Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-03 19:00:00+00:00,85.67010906643337,24.296875,363.02499809265134,22.412499999999994,10.46891667048136,26.83083333333333,2.587444416102436,383.2975,31.5111111111111,780.0604488288031,136.47074127197266,373.8016666666667,374.15,7.463611149258084,216.68345873090968,85.0,285.29999985694883,44880.32750892348,0.01173363613488738,0.20753593641167364,0.780730427453439,520149.59970773215,572883.9845307173,0.02587444416102436,0.7088636273402029,0.1830038358363082,0.08225809266246456
2021-11-03 20:00:00+00:00,86.75000190734863,0.0,363.1975578308105,0.0883333333333333,10.27247209681405,20.864722222222227,2.8935833972030216,381.32333333333327,29.947500000000005,783.8482558865014,136.60135650634766,374.15,374.15,6.94083335439364,217.7356277804905,90.5,284.7249998092651,45232.58280754986,0.012024124472566091,0.2074749338607611,0.7805009416666727,534311.5280067875,587459.8128056586,0.02893583397203022,0.7098879645246765,0.18032945945791148,0.08084674204538178
2021-11-03 21:00:00+00:00,86.92499923706055,0.0,363.3325580596924,2.392777777777778,10.586027660104964,25.476388888888884,2.2571944312254586,382.4,29.980000000000004,781.5533512030706,136.74792098999023,374.0177777777777,374.15,13.739829901456831,217.09815405103896,89.75,285.1750000953674,45077.29961593519,0.012280925267331788,0.20742100569386032,0.7802980690388078,512477.2487002115,565443.0757489353,0.022571944312254597,0.7072064806124719,0.18651524524880717,0.0837063298264663
2021-11-03 22:00:00+00:00,86.99999809265137,24.609375,364.5621939934625,0.6194444444444445,10.280138663450876,21.03972222222222,3.062083310915364,379.02777777777777,27.434444444444445,783.539921162923,135.50491315205892,374.15,374.15,6.345111131800546,217.64997907002777,91.5,284.9750000476837,44812.52220238412,0.012355355998247003,0.20740537524036812,0.7802392687613848,535105.1264251139,587759.8400129152,0.030620833109153645,0.7103412042293074,0.17898290426988464,0.08005505839165432
2021-11-03 23:00:00+00:00,86.89999771118164,0.0,364.9899925231933,0.0,9.935110993915137,23.105,3.207138878007729,377.9,25.47000000000001,780.0354268222383,137.03248596191406,373.9,374.15,5.6905000813802085,216.6765080981785,91.25,285.0249997615814,45107.09825947888,0.012362243314181882,0.20740392890402182,0.7802338277817963,543521.6952937068,596522.5357485946,0.032071388780077266,0.710910296572914,0.177620722210679,0.0793975924363297
2021-11-04 00:00:00+00:00,87.0,0.0,365.3663700591193,0.0,9.5524724706014,21.25805555555556,4.005388893286388,375.4708333333333,23.870833333333334,781.4304282124837,136.08359272638958,373.9,374.15,5.484256457222832,217.05612809075248,90.25,285.3500000476837,44823.750042775595,0.012489874085930821,0.20737712644195452,0.7801329994721147,568473.5558793423,621141.4621796038,0.04005388893286387,0.7139838624079742,0.17019055990445828,0.0757716887547035
2021-11-04 02:00:00+00:00,87.30000305175781,0.0,365.6150001525879,0.2888888888888888,9.81725007639991,22.01527777777778,3.542999925083585,375.4,23.66166666666667,781.1184104410805,136.92126846313477,374.15,374.15,5.175000190734863,216.97733684115948,92.0,284.8500000476837,45160.791386557794,0.012321153134060401,0.2074125578418473,0.7802662890240922,555804.5996413612,608868.5295205665,0.03542999925083583,0.7122647523368794,0.17442500225598567,0.07788024615629927
2021-11-04 03:00:00+00:00,86.9000015258789,0.0,365.9674991607666,1.0291666666666668,10.120166668626997,25.207222222222224,2.8074166287481783,375.1318294652303,21.8925,781.9749654642741,136.82457733154297,373.9,374.15,4.905722247229682,217.21526892344167,93.0,284.8499998092651,45178.38698266116,0.01245341068759378,0.20738478375560532,0.7801618055568009,531120.0215220667,584204.6262266935,0.028074166287481772,0.7092712661902737,0.1814547546447157,0.08119981287752889
2021-11-04 05:00:00+00:00,87.04999923706055,20.0,364.24305250379774,5.89138888888889,10.261805577278135,19.440555555555555,2.7596389066510736,379.1402777777777,28.82305555555555,783.87276151869,136.45059967041016,374.1611111111111,374.15,6.541333412196901,217.7424344677396,94.75,284.49999990463255,45219.80981552271,0.012397958959186441,0.20739642861857085,0.7802056124222427,530018.7484731146,583152.0250063539,0.027596389066510716,0.7091180078526373,0.18186463861488514,0.08142096446596667
2021-11-04 06:00:00+00:00,86.9749984741211,0.0,363.48736647288,4.628611111111111,10.4603889131546,21.17,2.4080000134309136,383.3202777777777,32.33805555555556,781.3349969312877,136.2957878112793,374.15,374.15,7.529055621094173,217.0694357087878,96.0,284.6250001430511,45002.500725636324,0.012662558333103528,0.20734086275004826,0.7799965789168483,516495.93054026866,569373.8688928913,0.024080000134309137,0.7075580402543363,0.1853714531207816,0.08299050649057298
2021-11-04 07:00:00+00:00,85.38691793335809,0.0,362.8249992370605,16.621944444444445,10.191305567158592,15.247222222222218,2.5846388709214,383.0608333333333,32.63583333333333,780.3315146721734,136.0067901611328,373.7355555555556,374.15,7.831555591954125,216.7587545225356,96.75,284.525,44865.16670051892,0.012677061813145074,0.20733781701923953,0.7799851211676153,520452.9754673939,573169.5463405036,0.025846388709214005,0.7082469397123561,0.1837173345204573,0.08218933705797254
2021-11-04 08:00:00+00:00,86.20755514356826,23.40625,362.0450004577637,28.09027777777777,10.320805698765648,20.86027777777777,2.5986666629794573,383.9,25.738333333333337,477.0191239442335,136.1351371934679,372.1427777777777,374.15,4.680694442325168,132.50531291103766,97.0,284.37499990463255,27466.58020131125,0.012585230567923633,0.20735710158073603,0.7800576678513403,318860.2797780534,351133.51151459414,0.025986666629794583,0.7083613442112497,0.1835182472470045,0.08213374191195118
2021-11-04 09:00:00+00:00,87.0,0.0,361.73000183105466,8.0,10.0,23.0,3.200000047683716,385.15,0.0,0.0494999997317791,135.69793099721275,372.15,374.15,0.3002777777777778,0.0137499999254941,97.0,284.6250001430511,2.838542221997851,0.012792772594602304,0.20731351775513351,0.7798937096502642,34.20560144409033,37.5408885549378,0.03200000047683714,0.7106047413345311,0.17800264262131266,0.07939261556731902
2021-11-04 10:00:00+00:00,86.15243251164755,0.59375,361.9979814147949,6.491388888888888,9.800944402217866,21.89555555555556,3.5901667348461013,380.4958333333333,10.709166666666665,513.7370039859104,136.15603003607856,371.495,374.15,2.511277803513739,142.70472384369722,97.0,284.99999990463255,29520.441516426297,0.01310964116187432,0.2072469753560064,0.7796433834821193,364761.78269563505,399448.3014774359,0.035901667348461015,0.711942219741442,0.17455792691806438,0.07759818599203268
2021-11-04 11:00:00+00:00,87.4000015258789,2.90625,362.5380669932895,0.7066666666666667,9.179611298773024,23.13388888888889,4.395055504706171,369.3416666666666,13.58222222222222,782.7011376953124,136.38486092037627,368.2436111111111,374.15,2.364194507681661,217.41698342217347,94.0,285.87499990463255,44913.399966238394,0.013452166406561645,0.20717504505462206,0.7793727885388163,585173.9425447836,637947.1875051138,0.04395055504706172,0.714900318261416,0.16722596990329308,0.07392315678822908
2021-11-04 12:00:00+00:00,86.87500190734863,5.1875,359.6707611423068,7.696388888888889,9.765694401264192,21.604444444444447,3.030083338419596,377.1033333333333,10.7800749376085,799.709222395155,133.95532977104187,370.1766666666667,374.15,6.383361253473494,222.14145108117,91.75,286.1250001430511,45032.522657105736,0.013348311203220773,0.20719685464732363,0.7794548341494556,537297.5509553861,590210.7650774854,0.030300833384195945,0.7095756266218856,0.18000953396803154,0.08011400602588697
2021-11-04 13:00:00+00:00,85.34880360285442,8.609375,361.6725167761908,49.54416666666667,10.459694516658782,24.08994909498427,2.2135555820663773,384.3625,32.19166666666666,784.7091450839571,135.91394805908203,371.615,374.15,8.080194626930687,217.974763153924,92.75,285.7500001430511,44892.7781989272,0.013168695327429347,0.20723457398123984,0.7795967306913308,509565.8769692993,562314.8913530387,0.02213555582066378,0.7064651814595411,0.18757182397732866,0.0838274387424665
2021-11-04 14:00:00+00:00,87.12930748621622,3.09375,360.25632800208194,1.1605555555555556,7.160055632061429,15.161111111111108,2.790249994198481,359.1822222222222,23.330555555555552,783.0316151428221,135.74840927124023,369.7297222222222,374.15,5.116166643169192,217.4789992777507,92.5,285.7500001430511,44742.2465733162,0.013133666373045437,0.20724193006166045,0.779624403565294,525857.8980778952,578430.0378015416,0.027902499941984835,0.708766183214259,0.18211257675111164,0.08121874009264463
2021-11-04 15:00:00+00:00,85.82644511328803,7.203125,358.7259772237141,6.695,9.13783328069581,18.54055555555556,4.027444468372398,378.1111111111111,25.65694444444444,703.442465464274,136.7996146943834,368.5844444444445,373.1791666666666,5.515583412374059,195.4006853103637,93.25,285.5500000953674,40534.16879134694,0.01306826864777619,0.207255663583967,0.7796760677682568,515187.14437887847,562814.7927087111,0.040274444683723994,0.7136967473098617,0.17040734641320077,0.07562146159321363
2021-11-04 16:00:00+00:00,84.98713925255669,2.5,358.4567154863145,31.893055555555552,10.282499815622968,24.634166666666665,2.912611139847173,378.2941666666667,26.246388888888884,749.6235234309677,135.68790024227565,368.8797222222222,371.15,6.587194558514489,208.15445098648416,94.75,285.3499998092651,42874.23968216867,0.013104476693917632,0.2072480598942773,0.779647463411805,507693.4143404059,558070.6459669541,0.02912611139847175,0.7092684152837783,0.18093835349768544,0.08066711982006455
2021-11-04 18:00:00+00:00,86.77499961853027,16.5,361.4811014895969,4.507499999999999,10.54074986272388,22.76583333333333,2.726916659474373,383.7858333333333,33.31805555555556,787.221779140896,136.19076919555664,372.6816666666667,372.4891666666667,8.30096925748719,218.67271709018289,94.5,285.4749998092651,45171.72462598217,0.013176861400101183,0.20723285910597877,0.7795902794939201,528877.1681093589,581953.944544888,0.02726916659474373,0.7084881942449407,0.18274081018934127,0.08150182897097423
2021-11-04 19:00:00+00:00,87.14999771118164,0.0,362.3566563415527,3.968611111111112,10.31869438568751,21.18694444444445,2.8956111005279745,383.50638888888886,32.41444444444445,789.8858919440376,136.3989601135254,374.15,374.15,7.8208057375748945,219.41274984571672,94.5,285.6000000476837,45374.01319444431,0.013284120938225003,0.20721033460297272,0.7795055444588022,536844.8221218818,590159.2876253538,0.028956111005279752,0.7090857064062042,0.18122961514383798,0.08072856744467805
2021-11-04 20:00:00+00:00,86.79999923706055,0.0,363.397387638092,6.665,10.373444486194188,22.06944444444445,2.697583314321108,381.06593802134194,31.49916666666667,791.6761618041992,136.37503814697266,373.76,374.15,7.529972369538414,219.9100448862712,93.75,285.49999990463255,45484.80325935608,0.013094876824775429,0.20725007586679717,0.7796550473084274,531538.3890112243,584983.0328409676,0.0269758331432111,0.7084249705810763,0.18295743789789723,0.0816417583778153
2021-11-04 21:00:00+00:00,86.85000038146973,21.0,364.0199951171875,1.873888888888889,10.57063886086146,27.819444444444446,2.654833320743508,380.7375,28.795,797.3404486762154,136.6778678894043,373.4,374.15,6.74794450905588,221.48345826890736,95.0,285.4750000476837,45915.9833479797,0.013245656976532239,0.20721841203492822,0.7795359309885396,535273.9238538918,589225.2042877679,0.02654833320743509,0.7081592123502353,0.1834701186621501,0.08182233578017964
2021-11-04 22:00:00+00:00,87.0,0.0,364.5955030949911,0.2316666666666666,9.936666520436605,7.640562879774309,3.0628889314333594,379.9,27.89361111111112,796.2937715488009,145.68201165093316,373.65,374.15,6.238333383533689,221.1927147632176,91.25,285.65,48846.67425984928,0.012874792622120726,0.20729629354935464,0.7798289138285246,583666.1822611337,641061.0245164565,0.030628889314333607,0.7100100420150519,0.17935463244790337,0.08000643622271113
2021-11-04 23:00:00+00:00,87.07499885559082,0.0,364.9660856628418,0.0,10.059194350507523,24.29611111111111,3.1278888558016886,378.68611111111113,27.015000000000004,794.4192286343043,136.79249954223633,373.65,374.15,6.108694480790033,220.67339762369795,86.0,285.0500000953674,45854.39493771612,0.011678308572011409,0.2075475551998776,0.780774136228111,549349.7164800048,603228.6305318213,0.03127888855801689,0.7110372894497542,0.17786812318802223,0.07981569880420669
2021-11-05 01:00:00+00:00,91.62360959582858,0.0,365.0593742370605,0.0,10.176999793052673,21.000833333333333,2.6193333193328643,378.65,27.49972222222222,795.2272618781193,136.92562103271484,374.15,374.15,5.925833445125156,220.8964613850912,85.5,284.3000000953674,46066.91181294289,0.011055204444560103,0.20767840706664237,0.7812663884887975,534515.8637931823,588644.4851733901,0.026193333193328623,0.7094252796280971,0.182209110665456,0.0821722765131184
2021-11-05 02:00:00+00:00,86.79999923706055,0.0,364.9124988555908,0.0,10.330333439773984,22.455,2.892888939446873,393.8361328125,27.12555555555556,798.6978926255966,141.463348642985,373.9,374.15,6.243000150256687,221.8605262247722,85.0,284.025,47847.56973963051,0.010794403694487139,0.2077331752241577,0.7814724210813552,564360.7186400478,620581.6130841137,0.028928889394468714,0.7106758045360814,0.17943907538621418,0.08095623068323571
2021-11-05 03:00:00+00:00,87.0,0.0,365.0399993896484,0.0,10.124888928466373,22.24694444444445,2.9228333367904025,378.2125,27.36305555555556,801.1351404656303,136.86248016357422,373.9,374.15,6.056333459350798,222.40929315778948,82.25,283.65,46494.05012874484,0.010193664079430549,0.20785933054331956,0.7819470053772498,549019.5671194944,603650.0760207697,0.02922833336790405,0.7111805720833401,0.17871849206853613,0.08087260248021966
2021-11-05 04:00:00+00:00,86.95000076293945,24.0,363.29862345589527,5.27147957695855,10.47655562347836,22.76305555555556,2.6166666476097364,382.3441666666666,31.447222222222223,788.0936311848956,136.73100662231445,374.15,354.13720764160155,7.537694541348351,218.86165770212816,80.0,283.19999995231626,45765.852847542454,0.009626571797904998,0.20797841992243996,0.782395008279655,530060.6374760739,583835.5145719363,0.02616666647609737,0.710331568559818,0.1811940870470388,0.0823076779170457
2021-11-05 06:00:00+00:00,86.5999984741211,0.0,358.9273822042677,0.0,10.399999856948853,27.29388888888889,2.614888926545779,390.5430555555556,39.93444444444444,786.8178915405273,135.6682090759277,374.03,374.15,10.53238902038998,218.56052607218425,75.0,282.92499985694883,45380.67740036021,0.008866880898865458,0.20813795501123825,0.7829951640898962,525082.2296724706,578404.5256178938,0.026148889265457755,0.7108119462652516,0.1806578739365526,0.08238129053273802
2021-11-05 07:00:00+00:00,86.45000076293945,0.0,358.39638882107204,0.0,10.675166618824004,22.420555555555563,2.3749999403953552,391.4097222222222,42.66861111111111,785.0941815016005,133.62089543660483,373.3541666666666,374.15,11.280166898568469,218.0817176776463,77.0,282.525,44661.08120372036,0.00886191239829009,0.20813899839635908,0.7829990892053509,509347.4517297569,561824.2221441283,0.02374999940395354,0.7098636460909915,0.18291872634737066,0.0834676281576844
2021-11-05 08:00:00+00:00,86.4000015258789,24.890625,357.81936909357705,0.0,10.5,23.14638888888888,2.424999952316284,391.8711111111111,43.03527777777778,786.3799838595918,135.08921432495117,373.2783333333333,374.15,11.493777903980677,218.43888476901583,83.5,282.275,45265.8510731531,0.009443919111439816,0.20801677698659765,0.7825393039019626,518137.37014783535,571324.7451587903,0.02424999952316285,0.7096889473050724,0.18286993633400064,0.08319111683776416
2021-11-05 09:00:00+00:00,86.69999694824219,0.0,356.3684670670827,0.0,10.540277641879188,25.89638888888889,2.558250003258387,392.1838888888889,42.801944444444445,784.2400480651855,140.49180290222168,382.6989086914063,374.15,11.485611262321472,217.8444583935208,90.0,281.9750000476837,46997.99994560129,0.009969638862430404,0.20790637583888963,0.78212398529868,542625.4948420209,597848.1447781024,0.025582500032583857,0.709879955733626,0.18199501169620527,0.082542532537585
2021-11-05 10:00:00+00:00,86.69999694824219,33.109375,359.2101405758328,0.0,10.325000047683716,27.039444444444435,2.7743332895967696,390.43888888888887,40.30277777777778,785.717755940755,133.9306344689263,373.3088888888889,374.15,10.718941200839147,218.2549328104656,88.75,282.0249997615814,44879.58848918414,0.009865493247979376,0.20792824641792432,0.7822062603340962,524950.4399038717,577683.9563786631,0.02774333289596771,0.7108030540297563,0.17988034555781657,0.08157326751645941
2021-11-05 11:00:00+00:00,86.4000015258789,0.0,359.8479021962484,0.4275,10.335500018861556,28.40277777777777,2.610611070394516,389.435,38.67666666666667,784.9141799079047,143.13493632422552,373.4547222222222,374.15,10.712352107101015,218.03171697404665,88.75,281.99999990463255,47919.104748162106,0.009849001189305272,0.2079317097502459,0.7822192890604489,554938.611996405,611243.5600754955,0.026106110703945157,0.7101648424637895,0.1814131530184216,0.08231589381384358
2021-11-05 12:00:00+00:00,86.67500114440918,14.09375,360.4541475613912,1.4119444444444444,10.577028068436515,24.686111111111103,2.5562500023841856,387.31805555555553,37.92444444444443,796.9948941379121,136.02814865112305,373.5544444444444,374.15,9.789305795431138,221.38747085571293,85.0,282.2500001430511,46199.827658569135,0.009595899406912871,0.2079848611245483,0.7824192394685389,533116.0990466544,587400.8965454731,0.02556250002384188,0.7101117741181837,0.18174189030922805,0.08258383554874647
2021-11-05 13:00:00+00:00,86.70000267028809,12.90625,361.0380502573649,0.0,10.349999904632568,19.75,2.544999997317791,388.65,29.12361111111112,423.8524581106561,135.8313403108385,371.67277777777775,374.15,4.814389007753795,117.9425894325914,83.25,282.4250000953674,24518.93117241451,0.009510689686934335,0.2080027551657438,0.7824865551473219,282712.74304018926,311522.48716777633,0.025449999973177914,0.7101218355342228,0.18178604781878802,0.08264211667381123
2021-11-05 14:00:00+00:00,86.80000305175781,0.0,360.7261298327976,0.0,10.300000190734863,20.0,2.700000047683716,390.15,0.0,1.8281249936080712e-07,142.18487313164604,371.15,374.15,0.0,5.078124942770047e-08,86.0,282.15,1.1080751267873092e-05,0.009643030201174844,0.20797496365775328,0.7823820061410719,0.0001289907471768998,0.0001420106299166507,0.027000000476837146,0.7106513055334729,0.1804196944627146,0.08192899952697535
2021-11-05 15:00:00+00:00,86.80000305175781,0.0,356.6174930572509,0.0,10.300000190734863,20.0,10.010689032077789,390.15,0.0,1.8281249936080712e-07,136.02810287475586,371.15,374.15,0.0,5.078124942770047e-08,92.5,281.5000001430511,1.0625420050412948e-05,0.009922598094217154,0.20791625440021438,0.7821611475055684,0.00021609966973712365,0.00022858453829635884,0.1001068903207779,0.7394409390805914,0.11164444661132855,0.04880772398730221
2021-11-05 16:00:00+00:00,85.08914145363701,0.5,340.0087267769708,1.665277777777778,41.55428212748634,24.496666666666663,2.7158889259894687,388.31277777777774,31.002222222222223,723.4871861067653,135.63299942016602,372.0266666666666,374.15,8.247805752555529,200.9686637959596,90.5,281.6250001430511,41909.741724688174,0.00979201372043819,0.20794367711870798,0.7822643091608539,488426.74217767117,537670.6887041797,0.027158889259894663,0.7106186297157772,0.180378278363815,0.08184420266051318
2021-11-05 17:00:00+00:00,86.70000076293945,0.0,359.6964973449707,0.0,10.350000143051147,25.953055555555554,2.86919445918666,387.9011111111111,38.65611111111111,786.6035500250922,136.12344360351562,373.5777777777778,374.15,20.17345548470816,218.50098687489825,81.75,282.45000019073484,45597.10079497417,0.00935652302824996,0.20803513016406752,0.7826083468076825,536129.6583030435,589706.251737138,0.028691944591866584,0.7115060156190111,0.1786142353632945,0.08118780442582803
2021-11-05 18:00:00+00:00,86.30000076293946,0.0,360.09111094792684,2.733888888888889,10.500388650629256,26.042777777777776,2.6719444151326184,387.7286111111111,37.20194444444444,785.6612019517684,135.98254776000977,373.8461111111111,374.15,9.68211138010025,218.23922330220543,78.75,282.49999990463255,45487.284249686185,0.009046394347899533,0.2081002571869411,0.7828533484651594,528248.8389046622,581696.3978980435,0.02671944415132618,0.7109230413901078,0.18024999473735592,0.08210751972121012
2021-11-05 20:00:00+00:00,86.5,35.890625,361.8731018702189,2.4680555555555554,10.362138826052346,26.62166666666667,3.025611125959291,383.6719444444444,34.46944444444444,786.597118903266,136.6279258728027,373.4872222222222,374.15,8.54586136870914,218.4992008124457,77.5,282.025,45834.679484124375,0.008625724850957429,0.20818859778129895,0.7831856773677436,543669.2721827952,597525.0205766412,0.030256111259592922,0.7125960797216464,0.17660488311435904,0.08054292590440183
2021-11-05 21:00:00+00:00,86.82500076293945,0.0,363.2274898529053,9.04444444444444,10.507694521480136,25.367222222222217,2.575277775782677,381.8936111111111,31.704999999999995,790.6241008843314,136.93456268310547,373.65,374.15,7.659416784710354,219.4641027492948,78.25,282.6000000476837,46078.77770399803,0.009049627960987178,0.20809957812819269,0.7828507939108201,531996.0917965089,586138.6555987066,0.02575277775782678,0.7105376157028016,0.181164774993024,0.08254483154634767
2021-11-05 22:00:00+00:00,86.87500190734863,16.609375,363.9201025390624,9.0082047896915,10.425305417643653,23.78416666666667,2.8090555878066352,381.35972222222216,29.494166666666665,793.7566465759278,137.14173126220703,373.9,355.2616292317708,7.03316674404674,220.4879594506158,77.75,282.3999997615814,46364.14873620544,0.008873114995125617,0.20813664585102362,0.7829902391538508,542838.3500442127,597316.224809254,0.02809055587806636,0.7115780751790737,0.17882955440808512,0.08150181453477486
2021-11-05 23:00:00+00:00,86.72500038146973,0.0,364.2274955749512,0.3411111111111111,10.475722434255813,19.11888888888889,2.7783055638935834,378.61777777777775,30.072777777777777,797.563993106418,136.9779052734375,373.9,374.15,6.7858612375789225,221.5455535846287,85.0,281.82500019073484,46625.824366342466,0.009326757721523124,0.20804138087848015,0.7826318613999967,545165.8872335149,599951.2308639673,0.02778305563893582,0.7111647933164891,0.1794503256526041,0.08160182539197107
2021-11-06 01:00:00+00:00,86.9749984741211,0.0,363.6423856396145,14.635555555555555,10.4353056301011,22.32611111111112,2.7560833350155085,381.75138888888887,30.28305555555556,793.7407315233016,136.85520553588867,373.4,374.15,6.938583402766122,220.4761291970148,84.25,281.65,46389.555651160656,0.009137270117479683,0.20808117327532927,0.7827815566071911,541548.9823548706,596056.7102449845,0.027560833350155106,0.7111983609958075,0.1795220151488539,0.0817187905051834
2021-11-06 03:00:00+00:00,87.04999923706055,0.0,363.52393400404185,13.178333333333333,10.35986110183928,23.146944444444443,2.911194450590345,381.9083333333333,30.995277777777783,789.9981953260635,136.9676284790039,374.15,374.15,7.435333395004273,219.4439434729682,88.5,281.0500000953674,46307.40297948272,0.00921404008186008,0.20806505158280938,0.7827209083353305,545795.9270397545,600207.1255406467,0.029111944505903445,0.7117640987575204,0.1781139669190457,0.0810099898175302
2021-11-06 04:00:00+00:00,87.0,43.5,362.4705714946323,3.6797222222222223,10.39255549563302,23.80333333333333,2.744833346373504,383.01388888888886,32.95805555555555,788.3124123806422,142.64230403900146,373.65,374.15,8.314416617552439,218.9756704796686,88.25,280.9,48148.74266412063,0.009095646764036068,0.20808991417955242,0.7828144390564115,561673.1422011893,618247.914831531,0.027448333463735028,0.7111804750123385,0.1795978792579192,0.08177331226600729
2021-11-06 05:00:00+00:00,86.26600010765924,0.0,361.9774974822998,18.03972222222222,10.495166871812607,24.425000000000004,2.6844444501068856,383.6616666666666,34.55833333333333,786.3529779561358,136.39007568359375,373.65,374.15,8.633083357810975,218.43138332366948,87.25,280.975000166893,45911.61880347619,0.0090391926948285,0.20810176953408602,0.7828590377710855,533577.1312168032,587523.2833108878,0.026844444501068817,0.7109772350928408,0.1801267641307602,0.08205155627533006
2021-11-06 06:00:00+00:00,86.70000267028809,21.203125,360.513108461168,3.347777777777778,10.27622214237849,25.353333333333325,2.96202777783076,388.0194444444444,37.772777777777776,782.9216838582355,136.2782440185547,373.7633333333333,374.15,9.750277988645768,217.4782462480333,84.25,281.1750002145767,45641.31263007709,0.00884977382547937,0.20814154749664934,0.7830086786778714,539399.1213500934,593027.6636904341,0.0296202777783076,0.7121998165482112,0.1773685351492936,0.08081137052418753
2021-11-06 07:00:00+00:00,86.3499984741211,0.0,359.7989963531494,0.0,10.599999904632568,26.100277777777773,2.550000011920929,388.3030555555556,38.56527777777779,788.0484568277996,134.19969447453815,373.65,374.15,10.115527992513446,218.9023498280844,80.75,281.32499995231626,45215.37138877622,0.008571498701243444,0.20819998527273886,0.7832285160260176,520945.0954432193,574073.1568250314,0.025500000119209294,0.7107440039377815,0.1810554909746414,0.08270050496836769
2021-11-06 08:00:00+00:00,86.19999694824219,0.0,360.1174968719482,0.0,10.518916591803231,26.278888888888893,2.684111095269521,388.05777777777774,37.71499999999999,785.6827411227753,135.9515151977539,373.9,374.15,9.791555701096852,218.48171976301413,80.5,281.3499998092651,45664.039391838436,0.008559593691186503,0.20820248532485083,0.7832379209839627,530394.3493470467,584049.5956324569,0.026841110952695212,0.7112837173260366,0.17978070282687716,0.08209446889439097
2021-11-06 10:00:00+00:00,86.39999771118164,0.0,359.55240097045896,0.0,10.350000143051147,29.64083333333333,2.6316944926314885,388.7441666666667,38.73194444444444,786.4370089721679,143.8363129594591,373.6597222222222,374.15,10.188916792869568,218.4547252951729,82.5,280.62500002384184,48483.73917751041,0.008351132814462316,0.20824626210896294,0.7834026050765749,561223.416047846,618191.8095814207,0.026316944926314877,0.7112094973557713,0.18012383171482135,0.08234972600309251
2021-11-06 11:00:00+00:00,86.19999694824219,0.0,359.6124786376953,0.0,42.30063628938463,30.488611111111112,2.174999922513962,386.79583333333335,37.38666666666667,783.1457184855143,136.13684844970703,373.5983333333333,374.15,10.3633057530721,217.45537026723235,84.75,280.29999985694883,45749.37367181781,0.008389862286774958,0.20823812891977725,0.7833720087934478,515309.6495504862,569065.163614872,0.02174999922513961,0.7093724605363668,0.18446393450964474,0.0844136057288489
2021-11-06 12:00:00+00:00,86.42499923706055,63.09375,359.1649974822998,0.0,10.424999952316284,27.707500000000003,2.525000035762787,389.6777777777778,39.17083333333333,784.2105649312335,136.06277465820312,373.8716666666666,374.15,10.517333556016286,217.83626868777804,87.25,280.32499995231626,45782.56924968626,0.00864989007606856,0.2081835230840256,0.7831665868399058,526733.1070745267,580527.625942908,0.025250000357627853,0.7105945543471948,0.18134853729645595,0.08280690799872147
2021-11-06 13:00:00+00:00,86.64999771118164,0.0,358.23999824523924,0.8833333333333333,10.349999904632568,36.28222222222222,2.5032500475976205,390.4788888888888,41.44916666666666,785.2885611131454,135.63579940795898,372.53484758589,374.15,11.101916913986203,218.13571222093373,90.0,279.75000002384184,45795.57194393069,0.008577704867687254,0.20819868197778568,0.7832236131545272,526149.5586322134,579959.3556663321,0.025032500475976213,0.7105545489444112,0.18150136363593683,0.0829115869436757
2021-11-06 14:00:00+00:00,86.69999694824219,0.0,356.90653164757623,0.0,23.92333370844523,24.64333333333333,34.22937494119008,393.1111111111111,44.1161111111111,785.5873836771643,135.2886085510254,383.8380555555555,374.15,22.19378653234905,218.2187186559042,90.25,279.7249999284744,45699.81349388374,0.00858666452531305,0.20819680044968425,0.7832165350250027,-844220.2262849051,-790522.9454295918,0.3422937494119008,0.8364175186206252,-0.1180111903864539,-0.060700077646072194
2021-11-06 15:00:00+00:00,86.47500038146973,24.796875,357.7499927520752,0.0,10.600000381469728,24.93194444444444,2.724999964237213,392.3666666666667,42.47611111111112,781.8287320454915,135.33845901489258,373.98,374.15,11.349472335709468,217.17464836544465,90.5,280.3499999284744,45396.48982347439,0.008984438091376938,0.20811326800081084,0.7829022939078122,528859.4864580509,582200.3620006334,0.02724999964237212,0.711173218237307,0.1797040842902286,0.08187269783009213
2021-11-06 17:00:00+00:00,86.4000015258789,0.0,358.28674736022947,0.0,10.37499976158142,26.001388888888886,2.7499999403953552,390.65527777777777,41.37694444444445,782.4627125040689,135.70750045776367,372.49895232306585,374.15,11.484356287850275,217.28246714274096,92.5,279.8499999284744,45638.585012301715,0.008874184015439901,0.2081364213567576,0.7829893946278025,532421.7541903094,586047.0915797639,0.02749999940395354,0.7113431548246214,0.17938779520973566,0.08176905056168951
2021-11-06 18:00:00+00:00,86.69999694824219,37.203125,359.7649978637695,0.0,10.375,60.04913628472221,2.6674721578756966,387.6636111111111,37.98694444444443,787.419478641086,134.6396017074585,373.57388888888886,374.15,9.859528117974598,218.7276338407729,91.25,279.8499999284744,45566.28695336894,0.008755312559214539,0.20816138436256493,0.7830833030782205,528844.4829885747,582384.8701587832,0.02667472157875698,0.7110921072528505,0.1800802792363049,0.0821528919320876
2021-11-06 20:00:00+00:00,86.70000076293945,0.0,361.0714038848877,0.0,10.210305711428326,25.986388888888897,2.85655558678839,387.2630555555555,36.30527777777778,786.0527302381727,136.05770874023438,373.58166666666665,374.15,9.275222619374595,218.3479813130697,92.5,279.1749999761581,46077.43430190615,0.008473988430808205,0.20822046242953027,0.7833055491396615,540799.2766597875,594940.2619645273,0.028565555867883893,0.7120228726486558,0.17809028746539154,0.0813212840180686
2021-11-06 21:00:00+00:00,86.75,28.5,362.2176937103271,3.3819444444444446,10.368611229790584,23.83194444444444,2.7426111160715423,383.3880555555555,33.06249999999999,789.3734210205077,136.4930534362793,373.70166666666665,374.15,8.190055570867326,219.27039517720544,87.75,280.4,46217.34772884108,0.008743436684735036,0.20816387829620567,0.7830926850190594,538849.0937318312,593154.4773132196,0.027426111160715406,0.7113977888895252,0.17936231117908547,0.08181378877067373
2021-11-06 22:00:00+00:00,86.64999961853027,0.0,362.172446492513,3.123611111111112,10.365944487518732,24.29861111111111,2.992138868934578,383.3844444444444,33.40833333333334,787.4339806281195,116.80166311899822,373.9,374.15,8.38775011446741,218.73166152530257,83.25,280.69999995231626,39410.39123101955,0.008469336934564585,0.20822143924374142,0.783309223821694,466416.7933000164,512724.0029964643,0.029921388689345758,0.7125638242057466,0.17680682229200248,0.08070796481290517
2021-11-06 23:00:00+00:00,86.64999961853027,0.0,362.3549312591553,1.7374999999999996,10.249583358499738,24.04293552822537,2.8966944386561715,382.74916666666667,33.47805555555556,789.889672258165,136.7434425354004,374.15,374.15,8.195861171483994,219.4137982304892,86.0,280.32499995231626,46344.80868578141,0.008527022851631228,0.20820932520115745,0.7832636519472114,545311.1975324213,599766.3477382145,0.02896694438656173,0.7121480583858658,0.17774998639613707,0.08113501083143539
2021-11-07 00:00:00+00:00,86.75,0.0,362.6864570617676,1.945277777777778,10.238055690394509,23.42388888888889,2.936666695608033,383.82583333333326,33.05638888888888,792.7631480577253,136.6559829711914,373.65,374.15,8.00302790734503,220.2119864993626,87.0,280.0500000953674,46529.29868501016,0.00846552257567002,0.2082222402591093,0.7833122371652207,548788.193736977,603460.1196918638,0.029366666956080346,0.7123461745665507,0.17732776774877024,0.08095939072859891
2021-11-07 02:00:00+00:00,85.92060977935792,53.5,361.58499374389646,20.64527777777777,45.71005299886066,25.116666666666664,2.7083055248525407,385.3686111111111,35.355000000000004,785.9978365919324,136.19358444213867,373.65,374.15,8.806666997538672,218.33273349761967,88.25,279.62500002384184,46046.00787877523,0.008340818417183645,0.20824842813239144,0.783410753450425,535481.85301773,589585.912275291,0.027083055248525407,0.7115201248834699,0.1793929807902841,0.08200383907772046
2021-11-07 03:00:00+00:00,86.97500038146973,0.0,361.7087463378906,5.8175,10.370361224015552,23.92055555555556,2.90063888485233,383.7466666666666,34.19777777777777,786.4737738037111,136.46041870117188,373.9,374.15,8.622250290446814,218.50282279968263,89.5,279.3499998092651,46209.60422446319,0.00830036035448692,0.20825692432555776,0.7834427153199554,543707.5412973382,598003.8262610824,0.029006388848523298,0.7123093428301108,0.17754752252652722,0.08113674579483872
2021-11-07 04:00:00+00:00,86.54999923706055,16.203125,359.5349939028422,0.655,10.599999904632568,24.925833333333337,2.599999964237213,388.5633333333333,39.638055555555546,783.4693896992999,135.79150390625,373.7519444444444,374.15,10.365694763130614,217.63038636101624,90.25,278.40000011920927,45963.74219492017,0.007840136294571469,0.20835357137814,0.7838062923272886,530721.4793655551,584728.8764445863,0.02599999964237212,0.7114114793326635,0.18005124392293329,0.08253727710203118
2021-11-07 05:00:00+00:00,85.46564915974935,0.0,358.4375003814697,0.0,10.325000286102297,23.86361111111109,2.8353333516253367,390.17222222222216,41.20750000000001,783.3633120049369,136.00203323364258,373.7561111111111,374.15,11.079611259301505,217.56119854821105,92.75,278.1749999761581,46066.00095286819,0.00793130516448207,0.20833442591545875,0.7837342689200592,539621.3968470331,593748.9479666532,0.028353333516253364,0.712287208928719,0.1778952273173883,0.08146423023763939
2021-11-07 06:00:00+00:00,86.5999984741211,0.0,358.01471259646945,0.0,10.275000095367432,25.227500000000003,2.614416692919201,391.7861111111111,42.3088888888889,781.0029851786295,135.7962417602539,373.6533333333333,374.15,11.33419451236725,216.94527436574307,93.0,278.4750000476837,45808.30388775563,0.008119010160595156,0.208295007866275,0.7835859819731298,529557.9943774352,583382.751445548,0.026144166929192022,0.7112898350315638,0.1801180357658294,0.08244796227341471
2021-11-07 07:00:00+00:00,86.5999984741211,30.0,357.45312149047845,0.0,10.25000023841858,24.518055555555552,2.804583328664303,392.9,43.46416666666668,785.2829845513236,135.3525410461426,373.5447222222222,374.15,11.642277968989475,218.02714997609465,92.5,278.6749999761581,45875.89718961546,0.008187799797806232,0.20828056204246068,0.783531638159733,536546.2858309732,590450.4650287713,0.028045833286643035,0.7120004389617638,0.1783724692005493,0.0815812585510438
2021-11-07 08:00:00+00:00,86.5999984741211,0.0,359.08503527535333,0.0,10.350000143051147,24.940277777777776,2.506138898366028,389.2694444444444,39.31666666666666,784.3707876417371,135.81812286376953,373.61777777777775,374.15,10.56391696267658,217.8807752651639,92.25,278.9750000476837,45930.78078831279,0.008336078973304963,0.20824942341560596,0.7834144976110891,527648.5454018958,581617.2128281633,0.0250613889836603,0.7107209191784633,0.18129834426007874,0.08291934757779772
2021-11-07 10:00:00+00:00,86.39999771118164,0.0,358.68249359130857,0.0,10.47499966621399,24.136111111111106,2.6204444275961984,391.6122222222222,41.472777777777786,786.7450347900389,135.7140235900879,374.07166666666666,374.15,11.079027960830263,218.54028774685327,90.0,279.3499999284744,45972.70323885324,0.008346344124802523,0.20824726773379149,0.7834063881414061,531791.7351618416,585809.6614674942,0.026204444275961972,0.7111679268705721,0.18022656657007372,0.08240106228339221
2021-11-07 11:00:00+00:00,86.19999694824219,27.296875,356.6861466174655,0.0,10.37499976158142,24.611666666666668,2.667222293747796,393.2680555555555,44.34166666666667,782.2492173428005,135.4539909362793,373.6936111111111,374.15,11.96233340687222,217.220292845832,92.0,279.32499995231626,45626.49576741189,0.008515647171963433,0.20821171409388767,0.7832726387341489,529388.4332487262,582999.5657754352,0.026672222937477945,0.7112449122917309,0.1799081542423856,0.0821747105284055
2021-11-07 12:00:00+00:00,86.19999694824219,0.0,356.7004997973972,0.0,10.550000190734863,24.20805555555556,2.625,391.525,42.575277777777785,783.1411439005535,144.8192502085368,373.66,374.15,11.363111160331302,217.53920728047697,91.75,279.74999990463255,48762.52887645055,0.008743035262790142,0.20816396259481407,0.7830930021423957,564477.1033732364,621773.0748030657,0.026249999999999996,0.7109315077067271,0.18047228369218501,0.08234620860108789
2021-11-07 13:00:00+00:00,86.44999694824219,25.203125,358.6851219177246,0.0,10.474999904632568,25.06694444444445,2.6296944039066634,389.9441666666666,40.48472222222222,783.2340074496799,135.77085876464844,373.26388888888886,374.15,10.619361351066164,217.56500288645424,88.75,280.1749999761581,45651.88348667065,0.008708076517821645,0.20817130393125746,0.7831206195509209,528597.058412128,582238.0215089661,0.026296944039066635,0.7109725586172929,0.1804025216872687,0.08232797565637169
2021-11-07 14:00:00+00:00,86.69999694824219,0.0,358.0399974822998,0.0,10.5,23.882500000000004,2.824999988079071,392.10277777777776,42.58777777777778,781.2650209384493,133.44011885325114,373.69416666666666,374.15,11.568583588600156,217.01806196000845,89.5,279.3500000476837,44887.570944990766,0.008300360490003033,0.20825692429709936,0.7834427152128975,525711.423710376,578454.3195707402,0.028249999880790695,0.71200917907525,0.1782617000526664,0.0814791209912928
2021-11-07 16:00:00+00:00,86.69999694824219,33.09375,381.9846783955892,0.0,10.549999952316284,24.70694444444444,2.616999954978625,389.41027777777776,40.20666666666666,785.8437316046818,115.4477783203125,373.4216666666666,374.15,42.079026266733806,218.28992620256227,89.5,279.74999990463255,39006.91984025243,0.008530457392062533,0.20820860394766688,0.7832609386602706,451216.4436380571,497049.5744503537,0.026169999549786258,0.7110361488061067,0.18039308532707257,0.08240076631703452
2021-11-07 17:00:00+00:00,86.69999694824219,0.0,358.3576206207275,0.0,10.400000095367432,24.55583333333333,2.729861151840952,389.9158333333333,40.65972222222221,784.2243640645343,135.87772369384766,373.7011111111111,374.15,10.896972374651163,217.8401013904148,85.0,279.9750000476837,45778.264050473656,0.008230368157200754,0.20827162268698785,0.7834980091558115,532998.1242025344,586787.5844618409,0.02729861151840951,0.7116765593795971,0.17910902425912004,0.08191580484287354
2021-11-07 20:00:00+00:00,86.69999694824219,41.90625,359.66750755310056,0.0,10.525000095367432,25.61444444444444,2.8274444317155414,389.01388888888886,39.418055555555554,787.7334749518498,136.1172332763672,373.99,374.15,10.322111399968469,218.814854842292,82.75,279.57500007152555,46130.06435706334,0.007798355837470918,0.2083623452741311,0.783839298888398,540027.6076234193,594230.4332429687,0.02827444431715542,0.7123412697492105,0.17787286399151378,0.08151142194212017
2021-11-07 22:00:00+00:00,86.67499732971191,0.0,359.3090709686279,1.895574951171875,10.649999856948853,24.12138888888889,2.557500065962474,369.5440867784288,38.97833333333334,784.7415806579588,135.69077682495117,373.6686111111111,374.15,10.389472492271002,217.9837733629015,89.0,278.0499999761581,46062.136097677496,0.007547487377109765,0.20841502765080694,0.7840374849720833,530316.74744627,584439.7573610409,0.02557500065962475,0.7114303975208406,0.18023972025407092,0.08275488156546384
2021-11-07 23:00:00+00:00,86.54999923706055,0.0,359.6874946594238,0.0,10.237138772010804,24.0525,2.603777786427074,387.7275,37.72944444444445,784.4623198954262,136.36392974853516,373.44888888888886,374.15,9.927055831750236,217.9062008285524,89.5,278.57499995231626,46186.96624978491,0.007869935431228079,0.2083473135594421,0.7837827510093298,533439.003117473,587708.6884609702,0.026037777864270775,0.7114073648527548,0.18003725032148615,0.08251760696148838
2021-11-08 00:00:00+00:00,86.67499732971191,38.703125,360.1278504011366,0.0,10.363111023373074,23.998333333333328,2.9005832667483227,387.07888888888886,37.58333333333333,787.5987540011935,136.40932083129883,373.8655555555556,374.15,9.82030564520094,218.77743227640795,90.75,278.4250000953674,46412.05715276743,0.007896845459473506,0.20834166245351057,0.783761492087016,545829.7298199087,600363.8969744105,0.02900583266748323,0.7125683699920062,0.17725392765281184,0.08117186968769867
2021-11-08 01:00:00+00:00,86.69999694824219,0.0,360.54862251281736,0.0,10.349999904632568,23.58388888888889,2.9120833426713943,386.6947222222222,36.64638888888889,785.160508948432,136.0768165588379,373.84277777777777,374.15,9.468361341688368,218.1001422754924,93.0,278.3499999284744,46168.02992551085,0.008049269659353084,0.20830965337153587,0.7836410769691111,543440.1133319249,597687.5484944002,0.02912083342671397,0.7125160909783206,0.17725643125562707,0.0811066443393384
2021-11-08 02:00:00+00:00,86.69999885559082,0.0,361.2174991607666,0.4338888888888889,10.21572217358483,23.854444444444447,2.912749997956885,385.2333333333333,35.07555555555555,786.4486485968694,136.31756210327148,373.8883333333333,374.15,9.692158346441056,218.4579587894016,92.25,278.90000011920927,46234.23184397253,0.008293233979772236,0.20825842086424784,0.7834483451559799,544397.2961756558,598722.5185923235,0.02912749997956884,0.7123619833090338,0.17742797525244386,0.08108254145895354
2021-11-08 03:00:00+00:00,86.5,0.0,361.0699981689453,0.25,10.418360999160344,23.87805555555556,2.818583356870545,386.75416666666666,36.08083333333333,788.501355658637,136.28461456298828,373.65,374.15,9.126805876096087,218.9720207892524,91.75,278.8999998807907,46343.70386162701,0.008248654842141557,0.20826778248315028,0.7834835626747082,542519.7434418749,596973.5954792865,0.028185833568705434,0.7120169210699322,0.17828461327310335,0.08151263208825921
2021-11-08 04:00:00+00:00,86.5,39.59375,358.9857417805989,0.0,10.424999952316284,24.59416666666668,2.8520555733309854,388.89,40.37666666666667,784.8952302042643,135.65742874145508,373.6494444444444,374.15,10.656250121593477,218.0264535268149,93.75,278.7749998807907,45940.046091316864,0.008354831195722428,0.20824548544889826,0.7833996833553792,538963.1960105496,592942.7501678468,0.028520555733309874,0.7120815575792893,0.17804593764640492,0.08135194904099602
2021-11-08 06:00:00+00:00,86.5,13.5,356.66379178576994,2.1397222222222223,10.449999809265137,26.662777777777773,2.5,394.81027777777774,46.056666666666665,782.1039718967012,145.55527844746908,384.8761111111111,374.15,12.05472235414717,217.33752430386016,95.0,278.79999985694883,49112.23081855776,0.008479854221202145,0.20821923061354755,0.7833009151652502,564081.3487902539,621788.2200020592,0.024999999999999977,0.7106043867051571,0.1814608765137008,0.08293473678114208
2021-11-08 08:00:00+00:00,86.5,0.0,359.0041918436686,0.15,10.54666659037272,31.037222222222223,2.648444457948208,389.93305555555554,39.56999999999999,782.811428527832,133.82071983761256,373.57166666666666,374.15,10.35013910796907,217.4476196543376,93.5,279.07500007152555,45149.14864171768,0.008506272207269707,0.20821368283647337,0.7832800449562569,523248.1616083346,576298.411262353,0.026484444579482083,0.7111764244674897,0.1800786125352143,0.0822605184178137
2021-11-08 09:00:00+00:00,86.77499771118164,25.90625,360.8474945068359,3.0508295059204102,10.440555692513785,26.26944444444445,2.925416657196151,386.4033333333333,35.490833333333335,783.2473586866589,134.0001335144043,373.4,354.5015584309896,9.07647251923879,217.56732261233867,90.25,279.7249999284744,45129.743743454106,0.00858666452531305,0.20819680044968425,0.7832165350250027,531988.8839664784,585016.332865037,0.029254166571961487,0.7122236884079735,0.1775223023343757,0.08099984268568923
2021-11-08 10:00:00+00:00,86.60000038146973,11.296875,361.2216595035129,2.338888888888889,10.358694463570911,19.03888888888889,2.691055560277568,386.5608333333333,35.71472222222222,783.7513095262315,135.28207397460938,373.32972222222224,374.15,9.057222453753154,217.708698217604,82.75,281.07500007152555,45371.82962052764,0.00863511194832121,0.20818662649085254,0.7831782615608263,527268.7058932163,580580.6056973364,0.026910555602775683,0.7112628021063265,0.179770127426208,0.08205651486468968
2021-11-08 11:00:00+00:00,86.69999694824219,0.0,358.2602466583252,0.0,10.474999904632568,25.370277777777773,2.574999988079071,391.5244444444445,42.29694444444444,784.0013920932345,135.04291534423828,373.3183333333333,374.15,11.166555817127229,217.7781654654609,77.0,281.67499985694883,45209.563710192204,0.008371603393694409,0.20824196328732417,0.7833864333189814,521544.7013537654,574665.9387132411,0.025749999880790707,0.7109713937888651,0.1806740204347647,0.0826045858955796
2021-11-08 12:00:00+00:00,86.5999984741211,0.0,358.0450218200683,0.0,10.599999904632568,23.635,2.4499999582767487,391.6111111111111,42.1786111111111,783.6221137830944,134.85826110839844,373.6044444444444,374.15,11.368833429283566,217.67281049940328,72.75,282.15,45049.934510851206,0.008169468154748546,0.2082844116875028,0.7835461201577487,515688.39811969985,568622.0711699501,0.02449999958276748,0.7106049238041059,0.18170725532601364,0.08318782128711284
2021-11-08 13:00:00+00:00,86.67500305175781,0.0,359.00733153025305,0.0,10.575000047683716,27.495,2.529138857258691,389.1705555555556,40.1111111111111,784.4749066331649,135.3805389404297,373.6430555555555,374.15,10.56880559735828,217.90969698588063,70.0,282.54999961853025,45209.52703223164,0.008076248305243571,0.20830398785589885,0.7836197638388576,519927.4679997369,573048.6622626091,0.025291388572586927,0.7109787815900694,0.18089218181559621,0.08283764802174741
2021-11-08 14:00:00+00:00,86.3499984741211,46.203125,358.5331228256225,0.0,10.5,26.07916666666666,2.449999988079071,390.45388888888886,40.48361111111112,782.3179761250814,140.39629215664334,373.71777777777777,374.15,10.812139102088082,217.31054963429767,68.75,282.54999961853025,46755.598077075425,0.007933173697661203,0.20833403352349114,0.7837327927788477,535068.7292985478,590006.5570391115,0.02449999988079069,0.7107563543806198,0.18153545526135237,0.08320819047723702
2021-11-08 16:00:00+00:00,79.5337243101332,17.390625,359.1237867270575,53.37997721354167,8.903638969262444,21.06444444444445,4.800388828217981,382.3919444444445,39.12777777777777,784.4370816209579,146.0023102484809,369.6025,374.15,8.0015556204319,217.89919029659703,68.5,282.04999985694883,48840.68193436154,0.0076444776631565126,0.20839465969073714,0.7839608626461063,649035.1764048514,706422.9776777262,0.0480038882821798,0.7202741032783061,0.15912709342179357,0.07259491501772053
2021-11-08 18:00:00+00:00,86.74999809265137,0.0,359.74809930165605,0.0,10.299999952316284,26.45499999999999,2.834666661222776,389.3436111111111,38.98861111111111,797.7741487460664,135.52925872802734,373.51722222222224,374.15,10.231722497145334,221.60392989688447,65.25,281.9749998092651,46120.329033768256,0.007247859157634256,0.2084779495768968,0.7842741912654689,539805.3370538729,593996.7236685505,0.028346666612227758,0.7127234499612187,0.1774035996006541,0.08152628382589953
2021-11-08 19:00:00+00:00,86.4000015258789,24.0,361.2638670942519,52.29400173611111,52.743034399350485,19.77638888888889,2.566416668825679,367.3155910915799,36.53194444444445,795.2248145548501,135.88153076171875,373.6638888888889,374.15,9.378666853639814,220.82078036414265,64.5,281.8000000953674,46121.0669070974,0.007081408776803546,0.20851290415687124,0.7844056870663252,530996.3536330237,585188.6072488632,0.025664166688256804,0.7117646421029746,0.17981646964964265,0.08275472155912575
2021-11-08 21:00:00+00:00,84.26205776002672,18.703125,362.8295428424411,28.212499999999995,10.52966674513287,21.77805555555556,2.4810277684198487,383.2788888888889,32.418611111111105,801.3377548217771,136.45344161987305,373.4577777777777,374.15,7.926000141037836,222.59382143656416,64.5,281.54999985694883,46712.65448827113,0.0069632658826773225,0.20853771416463776,0.7844990199526849,534980.135862619,589867.5048863374,0.024810277684198464,0.7115011232213069,0.18053723576903777,0.0831513633254571
