Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-08 22:00:00+00:00,86.82500267028809,0.0,364.1473427454631,13.335833333333335,10.641777728133732,20.90444444444445,2.19750000367562,378.6727777825461,30.154722222222222,801.4407245551215,136.67354583740234,373.65,374.15,6.900222302940158,222.6224243460761,62.5,281.8500000476837,46744.208387797735,0.006886445868875389,0.20855384636753616,0.7845597077635884,526325.4597914297,581249.904647092,0.021975000036756173,0.7104237706038242,0.18316006487099262,0.08444116448842702
2021-11-09 00:00:00+00:00,86.77499961853027,17.6875,366.0408054775662,0.1788888888888888,10.31627778291702,23.964722222222225,2.85561110281282,376.65,23.10388888888889,800.9711869642471,136.80354690551758,382.0714619954427,374.15,4.963666750590006,222.49199681599936,49.5,284.24999990463255,46366.44059393295,0.006409141679607684,0.20865408024728238,0.7849367780731099,542849.6378740339,597330.2055719051,0.02855611102812819,0.7133452180323492,0.17659473531146058,0.081503935628062
2021-11-09 01:00:00+00:00,87.07499694824219,0.0,365.5082424015469,4.789166666666667,10.274055806530848,24.653611111111115,2.6544999741514523,377.175,26.31,801.3042062377928,136.92889404296875,373.44555555555553,374.15,5.360222423871359,222.5845023685032,64.0,283.2250002861023,46596.24464853093,0.0077289386818835005,0.20837692287680445,0.7838941384413121,539732.2993867722,594482.886848796,0.026544999741514516,0.7116991845794778,0.17945562174020122,0.08230019393880648
2021-11-09 02:00:00+00:00,86.3599978129069,11.0,368.8111469205221,25.73694444444444,10.285444478988648,23.735,2.360944436689218,383.1641666666667,33.777222222222214,798.3734323628743,136.3709716796875,372.8078587468465,374.15,8.37605586687724,221.7703985807632,85.0,280.57499995231626,46673.35494608416,0.008572920786090057,0.20819968663492108,0.7832273925789888,531674.8078352591,586515.999896908,0.023609444366892204,0.709993032609408,0.18284136649599664,0.08355615652770315
2021-11-09 05:00:00+00:00,86.69999694824219,10.3125,403.2970744980706,2.226388888888889,10.774999618530272,24.573055555555555,1.850000023841858,394.4861111111111,49.343888888888905,793.3671986897787,135.17698287963867,373.4333333333333,374.15,12.822166912290784,220.3797779719036,92.5,279.0499999761581,46225.8539408136,0.00840163411242297,0.20823565683639117,0.7833627090511859,510834.3006161769,565149.6789966328,0.018500000238418593,0.7080753231912221,0.18754097453229554,0.0858837020380639
2021-11-09 07:00:00+00:00,86.08202670733135,0.0,361.7198008071051,18.613055555555555,10.412861025068494,24.506388888888885,2.5404166596796776,385.31416666666667,34.80527777777778,783.2818463982475,134.8184894434611,373.8613888888889,374.15,8.782777920034198,217.5782917573718,87.5,280.62499990463255,45261.72897547827,0.008852781352731329,0.20814091591592643,0.7830063027313423,521346.3951313867,574528.9266775737,0.02540416659679676,0.7105256051332516,0.18135060665040673,0.08271962161954495
2021-11-09 08:00:00+00:00,86.89999961853027,0.0,361.2083333905538,4.504722222222222,10.370194268756444,23.83111111111112,2.593055543733968,385.9880555555556,35.54527777777777,787.1583915371364,135.34343336317272,373.2230555555555,374.15,8.970222362942165,218.6551094012791,73.0,281.15,45577.574642750544,0.007664175476413539,0.20839052314995316,0.7839453013736333,525935.3297177646,579488.9799229965,0.025930555437339717,0.7114967580805798,0.1799887978613732,0.08258388862070737
2021-11-09 09:00:00+00:00,86.55000114440918,23.390625,359.3208891720242,0.1816666666666666,10.552472336292263,31.8825,2.5219722347789344,389.5330555555555,39.99166666666666,794.0895170084635,135.1926727294922,373.5222222222222,374.15,10.553361338774362,220.5804220284357,73.25,281.3500000476837,45895.0320126312,0.007794707634190657,0.20836311139681996,0.7838421809689894,527413.0143929988,581339.6770078405,0.02521972234778936,0.711130830775312,0.1807550814668238,0.08289436541007475
2021-11-09 10:00:00+00:00,86.47500038146973,12.609375,359.50443255530456,0.8883333333333333,10.642416435347664,24.69388888888888,2.5557777508762145,388.0658333333333,38.994722222222215,797.3902597893608,136.16431653340658,373.30555555555554,374.15,10.310638957818348,221.48801355997725,73.0,281.57499995231626,46379.93375692637,0.007886938921503077,0.20834374282648435,0.7837693182520126,534128.3714459083,588624.7936102968,0.025557777508762168,0.7112059058531207,0.1805029167313947,0.08273339990672252
2021-11-09 11:00:00+00:00,86.30000305175781,0.0,357.4497353278266,0.0,10.74999976158142,27.413888888888884,2.2861111111111114,439.7936197916666,44.54805555555555,793.0612400139701,134.7032470703125,373.5083333333333,374.15,11.867305738925932,220.29478904300268,76.25,281.32500007152555,45673.725935486655,0.008097698124611967,0.20829948339383147,0.7836028184815566,517691.45123237843,571358.0792065753,0.022861111111111092,0.7100004271451468,0.18320263589726463,0.08393582584647746
2021-11-09 12:00:00+00:00,86.30000305175781,17.6875,358.05850507524275,0.0,10.625,26.21055555555555,2.45602775408162,391.9272222222222,43.046111111111095,793.8393556213377,135.47739791870117,385.0422222222222,374.15,11.447861284679837,220.54866344875765,77.5,281.29999985694883,45985.37372565524,0.008215497660476008,0.20827474549130004,0.7835097568482239,526614.5474078658,580647.3615355106,0.024560277540816192,0.7105993470824383,0.18168380632896713,0.08315656904777834
2021-11-09 14:00:00+00:00,86.30000305175781,0.0,354.24382069481743,2.623611111111111,10.800000190734863,25.18277777777778,2.049999922513962,394.9833333333333,53.28194444444445,786.5025085279676,134.7333869934082,373.59972222222217,374.15,13.65047241396374,218.4729195785523,87.25,279.9,45536.79084362537,0.008403331649645168,0.20823530035357452,0.7833613679967804,509151.4906038699,562657.2198451298,0.02049999922513962,0.7088678401866592,0.18565390260198494,0.08497825798621626
2021-11-09 15:00:00+00:00,86.30000305175781,26.703125,352.9926101197137,3.026388888888889,10.800000190734863,25.331666666666667,2.0999999046325684,397.4791666666666,56.502222222222215,787.498814341227,134.4878387451172,373.5727777777777,374.15,13.851250233385295,218.74967220306405,88.25,280.025,45491.06422789192,0.008571507986340376,0.20819998332286854,0.7832285086907912,510237.4906753231,563689.4911430961,0.020999999046325695,0.7089586646175661,0.1853038732650415,0.08473746307106675
2021-11-09 16:00:00+00:00,86.30000305175781,15.203125,356.97507383134626,0.8766666666666667,10.700000286102297,24.631944444444446,2.199999988079071,393.0230555555555,44.69277777777777,790.072646569146,135.1122932434082,373.5155555555555,374.15,12.032805808915034,219.4646243498061,87.0,280.82500007152555,45721.04031842217,0.008922612452174955,0.20812625138504326,0.7829511361627818,516063.9446089014,569786.1669830474,0.021999999880790717,0.7091306795031544,0.184614743871001,0.08425457674505393
2021-11-09 19:00:00+00:00,86.9749984741211,7.203125,360.7925210105048,0.9608333333333332,10.60766666094462,23.114444444444448,2.91158335381084,385.43916666666667,35.14527777777777,783.682371927897,136.20321112738714,373.5111111111111,374.15,9.057250063949162,217.69139342414016,84.5,281.19999995231626,45656.44453536488,0.008890776854986569,0.2081329368604528,0.7829762862845605,537932.2869968859,591578.6093259396,0.029115833538108402,0.7119733839350534,0.17787460913179884,0.08103617339503942
2021-11-09 20:00:00+00:00,82.83185310999552,7.203125,358.3928915871514,4.229444444444445,9.4756942431132,4.220397271050349,4.080888819959428,384.49754136827255,40.52416666666666,784.8929014417859,173.1029826863607,369.5994444444444,374.15,42.27969719847045,218.02580613878044,89.0,281.02500011920927,58151.37332490886,0.009249994414475224,0.20805750117296018,0.7826925044125645,738137.5642124558,806465.4278692236,0.040808888199594266,0.7163788040621657,0.16710051665442485,0.0757117910838152
2021-11-09 21:00:00+00:00,86.6500015258789,0.0,361.3977381303576,2.16,10.380972413486909,26.38277777777778,2.7178333306643703,385.3116666666666,35.36194444444444,785.425476599799,136.3532943725586,398.11676649305554,374.15,8.944055844148,218.1737442821928,90.0,280.9750000476837,45845.09946532259,0.009321439835950652,0.20804249763445035,0.7826360625295989,534061.7030863313,587929.6949580853,0.02717833330664373,0.7109284529013905,0.1800171751237359,0.08187603866822976
2021-11-09 22:00:00+00:00,86.67499923706055,0.0,362.3281807178921,7.935,10.2430555984709,24.314444444444447,3.027722216231956,383.22722222222217,32.71805555555556,786.9133269246416,136.55956268310547,373.8838888888889,374.15,8.210361298587586,218.5870362345379,91.0,280.69999995231626,46046.49576297728,0.009250480287436405,0.20805739913963836,0.7826921205729253,546656.0914687398,600760.7239902382,0.030277222162319557,0.712202709614431,0.17704073823310873,0.0804793299901406
2021-11-10 01:00:00+00:00,86.57500076293945,0.0,363.52749671936033,2.189166666666667,10.408333350287542,20.683055555555555,2.810194440252251,381.4,31.104444444444443,789.2602347479924,136.81488037109375,373.78,374.15,7.404944526619382,219.2389555189345,82.5,280.62500002384184,46282.539324619494,0.008351132814462316,0.20824626210896294,0.7834026050765749,541590.8190908999,595972.8027973279,0.02810194440252252,0.7119178200245034,0.17843848389781122,0.08154175167516278
2021-11-10 02:00:00+00:00,87.14999771118164,25.609375,364.9634063784281,0.6302777777777778,10.10041670534346,22.94333333333333,3.215833358897104,377.8986111111111,27.53666666666666,793.7548304239908,136.88447952270508,374.15,374.15,6.128583412037956,220.4388070466784,85.5,280.4749999284744,46594.68858230282,0.008564638051021296,0.2082014260092855,0.7832339359396931,559207.4435471031,613956.2026313089,0.032158333588971064,0.7133900515037094,0.17476446002275858,0.07968715488456088
2021-11-10 03:00:00+00:00,86.82499694824219,9.296875,363.0460948689778,2.2358333333333333,10.39602773533927,22.25888888888889,3.0150833157946666,381.5522222222222,32.058055555555555,789.0659141031899,136.85289001464844,373.6772222222222,374.15,7.587944522168902,219.1849767218696,86.5,280.4,46321.138689579464,0.008619959923895783,0.20818980841598186,0.7831902316601222,549078.6061044591,603505.944064715,0.030150833157946696,0.7125580202544869,0.17670006690991047,0.08059107967765598
2021-11-10 04:00:00+00:00,86.60000038146973,0.0,361.6845893859863,0.4261111111111111,10.262805687851376,25.105833333333337,2.846972235341868,384.5425,34.298333333333325,785.229360165066,136.4194221496582,373.9533333333333,374.15,8.73505584690306,218.1192673450046,88.75,280.24999990463255,45974.50839780225,0.00875258429843919,0.20816195729732778,0.783085458404233,539450.3591419342,593470.4065093519,0.028469722353418693,0.7118058914843851,0.17838379480630395,0.08134059135589211
2021-11-10 05:00:00+00:00,86.9000015258789,13.796875,358.84309522204927,0.0,10.375,24.05555555555555,2.5694444563653733,390.0069444444444,41.7075,785.1667309061686,135.6640625,373.1244444444444,374.15,10.95625024795532,218.1046478568184,88.75,280.07500007152555,45744.86417802765,0.008649040171863902,0.20818370156390859,0.7831672582642275,527711.4756371032,581461.6910462857,0.025694444563653704,0.710771416059431,0.18092834070340386,0.08260579867351153
2021-11-10 06:00:00+00:00,77.75730599509345,11.90625,358.14754321416217,2.2427777745988635,7.563499921307796,13.854166666666666,6.440749906500181,378.1797222222222,36.60055555555555,781.4018684387204,134.48968520270452,367.0844444444445,374.15,6.609889043635793,218.4046820831299,91.75,279.8499999284744,45167.711941798196,0.008802864563206579,0.20815139844172661,0.7830457369950669,675793.8351047374,728865.8966363503,0.0644074990650018,0.7260285933371525,0.14449556271059663,0.06506834488724911
2021-11-10 07:00:00+00:00,86.62500190734863,0.0,361.3894139544169,3.701388888888889,10.536993845833672,23.509722222222223,2.9706111114554936,383.7930555555556,34.56944444444445,782.5221915690105,134.7133026123047,373.8,374.15,8.774722250567542,217.2805474514432,93.0,279.69999995231626,45331.97697026131,0.00883091486453114,0.2081455078784485,0.7830235772570204,536014.7597625594,589279.8327026166,0.029706111114554935,0.7122459846061826,0.17727375729976566,0.0807741469794967
2021-11-10 09:00:00+00:00,86.18494327545166,0.0,363.58999671936033,24.668333333333333,10.733388857576578,24.16805555555556,2.4193333417673903,380.4,30.655277777777783,783.7315556335448,135.05303192138672,373.65,374.15,7.149722251362271,217.6032108222114,91.0,280.32499995231626,45415.052525903826,0.009018309103016502,0.20810615508836655,0.782875535808617,519415.9623853081,572778.6491032451,0.024193333417673917,0.7099392592523971,0.1826139459328309,0.08325346139709809
2021-11-10 10:00:00+00:00,87.0,0.0,364.6789325078328,0.0,10.448499959574804,22.75555555555556,2.781000018318495,378.9,34.87046917385525,782.3360891893174,135.77306022644044,373.4,374.15,6.441277869409985,217.31558151668972,90.25,280.5499999761581,45539.33436269529,0.009082209504111021,0.2080927360041367,0.7828250544917523,532398.1568143934,585906.8746905603,0.027810000183184944,0.7113325241996017,0.17924672287415394,0.08161075274305948
2021-11-10 11:00:00+00:00,86.4749984741211,17.09375,359.06378015306257,0.0,10.549999952316284,25.73833333333333,2.7021666466858654,388.64083333333326,39.42194444444445,791.7066348266602,135.66560745239258,373.4241666666667,374.15,10.357583574189082,219.91850952148445,90.25,280.24999990463255,46097.609751421944,0.008899198833263908,0.20813116824501457,0.7829696329217215,536228.9637349674,590393.6551928882,0.027021666466858673,0.7111373762314442,0.17985753858900874,0.08198341871268823
2021-11-10 12:00:00+00:00,85.40666553179423,9.796875,363.0216971800062,3.001388888888889,10.562750070624883,23.619166666666672,2.8389166787266733,380.4866666666666,29.53416666666666,785.9330470106335,135.43019834306506,373.2133333333333,374.15,7.176805632246865,218.3133465025161,91.0,280.4750000476837,45645.3864158389,0.009110560366745771,0.2080867823229834,0.7828026573102709,535548.4659570855,589181.7949956963,0.028389166787266735,0.711543984947308,0.17872072361644314,0.08134612464898196
2021-11-10 13:00:00+00:00,83.02313911861845,7.3125,382.7139411968655,0.0,10.393333339691162,26.67666666666666,3.175000011920929,389.415,40.14333333333334,797.7140706719291,135.61981201171875,373.72516876220703,374.15,33.36209407806396,221.5872420586481,87.75,281.1250002622604,46287.19906955843,0.00918301879827666,0.2080715660523619,0.7827454151493615,554513.7906339475,608901.2495406787,0.03175000011920929,0.7128300813690781,0.17560146016612915,0.07981845834558342
2021-11-10 14:00:00+00:00,78.83766668584612,0.0,360.3672636159261,0.0,10.467222379048666,24.95999999999999,2.712666685846117,389.8847222222222,37.92111111111111,797.6333712938095,135.50063705444336,373.37,374.15,10.014805746343402,221.5856588406033,85.75,281.32499995231626,46208.97179489527,0.00909741326689308,0.20808954321395243,0.7828130435191544,537991.412996029,592286.9548550309,0.02712666685846115,0.7110517831642474,0.17990277735040536,0.0819187726268861
2021-11-10 15:00:00+00:00,85.31333184242249,22.09375,360.3732265133328,0.0,10.5,28.767499999999995,2.976805530190468,387.015,37.71555555555556,797.0333659701876,135.7694206237793,373.4108333333333,374.15,9.818333525127835,221.3981567679512,84.25,281.44999995231626,46245.25666314795,0.009015241626181966,0.2081067992585018,0.7828779591153163,547141.0600783065,601479.2366575054,0.029768055301904673,0.7121520583863536,0.17734971885634362,0.08073016745539795
2021-11-10 17:00:00+00:00,85.25,21.703125,358.6058375867208,0.0,10.100000381469728,22.925555555555555,2.774999976158142,390.3575,41.53861111111112,792.2199442715116,135.64604949951172,374.7109736124674,374.15,11.087861279381649,220.0610960600112,85.5,280.69999995231626,46046.90968265135,0.008696247353096069,0.20817378805584982,0.7831299645910541,537893.3429174916,591998.4617946069,0.027749999761581413,0.7115565694474519,0.17902217944984647,0.08167125134112026
2021-11-10 18:00:00+00:00,84.04922295782302,11.390625,360.8668482102288,0.0,10.625,25.84388888888889,2.907083287835121,387.4236111111111,38.30194444444444,801.2438792080349,135.91101837158203,373.0916666666666,374.15,9.638750201066332,222.56774441613092,86.0,280.45000007152555,46703.983790179016,0.008599693482643705,0.20819406436864482,0.7832062421487115,549934.7622382104,604811.9431916707,0.029070832878351216,0.7121425815214714,0.1777048815569308,0.08108170404324669
2021-11-10 19:00:00+00:00,81.38083170255027,0.0,361.8048284403483,26.044444444444444,10.706805500454372,24.91888888888889,2.5764166413744283,384.7111111111111,34.69027777777778,798.2058102756076,135.95664596557617,373.4577777777777,374.15,8.787166909774143,221.72383689032668,83.5,280.45000019073484,46542.51656597848,0.008351790333753483,0.20824612402991174,0.7834020856363347,536955.5428734369,591642.9998384616,0.02576416641374427,0.7109897223425156,0.1806462285313266,0.08259988271241349
2021-11-10 20:00:00+00:00,83.9070269897249,0.0,362.2339677810669,14.104722222222223,10.384916564358605,23.539722222222224,2.90969442917241,382.795,32.89694444444444,797.2193829684785,136.24599075317383,373.83166666666665,374.15,8.319055672883987,221.4498288896349,83.0,280.324999833107,46604.70141215756,0.008232017148229638,0.20827127639887177,0.7834967064528986,548617.1941876821,603377.7183469674,0.02909694429172411,0.7123891911804132,0.17741220134939922,0.0811016631784633
2021-11-10 21:00:00+00:00,86.94999885559082,20.90625,363.5524982452392,11.523888888888887,10.91305559184816,23.299166666666668,2.2858055655989378,381.41583333333335,30.70888888888889,800.6078935750324,136.6018943786621,373.61777777777775,374.15,7.315972389247682,222.24663806491435,81.5,280.4249999761581,46908.31589460127,0.008139551484661996,0.20829069418822097,0.783569754327117,531700.513533441,586817.7847095975,0.022858055655989362,0.709972416686686,0.18323592344029183,0.08393360421703283
2021-11-10 22:00:00+00:00,85.8439418665568,0.0,377.1496440505981,1.7777777777777777,10.473638722366758,24.38833333333333,2.646972252925237,378.01666666666665,26.820833333333336,801.4077303568521,137.06463241577148,373.65,374.15,21.33193543381161,222.61325922224265,82.0,280.4250000953674,47114.23937679883,0.008189078520629323,0.20828029351066782,0.7835306279687028,545773.4919499827,601132.7232177212,0.02646972252925235,0.7113740948708268,0.17986162528346372,0.08229455731645721
2021-11-10 23:00:00+00:00,85.90000150203704,13.0,366.0627664777968,0.0,10.24369452291065,20.34055555555555,3.259333377083142,375.0069444444444,23.45805555555555,801.6081377495659,137.46535873413086,373.4,374.15,4.919833464225133,222.6689278708565,82.5,280.37500002384184,47272.22895063467,0.008210675194003232,0.2082757582092593,0.7835135665967374,568641.2163711198,624186.0853881156,0.0325933337708314,0.7137905153329555,0.17409524910087248,0.07952090179534056
2021-11-11 00:00:00+00:00,86.9000015258789,0.0,377.5747261047363,0.0,9.80566668007109,21.043611111111115,3.2370833079682457,375.9947222222222,25.794444444444444,799.3927814568412,137.16607666015625,373.9,374.15,22.633894880612694,222.05355113983163,85.5,280.00000002384184,47101.95003846696,0.008292493085394868,0.20825857645206708,0.783448930462538,565861.5058807569,621206.2971759556,0.03237083307968248,0.7136495453886706,0.17436509127780797,0.07961453025383881
2021-11-11 01:00:00+00:00,87.20000267028809,15.796875,365.1824974060058,0.0,10.410666722986434,24.014444444444447,3.055555534395906,378.15,27.1075,801.7675316874185,136.79777145385742,373.4,374.15,5.921861232121785,222.7132040108576,86.5,279.9,47131.85890683271,0.008331698546863926,0.2082503433051586,0.7834179581479775,559896.9616276507,615276.8958431791,0.030555555343959047,0.7129039582259706,0.17610767286837298,0.08043281356169742
2021-11-11 02:00:00+00:00,87.30000305175781,0.0,365.1185840606689,0.0,10.173555834293364,23.124722222222225,2.922083328300052,379.4,27.157777777777778,799.629893222385,136.95184326171875,373.65,374.15,6.020416749053531,222.1731188498604,87.75,279.9750000476837,47046.53356100141,0.008494382918505594,0.20821617958711383,0.7832894374943806,554410.3654745641,609690.0424087408,0.029220833283000527,0.7122697651382858,0.1774864935386081,0.08102290804010558
2021-11-11 03:00:00+00:00,87.05000305175781,0.0,389.17695787429807,0.0,10.373361212412515,17.813888888888886,2.971555506553915,377.15,27.008611111111108,799.9017009480793,136.90578842163086,373.65,374.15,39.22564441906081,222.1949173567031,86.75,280.0500000953674,47034.099503266545,0.008441401708719057,0.208227305641169,0.7833312926501119,555918.5223853777,611183.5893017158,0.029715555065539176,0.712500110230063,0.17698078345909413,0.08080355124530374
2021-11-11 04:00:00+00:00,86.9000015258789,0.0,379.3906246672736,0.0,10.108277937836116,22.084722222222226,3.1170000086228047,376.65,26.026111111111103,799.2566302151148,136.81746292114258,373.65,374.15,26.31652485450109,222.06578549279115,87.0,279.95000019073484,46982.62610918923,0.008408059047797234,0.20823430759996256,0.7833576333522402,560303.075814559,615507.6614928563,0.031170000086228063,0.7130986645487399,0.1755832551689234,0.08014808019610856
2021-11-11 05:00:00+00:00,87.0999984741211,0.0,376.2747963078817,1.3086111111111112,10.644139000839658,23.459722222222226,2.6594166715277563,379.76388888888886,28.44583333333333,798.8749724663629,136.57345581054688,373.79933931138777,374.15,24.017970019843844,221.9499929597644,87.75,279.87499990463255,46889.001848274456,0.008436690282965575,0.20822829504057722,0.7833350146764572,543729.7170755648,598824.2942472872,0.026594166715277565,0.7112646063246172,0.1799243690041771,0.08221685795592822
2021-11-11 06:00:00+00:00,86.9000015258789,27.296875,363.1502626249525,6.007222222222223,10.622666629950206,22.78611111111111,2.664611118071609,382.0911111111111,31.18138888888889,799.7255191887749,136.55025100708008,373.2561111111111,374.15,7.371111190186607,222.14597830878373,88.25,279.824999833107,46939.33418304533,0.008455476085411319,0.20822435002206363,0.7833201738925251,544496.6927404682,599650.4104055465,0.0266461111807161,0.7112731628965515,0.17988900215010098,0.08219172377263116
2021-11-11 08:00:00+00:00,86.89999771118164,0.0,364.2051083352831,7.533055555555556,10.718916624916922,20.1125,2.4689444412456614,380.1472222222222,30.06638888888889,798.3316732109917,136.6623573303223,373.65,374.15,6.987388941049576,221.94899849785708,89.0,280.12500002384184,46845.769578488245,0.008702748294261401,0.20817242285820511,0.7831248288475335,537183.1928958311,592226.9721505548,0.024689444412456598,0.7103382922069521,0.1819161710874693,0.08305609229312198
2021-11-11 09:00:00+00:00,85.5216670513153,0.0,364.0050804350111,2.062222222222222,10.705888860225675,27.02777777777778,2.6849166688157444,379.99861111111113,30.587499999999995,799.6954389953611,136.61405563354492,373.515,374.15,7.071888954109615,222.13762260860875,89.0,280.4249999761581,46859.025730105335,0.00888193705221494,0.20813479321903486,0.7829832697287501,544504.1511856738,599563.5064185475,0.02684916668815745,0.7110800375808993,0.1800078007522873,0.08206299497865593
2021-11-11 10:00:00+00:00,86.92500305175781,0.0,363.3286050436232,9.465833333333332,10.555638824568852,23.10555555555556,2.576944456464714,383.5527777777778,31.92444444444445,798.689555308024,136.32172775268555,373.3855555555555,374.15,7.684944566223357,221.84432142469623,89.0,280.69999995231626,46654.19004128465,0.00904901275835301,0.20809970732074587,0.7828512799209011,538693.3009016011,593511.9742001105,0.025769444564647137,0.7105446198688589,0.18114859567647806,0.08253733989001592
2021-11-11 11:00:00+00:00,86.80000305175781,37.5,364.803661365509,0.0,10.151611013147566,15.600000000000003,3.0357777619030744,378.61,27.53333333333333,800.514468078613,136.5347023010254,373.4,374.15,6.218166779147254,222.351241599189,88.25,281.4249999761581,46713.19134559149,0.009423365705131645,0.20802109320192236,0.782555541092946,554960.6535904469,609848.6534215169,0.030357777619030753,0.7121234623036793,0.1770908528618102,0.08042790721547981
2021-11-11 12:00:00+00:00,86.80000305175781,0.0,364.784764819675,0.0,10.227694515652123,21.77472222222222,2.861333359943496,378.9511111111111,27.77472222222222,798.9669772677948,136.55632781982422,373.65,374.15,6.40855560236507,221.9352720981175,88.0,281.69999995231626,46584.75244397171,0.009572166369391785,0.2079898450624277,0.7824379885681805,547616.6916633378,602353.7757850045,0.028613333599434947,0.7113362943114638,0.17884561828404003,0.08120475380506115
2021-11-11 13:00:00+00:00,86.75000190734863,0.0,364.1828040801154,5.681111111111112,10.461361076037088,20.984722222222214,2.9106666565106973,380.0916666666666,29.228611111111107,799.0252377658418,136.44436264038086,373.4,374.15,6.720027928352356,221.9514553239612,89.0,281.2749998807907,46620.28677524431,0.009407232855770081,0.2080244811002883,0.7825682860439417,549590.462282012,604369.2992429241,0.029106666565106985,0.711637845656448,0.17825980984555456,0.08099567793289038
2021-11-11 14:00:00+00:00,85.03283367792764,18.40625,363.4025692155626,41.26944444444444,10.63658339553409,20.371388888888887,2.431638871795601,381.9,30.85944444444444,799.1379969618054,136.7120018005371,373.4,374.15,7.238277832137214,221.9841662046645,93.25,280.9750000476837,46768.20730837242,0.009654797507850896,0.20797249252335132,0.7823727099687978,535676.6149828972,590629.2585702348,0.024316388717955984,0.709580094195832,0.1829606369101337,0.08314288017607836
2021-11-11 15:00:00+00:00,84.2004430241055,0.0,363.2549765162997,34.94777777777778,10.895722225772012,24.904722222222222,1.9330833462915489,381.7361111111111,31.5875,799.1483136155869,136.51597595214844,373.2483333333333,374.15,7.358333440091876,221.95647629631893,95.0,280.62500002384184,46759.99833033464,0.009604303420675326,0.2079830962816582,0.7824126002976666,519946.53557226143,574889.5336104047,0.019330833462915496,0.7076363320758385,0.18762860395019887,0.08540423051104712
2021-11-11 16:00:00+00:00,86.97500038146973,16.796875,362.01383123397824,3.0777777777777784,10.526722189850275,22.74972222222223,2.9208888825939767,385.0672222222222,34.94916666666666,797.7946881781681,136.25222396850586,373.2633333333333,374.15,8.65411120586925,221.60963632371696,96.0,281.3000000953674,46478.808652362306,0.010156698128495241,0.20786709339301598,0.7819762084784887,548750.0647282238,603362.6648947495,0.029208888825939767,0.7111966317858853,0.1787098772666737,0.0808846021215011
2021-11-11 17:00:00+00:00,86.80000114440918,0.0,363.6615888955858,13.93222222222222,10.914166605207653,15.73,2.0835555625872475,381.22222222222223,30.778611111111108,799.4447095574272,136.63126754760742,373.4,374.15,7.302583441336949,222.111260002984,97.0,282.07499995231626,46576.18502131537,0.010808751069507076,0.2077301622754035,0.7814610866550894,523213.8769947297,577940.8943947753,0.020835555625872467,0.7074621104594048,0.1870829641025295,0.0846193698121931
2021-11-11 18:00:00+00:00,86.9000015258789,11.90625,364.66346153895057,3.1336111111111107,10.755611055162218,21.88833333333333,2.470638877981239,380.3069444444444,28.557222222222222,801.2187224324545,136.70041275024414,373.3538888888888,374.15,6.6151112679640445,222.5607566409641,97.0,282.3499998092651,46657.67600506409,0.011008979890490673,0.20768811422299696,0.7813029058865124,536497.0197171305,591319.7890230808,0.02470638877981238,0.7088663161382652,0.18357777657307173,0.08284951850885046
2021-11-11 19:00:00+00:00,86.9000015258789,0.0,365.13500633239744,0.0,9.897111035982768,16.857222222222223,3.215277756849925,376.9,26.89277777777778,801.0499119228786,136.94507598876953,373.65,374.15,5.911750114361444,222.5805315695869,97.0,282.99999990463255,46624.001363464246,0.011495109626764522,0.20758602697837944,0.780918863394856,561502.6527533621,616285.8543554326,0.03215277756849924,0.7115010190197574,0.1769103359718859,0.07943586743985748
2021-11-11 20:00:00+00:00,87.10000228881836,14.5,365.485147857666,0.0,10.290222278965846,21.49222222222222,2.906249984138542,378.15,25.749444444444443,801.2395560709635,136.73260116577148,373.4,374.15,5.506000066863167,222.56654379950635,97.0,283.1750000953674,46533.908113601625,0.011629133396692186,0.20755788198669464,0.7808129846166132,549856.9117043013,604534.2537377832,0.029062499841385404,0.7101920423621411,0.17992190939176236,0.08082354840471125
2021-11-11 21:00:00+00:00,86.9000015258789,0.0,366.2104071214464,0.0,10.295333326657612,23.56916666666667,3.0337221892343624,377.9,23.514444444444447,800.080724436442,136.9789047241211,373.4,374.15,5.013277841938867,222.2858504358928,97.0,283.24999990463255,46537.983172434484,0.011686985890545079,0.20754573296298554,0.7807672811464693,554291.7685364806,608973.8987640911,0.030337221892343613,0.7106591562633572,0.17876228074539957,0.08024134109889963
2021-11-11 22:00:00+00:00,86.9000015258789,9.796875,367.5027450561523,0.0,10.288444340758852,24.55305555555556,2.7673055490189125,372.9,20.099166666666665,801.6318913099495,137.0971794128418,373.9,374.15,3.922333345678117,222.7589517211915,97.0,283.32500019073484,46656.11667489577,0.01174508839166446,0.20753353143775047,0.7807213801705851,546693.2321655559,601514.1692585585,0.027673055490189127,0.7095678149565686,0.18131645536150118,0.08144267419174103
2021-11-11 23:00:00+00:00,87.0999984741211,0.0,366.2295603942871,0.0,10.511500040690104,31.605555555555554,2.8036944702267643,374.9,21.772777777777776,801.0270169067383,136.85393524169922,373.4,374.15,4.4788333993487885,222.52370935652,97.75,283.4,46525.879135687785,0.01189361930775932,0.20750233994537054,0.7806040407468702,546478.1674865504,601146.0754709835,0.02803694470226763,0.70961631977008,0.1810816735305368,0.08126506199711554
2021-11-12 00:00:00+00:00,87.0999984741211,0.0,366.5901969909668,0.0,10.400611001120671,23.855833333333333,2.828888927929931,374.4,21.32583333333333,800.4474166870115,136.9333381652832,373.65,374.15,4.223000102043152,222.3465051862929,98.0,284.0000001430511,46420.909215374144,0.012404410363129332,0.2073950738237428,0.7802005158131278,546415.4804315902,600960.0487596549,0.028288889279299307,0.709387654904665,0.1812166421821787,0.08110681363385684
2021-11-12 01:00:00+00:00,87.0999984741211,0.0,366.8250030517578,0.0,10.806999739011127,30.144722222222217,2.390138882332378,374.9,19.96388888888889,801.1969163513181,136.99176025390625,373.15,374.15,3.864027796387672,222.5547000249228,98.0,284.4,46418.82072778836,0.012734155061788953,0.20732582743702432,0.7799400175011868,532222.8926005161,586765.0069556675,0.023901388823323773,0.7074415264179881,0.18559186923560178,0.08306521552308634
2021-11-12 02:00:00+00:00,87.02499961853027,17.40625,367.4699996948242,0.0,9.880527747737036,25.288888888888888,3.5943332780069777,374.4,18.25111111111111,800.7904877048067,137.30494689941406,373.9,374.15,3.299444488286972,222.44180297427715,98.0,285.3499998092651,46346.52676614903,0.013547880927302065,0.20715494500526657,0.7792971740674314,573129.4385367433,627586.6074869684,0.03594333278006979,0.7116757217222993,0.17483969059526752,0.07754125490236337
2021-11-12 03:00:00+00:00,87.0,0.0,367.1443733215332,0.0,10.030333183606464,29.544722222222227,3.300638906227217,373.9,18.86527777777778,801.3811409505206,136.66574478149414,373.15,374.15,3.324999988079071,222.60587315877285,97.5,285.4,46156.70534273563,0.013523518162997034,0.2071600611857706,0.7793164206512323,560224.9734469,614459.1022246144,0.03300638906227218,0.7105314568299359,0.17758865311413863,0.07887350099365327
2021-11-12 04:00:00+00:00,86.95000076293945,8.390625,366.03629375033904,0.0,10.222000049485102,24.550277777777783,3.212888932757908,374.15,23.195,801.687882334391,136.67500686645508,373.48777777777775,374.15,4.4831388861603205,222.7076378673977,97.0,285.04999985694883,46234.2011658077,0.013152399283136018,0.20723799615054145,0.7796096045663226,557831.4976980856,612156.6840679096,0.03212888932757906,0.7104239889126154,0.1781440405592537,0.07930308120055199
2021-11-12 05:00:00+00:00,86.95000076293945,6.0,364.8704370498657,0.8672222222222222,10.425860997305977,21.953888888888887,2.999750038517846,378.4861111111111,27.983055555555552,799.3269998338488,136.51052474975586,373.3927777777777,374.15,6.159555700090197,222.0352782397801,97.0,285.275,46006.25526684535,0.013346308020486055,0.20719727531569793,0.7794564166638159,547881.9885204391,601939.3384589823,0.02999750038517844,0.7094570901780125,0.18029385426539155,0.08025155517141758
2021-11-12 06:00:00+00:00,86.85000038146973,0.0,362.7786545054118,2.4163888888888887,10.470888725916543,20.73333333333333,2.77397222376532,382.7969444444444,32.931111111111115,799.459800652398,136.08651733398438,373.6533333333333,374.15,7.959639032284421,221.9840505303278,96.0,285.1750000953674,45887.062870406626,0.0131249182427672,0.20724376716901888,0.7796313145882139,538769.5101110721,592686.8089837999,0.027739722237653225,0.7087074911421292,0.18225957191794148,0.0812932147022761
2021-11-12 07:00:00+00:00,86.92499923706055,0.0,363.2317783355713,19.346666666666668,10.700749988555906,14.253055555555555,2.285166679678692,381.4916666666667,31.46388888888889,799.8191024271646,136.10985696580676,373.77777777777777,374.15,7.419138957394494,222.1719729063246,94.5,285.04999985694883,45935.69427024623,0.012817764877941585,0.20730826937563226,0.7798739657464261,523429.1979624512,577403.6387299905,0.0228516667967869,0.706973037614225,0.18664191313603593,0.0835333824529522
2021-11-12 08:00:00+00:00,86.92499923706055,20.703125,361.72970047209,4.855555555555556,10.363860976696015,21.724722222222223,2.708472222586473,385.4475,35.00027777777777,796.3340569898813,135.78834915161133,373.4744444444444,374.15,8.69550023621983,221.2039058473376,90.75,285.0000001430511,45635.51098235722,0.012275316857495548,0.20742218345992594,0.7803024996825785,533144.9947687181,586766.7201729878,0.027084722225864732,0.708994491011076,0.1822575211345173,0.08166326562854201
2021-11-12 09:00:00+00:00,86.9000015258789,7.59375,365.13254343880544,0.4861111111111111,9.902972134484186,14.604722222222223,3.181805537806617,379.6666666666666,25.83083333333333,783.7325497945149,135.90017318725586,374.2744444444444,374.15,5.661944601800706,217.70209802415647,86.75,285.1250001430511,44930.63698586591,0.011836677640255089,0.20751429769554644,0.7806490246641985,540198.5662944365,592992.0647528289,0.03181805537806618,0.7111486122137665,0.17747549067747984,0.07955784173068758
2021-11-12 10:00:00+00:00,87.30000305175781,4.8125,366.31820259941946,0.0,10.200000047683716,19.33388888888889,2.879749975204468,376.4,11.146666666666668,214.05613846245527,136.1863555908203,373.4,374.15,1.1880833895338907,59.46003860862356,86.0,285.025,12301.790031605,0.011659283833380362,0.20755155039499013,0.7807891657716295,145129.41472849023,159584.0180156261,0.028797499752044674,0.7100678129540963,0.1801937528957763,0.08094093439808277
2021-11-12 11:00:00+00:00,87.30000305175781,0.0,362.98091031392414,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.96797943115234,374.15,374.15,0.0,0.0087500009685754,91.5,284.65,1.8097810961430083,0.01209592768319589,0.20745985518652887,0.7804442171302752,20.623485223519754,22.74997801148779,0.02299999952316282,0.7074943005061424,0.1859772609545954,0.08352843901609934
2021-11-12 12:00:00+00:00,87.30000305175781,0.0,360.09812737358936,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.98387908935547,373.65,374.15,0.0,0.0087500009685754,94.25,284.4749998092651,1.811106177472643,0.012313175333111503,0.20741423318004656,0.7802725914868418,20.643691032929624,22.771740791459976,0.022999999523162857,0.7073550699364409,0.186135219808951,0.08350971073144527
2021-11-12 13:00:00+00:00,87.30000305175781,0.0,357.36968211068046,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.14879989624023,373.15,374.15,0.0,0.0087500009685754,94.0,284.49999990463255,1.8131433393696923,0.012301029265493587,0.20741678385424633,0.7802821868802601,20.666625550092686,22.797068973852074,0.02299999952316286,0.7073628543282406,0.186126388317324,0.08351075783127251
2021-11-12 14:00:00+00:00,87.30000305175781,0.0,353.35852186203,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.17975234985352,373.15,374.15,0.0,0.0087500009685754,93.25,284.5749997138977,1.8130775815118882,0.01226412186007392,0.20742453440938446,0.7803113437305416,20.665007530657025,22.79537368893349,0.022999999523162847,0.7073865080912027,0.186099552822025,0.08351393956360936
2021-11-12 15:00:00+00:00,87.30000305175781,0.0,350.7777057011922,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32501602172852,372.15,374.15,0.0,0.0087500009685754,91.5,284.7500003814697,1.8138961375533957,0.012175244430271188,0.20744319866964306,0.7803815569000858,20.672245141965387,22.80357310359063,0.02299999952316286,0.7074434684083355,0.18603493061687787,0.08352160145162385
2021-11-12 16:00:00+00:00,87.30000305175781,0.0,350.59999694824216,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2541389465332,372.15,374.15,0.0,0.0087500009685754,89.25,284.4749998092651,1.8147056430867683,0.011667577964415327,0.2075498086274728,0.780782613408112,20.669523566056235,22.801802696683186,0.022999999523162853,0.7077688041811484,0.18566583303963902,0.08356536325604981
2021-11-12 17:00:00+00:00,87.30000305175781,0.0,347.1883731651306,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.20144653320312,372.15,374.15,0.0,0.0087500009685754,86.0,284.04999985694883,1.816717997590997,0.010937983289092165,0.20770302350929065,0.7813589932016172,20.67527951331836,22.809923160487777,0.02299999952316284,0.7082363000973385,0.18513545296940292,0.08362824741009584
2021-11-12 18:00:00+00:00,87.2249984741211,0.0,342.76000061035154,0.0,10.450000286102297,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.55347442626953,372.15,374.15,0.0,0.0087500009685754,81.5,283.99999990463255,1.8217341798140503,0.01033750238759115,0.20782912449860588,0.7818333731138031,20.718221702406034,22.85875936368754,0.02299999952316286,0.7086210104754627,0.1846989941463337,0.08367999585504099
2021-11-12 19:00:00+00:00,87.19999694824219,0.0,339.19177253511214,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4761734008789,371.15,374.15,0.0,0.0087500009685754,76.75,283.87499990463255,1.821504639987281,0.00966094769902881,0.20797120098320396,0.7823678513177672,20.699699518769904,22.83996747075496,0.022999999523162843,0.70905440019386,0.1842073079918181,0.08373829229115912
2021-11-12 20:00:00+00:00,87.19999694824219,0.0,337.9899963378906,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.67601013183594,371.15,374.15,0.0,0.0087500009685754,76.75,283.3750001430511,1.8273904499318105,0.009346902223970055,0.2080371505329663,0.7826159472430637,20.759184782792865,22.906368561462738,0.02299999952316285,0.7092555513191208,0.18397909947865437,0.0837653496790621
2021-11-12 21:00:00+00:00,87.19999694824219,0.0,335.3371855417887,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4995994567871,370.15,374.15,0.0,0.0087500009685754,77.0,283.12499990463255,1.826643306295802,0.009222908626112618,0.20806318918851638,0.7827139021853711,20.747777566333774,22.894083451231342,0.022999999523162843,0.7093349674911653,0.18388900082014592,0.08377603216552594
2021-11-12 22:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.02482986450195,370.15,374.15,0.0,0.0087500009685754,79.0,282.70000019073484,1.83642862946774,0.009196647626183774,0.20806870399850141,0.7827346483753148,20.858301784580767,23.01610542420536,0.02299999952316284,0.7093517870269186,0.1838699188426457,0.08377829460727283
2021-11-12 23:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.9576873779297,370.15,374.15,0.0,0.0087500009685754,79.5,282.3500000476837,1.8378040906597335,0.009040780269855579,0.20810143614333035,0.7828577835868141,20.870233171482766,23.02965297800796,0.022999999523162822,0.7094516143673244,0.18375666345370575,0.08379172265580688
2021-11-13 00:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7371063232422,370.15,374.15,0.0,0.0087500009685754,85.0,281.6000002861023,1.8397309984168386,0.009186952129089553,0.2080707400528912,0.7827423078180192,20.8955804674872,23.057264390626983,0.022999999523162826,0.7093579967347245,0.18386287385006253,0.08377912989205015
2021-11-13 01:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.00815082126195,369.4,374.15,0.0,0.0087500009685754,90.0,280.9249999761581,1.847806996686836,0.00929001742313811,0.20804909634114102,0.7826608862357209,20.989762003518152,23.160935224625188,0.022999999523162836,0.7092919855016878,0.18393776443456147,0.08377025054058783
2021-11-13 02:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7665557861328,369.15,374.15,0.0,0.0087500009685754,91.0,280.7249999284744,1.845862775519966,0.009266141995929967,0.2080541101808547,0.7826797478232154,20.96710894931354,23.1359977105495,0.022999999523162853,0.7093072773579921,0.1839204156288505,0.08377230748999462
2021-11-13 03:00:00+00:00,87.19999694824219,0.0,327.51148466534084,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.8085479736328,368.15,374.15,0.0,0.0087500009685754,92.5,280.2250000476837,1.849724068297846,0.009103565108606132,0.2080882513271927,0.7828081835642011,21.00709362009736,23.18051940034733,0.022999999523162864,0.709411403372831,0.18380228333902482,0.08378631376498133
2021-11-13 04:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.59153366088867,368.15,374.15,0.0,0.0087500009685754,92.25,280.15,1.8472843311086449,0.009033021486309953,0.2081030654878749,0.7828639130258152,20.97770679716297,23.148265886215626,0.02299999952316284,0.7094565834978878,0.18375102591180253,0.08379239106714696
2021-11-13 05:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.72158813476562,368.15,374.15,0.0,0.0087500009685754,93.0,280.19999995231626,1.8487132569720965,0.00913678974340334,0.2080812741538853,0.7827819361027114,20.996405447846996,23.168643524789214,0.022999999523162843,0.7093901242029109,0.18382642482827818,0.08378345144564787
2021-11-13 06:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32516479492188,368.15,374.15,0.0,0.0087500009685754,92.75,280.37500002384184,1.842202369993103,0.009221382521604524,0.20806350967046305,0.7827151078079324,20.924467674207722,23.089055458949616,0.022999999523162843,0.7093359449267903,0.18388789190698218,0.08377616364306463
2021-11-13 07:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32141795688204,367.9033333333333,374.15,0.0,0.0087500009685754,91.0,280.5000001430511,1.8413308138429814,0.009126015381018718,0.20808353676998606,0.7827904478489952,20.912305116445783,23.075868822711286,0.022999999523162843,0.709397024806542,0.1838185960055832,0.08378437966471187
2021-11-13 08:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.18131256103516,367.15,374.15,0.0,0.0087500009685754,91.25,280.5500000953674,1.8391105449222398,0.009181919466239924,0.20807179691208963,0.7827462836216705,20.888414100370372,23.049368990654006,0.02299999952316283,0.7093612200162657,0.1838592169961072,0.08377956346446426
2021-11-13 09:00:00+00:00,87.19999694824219,0.0,321.58027185863915,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.26611328125,367.15,374.15,0.0,0.0087500009685754,91.75,280.7249999284744,1.839108579029885,0.00934179787150982,0.20803822244698295,0.7826199796815072,20.892181889340968,23.05313446970108,0.022999999523162836,0.7092588206271107,0.18397539040710686,0.0837657894426197
2021-11-13 10:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2144317626953,367.15,374.15,0.0,0.0087500009685754,93.0,281.02500011920927,1.836448518996819,0.00966170783788828,0.20797104135404346,0.7823672508080682,20.869540761114383,23.027367770935644,0.022999999523162857,0.7090539132965156,0.18420786038305567,0.08373822679726588
2021-11-13 11:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.24911880493164,367.15,374.15,0.0,0.0087500009685754,93.0,281.499999666214,1.8338165819476566,0.009975698386741188,0.20790510333878434,0.7821191982744745,20.847062737028693,23.00179722081719,0.022999999523162857,0.7088527838818713,0.18443604426524868,0.08371117232971725
2021-11-13 12:00:00+00:00,87.19999694824219,0.0,334.5843960465325,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,326.8334781084976,136.95820546044243,365.51388888888886,374.15,0.8583333442608516,90.78707747452738,93.0,281.7500003814697,19109.118212864378,0.010144498287108587,0.20786965535970722,0.7819858463531842,217276.56720584145,239729.7811059571,0.022999999523162847,0.7087446520633909,0.18455872119031722,0.08369662722312896
2021-11-13 13:00:00+00:00,86.8499969482422,0.0,362.4442076004876,0.3630555555555556,10.37869478887982,19.86722222222222,2.671416618029277,376.6125,6.44888888888889,792.3578039550781,136.738331934611,366.9616666666666,374.15,1.5371389355510474,220.0993903774686,93.25,281.6000000476837,46277.39952848674,0.010069647882335582,0.20788537394470952,0.7820449781729548,538044.721568034,592420.6660140058,0.026714166180292768,0.7102641698269163,0.18100010010669543,0.08202156388609559
2021-11-13 14:00:00+00:00,84.90833218892415,3.796875,362.7734217749701,25.30944444444444,10.529916742907629,24.785833333333336,2.88633333782355,381.8277777777777,31.9275,781.7819554307724,136.14480634901258,373.755,374.15,7.56333359003067,217.16165521409783,93.75,280.65000011920927,45615.417457037016,0.009495183779891742,0.20800601140622274,0.7824988048138856,536996.6138654648,590594.7293774833,0.028863333378235486,0.7114848603233237,0.17855357438503755,0.08109823191340342
2021-11-13 15:00:00+00:00,87.02499961853027,0.0,361.507494354248,0.8416666666666667,10.33305546840032,26.1325,2.8950833077232043,384.68611111111113,35.359166666666674,782.6077130805119,136.1846580505371,373.43611111111113,374.15,8.752722285323673,217.39103214687773,95.0,279.949999833107,45791.17806876656,0.009174120663272958,0.20807343466071268,0.7827524446760143,539152.4164083741,592957.0506391748,0.02895083307723205,0.7117258687483656,0.17823692451483206,0.08108637365957032
2021-11-13 16:00:00+00:00,86.79999732971191,0.0,361.2150024414062,0.5,10.447499952316283,23.905,2.9302777872151804,385.4,35.98777777777778,780.0287237887911,136.12342071533203,373.56,374.15,9.083555756145056,216.8140906778972,95.25,279.7999999761581,45644.21257778064,0.009104519739522862,0.2080880508547002,0.782807429405777,538541.5957583627,592173.5455372549,0.02930277787215179,0.7119101577244754,0.17785399407651797,0.08093307032685491
2021-11-13 17:00:00+00:00,86.69999694824219,0.0,360.7149909973144,0.0,10.235666584438748,23.78305555555556,2.7575277978844106,386.01888888888885,35.81305555555556,779.5810075378417,136.1355743408203,373.2355555555556,374.15,9.230833614667256,216.550280617608,96.0,279.4249999761581,45683.31367943275,0.008943589216294177,0.20812184626457825,0.7829345645191277,533231.1748460601,586909.0684193936,0.027575277978844098,0.7113284495508874,0.1793672927279966,0.08172897974227206
