Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-13 18:00:00+00:00,86.5,34.796875,359.9834336853027,0.7377777777777778,10.518333101272583,24.88416666666666,2.769333366486761,387.8683333333333,37.57833333333333,780.1781355116101,135.94838333129883,373.4486111111111,374.15,9.9203057691786,216.71614962683785,95.25,278.65,45782.421023297095,0.008414672429595264,0.208232918789785,0.7833524087806197,534443.8356480431,588238.1803504172,0.027693333664867637,0.711714880124665,0.17887056565687223,0.0817212205535952
2021-11-13 19:00:00+00:00,86.42500114440918,0.0,359.32999458312986,0.0,10.516666666666666,25.373611111111103,2.7200277788771525,389.00555555555553,39.68222222222223,780.1892188008624,135.8129844665527,373.9816666666667,374.26138888888886,10.51638902982076,216.7121294572619,94.75,277.94999995231626,45852.660426761635,0.00797576429125062,0.20832508949883735,0.783699146209912,533387.6428471224,587264.5188485674,0.027200277788771512,0.7118009463909009,0.1790164801037451,0.08198229571658237
2021-11-13 20:00:00+00:00,86.5,0.0,360.2875991461012,0.0,10.244166571299235,25.326388888888893,2.844249985482958,388.4888888888889,37.48972222222222,781.2588874647354,136.06331634521484,375.0522222222222,375.15,9.829666906462776,217.0163585662842,94.0,278.50000002384184,45909.31397907045,0.00821975446492341,0.20827385156236608,0.7835063939727105,538260.4978691933,592203.9417946012,0.028442499854829568,0.7121373431346049,0.1780212059466037,0.08139895106396172
2021-11-13 21:00:00+00:00,86.5,30.703125,361.6123908996582,0.0,10.33077765358819,24.35305555555556,2.830444416536225,387.5213888888889,35.74666666666666,780.6074299282495,136.35471725463867,375.06833333333327,375.15,8.99491703165902,216.6763938564724,94.0,279.00000002384184,45886.89000875187,0.008507464638531479,0.20821343242590837,0.7832791029355601,537724.0522000138,591641.1479602973,0.028304444165362257,0.7118977689198274,0.1783612021280761,0.08143658478673413
2021-11-13 22:00:00+00:00,85.40366734186807,0.0,362.5599960327148,38.54527777777778,10.530305616590711,23.884722222222216,2.6952777554467326,385.4402777777778,34.579444444444434,781.8590948147244,136.28706741333008,374.8594444444444,375.15,8.53961129281256,217.1782213126289,94.5,278.9249999761581,45950.017074017895,0.008508391966751402,0.20821323768698222,0.7832783703462665,534046.4216502678,588037.6917122388,0.026952777554467313,0.7113608816833783,0.17963799827031102,0.08204834249184338
2021-11-13 23:00:00+00:00,86.31833260854086,0.0,362.8499931335449,7.678888888888889,10.358833388752409,22.72,2.511305571620664,385.5608333333333,33.34944444444443,782.5577353413897,136.3544921875,374.7938888888889,375.15,8.240805835458966,217.37714939117444,96.0,279.02500011920927,45997.338348629564,0.00870182130199121,0.20817261752658184,0.7831255611714268,528799.2511178234,582846.123677463,0.02511305571620665,0.7105069304841778,0.18151559503788448,0.08286441876173115
2021-11-14 00:00:00+00:00,86.97500038146973,27.796875,363.5834278106689,6.045833333333333,10.594972083038751,20.08,2.673166657355096,383.6755555555556,32.28666666666666,782.6079148864746,136.5480995178223,374.8405555555555,375.15,7.969444572793113,216.95493709988065,96.75,279.3500000476837,46012.00940200781,0.008966707065644227,0.2081169915162147,0.7829163014181411,534332.8812841739,588396.9923315331,0.026731666573550986,0.7109790304730025,0.180180436827757,0.0821088661256895
2021-11-14 01:00:00+00:00,85.31138897154065,0.0,363.62999572753904,42.358055555555566,10.52527774122026,18.28833333333333,2.351472245518946,383.0536111111111,32.085555555555565,778.8560281202525,136.83450317382812,374.9288888888889,375.15,7.900888967778948,216.348897243076,96.75,279.7250000476837,45825.95269620756,0.00919940554259451,0.20806812483605513,0.7827324696213503,522098.2786461132,575943.773064157,0.023514722455189468,0.70955411646443,0.1833861127937696,0.08354504828661102
2021-11-14 02:00:00+00:00,82.84052701738146,0.0,363.83999671936033,67.78388888888888,10.58494443575541,23.18333333333333,2.404472220556604,381.9944444444444,31.216666666666672,782.8982944064667,136.71720123291016,374.82666666666665,375.15,7.51688910153177,217.4717488606772,97.0,280.57500007152555,45884.87092095253,0.009771389303586016,0.20794800824624693,0.7822806024501671,524772.9596573877,578687.682989507,0.02404472220556604,0.7093976925681036,0.18330177059052133,0.08325581463580894
2021-11-14 03:00:00+00:00,85.89994183222453,23.5,364.5799964904785,18.036666666666672,10.382139061556924,21.800277777777776,3.143833361797862,381.68611111111113,29.39111111111112,782.1561739942762,136.8327598571777,374.57166666666666,375.15,7.222000163396199,217.2656046295167,97.25,281.525,45725.30142316686,0.010444343443580232,0.20780668787684814,0.7817489686795716,547542.0770010425,601269.3061732636,0.0314383336179786,0.7118947360351205,0.1768165771002143,0.07985035324668649
2021-11-14 04:00:00+00:00,86.69999694824219,0.0,365.3054486762153,1.2,10.285861009756726,22.806666666666665,2.574833290908072,378.9347222222222,27.47777777777778,781.2754685465494,136.8040885925293,374.4938888888889,375.0413888888888,6.198444592025544,217.0209640502931,97.5,282.42499985694883,45518.72698809007,0.011120541651068468,0.2076646862532756,0.7812147720956559,526772.2970395997,580256.8012506056,0.02574833290908071,0.7092071977289324,0.1826763467747383,0.0823681225872485
2021-11-14 05:00:00+00:00,86.89999771118164,0.0,364.71093479792273,0.0,10.577777550750309,26.08833333333333,2.630972219672468,379.4,29.220555555555563,783.3170203993056,136.6962547302246,374.15,374.15,6.348888865047031,217.5880617607964,97.5,282.42499985694883,45601.69878658144,0.011120541651068468,0.2076646862532756,0.7812147720956559,529531.9756655241,583113.9717397573,0.026309722196724675,0.7094294112910207,0.18214692987813125,0.08211393663412347
2021-11-14 06:00:00+00:00,73.1236367034912,17.296875,364.2634507412381,1.5744444444444443,7.863277939955394,18.153611111111108,5.829083358248075,373.3419444444445,27.24,781.5112680223253,136.76517901950413,371.1355555555555,374.15,5.127777865363491,217.08646428002257,97.5,282.42499985694883,45519.51489202839,0.011120541651068468,0.2076646862532756,0.7812147720956559,653198.0126073582,706683.4426054915,0.05829083358248077,0.7220884285487111,0.15198721519787747,0.06763352267093062
2021-11-14 13:00:00+00:00,87.00000190734863,0.0,362.18750419616697,26.13444444444444,10.480166709687971,20.447777777777773,2.3620833314541314,383.3480555555556,33.39777777777778,782.0518448893228,136.2658462524414,373.6188888888889,374.15,8.227472511927289,217.2366241327922,98.0,281.2500003814697,45574.300403639776,0.010331286297198034,0.2078304298775884,0.7818382838252136,520231.11768140376,573780.9206556805,0.02362083331454133,0.7088709115243996,0.18410880129086354,0.08339945387019557
2021-11-14 14:00:00+00:00,87.02499771118164,0.0,362.2099956512451,17.586111111111112,10.43630554066764,25.10277777777777,2.6864722267952232,382.81805555555553,33.03694444444445,783.119136182997,136.31571578979492,373.5972222222222,374.15,8.015361197392146,217.53309425354007,98.0,281.5500000953674,45604.55400324681,0.010541721029603568,0.20778623858378326,0.7816720403866132,530998.2310784772,584583.5820322923,0.026864722267952234,0.7100207455122601,0.1812018970121091,0.08191263520767848
2021-11-14 15:00:00+00:00,86.5999984741211,0.0,362.84984436035154,4.686944444444444,10.398388944201995,21.778611111111108,2.50361109563046,383.0175,32.89694444444444,781.1609663730194,136.35031127929688,373.82888888888886,374.15,7.987833418581219,216.98915778689928,98.0,281.1749999761581,45562.75159414561,0.010279252183252362,0.20784135704151702,0.7818793907752307,524509.2834251074,578045.5165482285,0.0250361109563046,0.7094648902897587,0.1827358117655964,0.08276318698834047
2021-11-14 16:00:00+00:00,72.97488845613267,37.203125,361.3106761444939,39.58305555555556,8.21369429535336,19.12,5.290555669996473,378.0786111111111,33.289166666666674,780.3514116414387,136.46507029215496,370.47,374.15,7.016083327266906,216.76428148057727,98.0,280.95000007152555,45590.32276402681,0.010124517212462542,0.20787385138538286,0.7820016314021545,628735.0459985995,682303.6752463309,0.05290555669996475,0.7206055742160645,0.15632972933590222,0.0701591397480686
2021-11-14 17:00:00+00:00,86.92500114440918,3.296875,362.130318069458,2.6486111111111112,10.50649993552102,23.516944444444444,2.5870277516709432,382.9722222222222,32.786388888888894,781.1888604566782,136.27065658569336,374.0155555555555,374.15,8.1010280418396,217.1640356445312,98.0,280.9249999761581,45578.285086408876,0.01010745022619884,0.20787743545249826,0.782015114321303,527234.2694168107,580788.7543933411,0.02587027751670943,0.7099055626563678,0.18182380517350283,0.08240035465341994
2021-11-14 18:00:00+00:00,86.67499923706055,0.0,362.5224346160888,19.09361111111111,10.478888817098406,20.43638888888889,2.37708332280318,382.99305555555554,32.19444444444444,782.869781460232,136.4872055053711,373.8305555555555,374.15,7.801861199140549,217.69721058315707,98.0,281.3999997615814,45671.71908620695,0.010436041740489373,0.20780843123449724,0.7817555270250134,521874.1309111591,575538.4008374523,0.02377083322803182,0.7088631890722408,0.18404346616837058,0.08332251153135684
2021-11-14 19:00:00+00:00,87.04999923706055,0.0,362.8474391937256,11.47583333333333,10.627722224924302,29.00249999999999,2.357583352824052,381.9097222222222,31.405,782.1292939758303,136.58631896972656,373.8194444444444,374.15,7.617083389759063,217.2581378640069,98.0,280.99999990463255,45726.652920386296,0.010158726243039094,0.2078666674889618,0.7819746062679991,521727.01372567215,575455.830907126,0.02357583352824054,0.7089636671061132,0.1840257977123156,0.08343470165333076
2021-11-14 20:00:00+00:00,86.79999923706055,0.0,362.77047126770015,5.857777777777777,10.490583329465654,25.00527777777777,2.645388891812828,382.3391666666666,32.460833333333326,794.0258905707466,136.412353515625,373.67277777777775,374.15,7.634666816261079,220.56274778578023,98.0,280.8499999284744,46387.81507197356,0.010056399669903165,0.20788815606932035,0.7820554442607766,538468.3118803499,592973.9945899189,0.026453888918128287,0.7101695499465615,0.18123601826166114,0.08214054287364915
2021-11-14 21:00:00+00:00,86.99999809265137,33.296875,363.87725296020506,9.643055555555554,10.67733333163791,23.6325,2.3642222363750145,380.85833333333335,29.48194444444444,799.8336886257598,136.6043243408203,374.15,374.15,7.014083371692234,222.1889879396228,98.0,281.2250000476837,46730.4748746905,0.010313916036937454,0.20783407763224315,0.7818520063308194,533486.6172479389,588394.9252257003,0.023642222363750125,0.7088905158146056,0.1840759942990639,0.08339126752258033
2021-11-14 22:00:00+00:00,87.19999694824219,0.0,364.5800315411885,1.4277777777777778,10.752722161610922,25.153888888888893,2.7007221929232283,380.4,27.225,799.6552298143175,136.6415786743164,373.8483333333333,374.15,6.31100011308988,222.1264527257284,98.0,281.775,46641.57144687536,0.010701985183620822,0.20775258311143965,0.7815454317049396,543645.2684219265,598449.1148720052,0.027007221929232265,0.7099742742439102,0.18118422785889396,0.08183427596796343
2021-11-14 23:00:00+00:00,87.14999771118164,15.3125,365.33749809265134,0.0,9.959638770951164,15.7075,3.5856389088100857,377.15,24.709166666666665,799.4320837063259,136.88967895507812,374.15,374.15,5.782000126838684,222.13763123830165,98.0,282.025,46671.81074948511,0.010882538127904713,0.20771466699314,0.7814027948789553,574952.5165232556,629791.8941539007,0.03585638908810085,0.7133618382585499,0.17296971800187408,0.07781205465147513
2021-11-15 00:00:00+00:00,87.20000076293945,0.0,365.51249542236326,0.0,9.999527680079142,20.2825,3.228805536164177,376.9,26.12611111111111,801.9800364515515,136.7805137634277,374.15,374.15,5.788083455032773,222.7722328186036,98.0,282.12499990463255,46766.64295942787,0.010955497406740148,0.20769934554458458,0.7813451570486754,563333.4016708605,618284.2071481883,0.03228805536164175,0.7119020995692156,0.176388481010866,0.07942136405827675
2021-11-15 01:00:00+00:00,87.22500038146973,0.0,365.5924934387207,0.7466666666666667,9.725500054094526,20.299722222222226,3.582500051425563,377.15,23.9475,800.5999276733395,136.812255859375,374.15,374.15,5.368333436912962,222.3888696543376,98.0,282.29999985694883,46668.04976976794,0.011084199751583156,0.20767231805216751,0.7812434821962493,574932.8363312866,629767.7948107639,0.035825000514255634,0.7132192766690895,0.17314696113969336,0.07780876167696153
2021-11-15 02:00:00+00:00,86.69999694824219,0.0,365.7299980163574,0.0,9.77105550289154,19.55,3.329499953289827,376.4,23.8975,801.0559422641327,137.01423263549805,374.15,374.15,5.370277838839424,222.51553984324147,98.25,282.6000000476837,46713.92416346756,0.011336410749814889,0.20761935374253887,0.7810442355076462,566523.9242371821,621412.7851292565,0.03329499953289828,0.7120552648600299,0.17571730688107057,0.07893242872600119
2021-11-15 03:00:00+00:00,87.19999694824219,22.796875,366.1299976348877,0.0,10.330944302346971,25.955277777777777,2.64272221505642,376.0888888888889,23.009166666666665,802.2100553554956,136.88311004638672,373.65,374.15,4.845500052902434,222.8361273235745,98.75,283.7250000476837,46551.14208885923,0.012274112618965667,0.20742243635001723,0.7803034510310172,541666.9478344653,596364.5397888749,0.026427222150564186,0.7087352793549782,0.18287638925310973,0.08196110924134799
2021-11-15 04:00:00+00:00,87.19999694824219,0.0,365.7173049439324,0.4066666666666667,9.88108335839378,20.28083333333333,3.0884166574809293,374.65,23.13777777777777,800.8599754672579,136.76176834106445,374.15,374.15,4.882722305324343,222.4611048762004,98.75,284.99999990463255,46223.882132920546,0.013342999498433568,0.20719797010532895,0.7794590303962375,553512.9247419467,607825.9862481283,0.03088416657480931,0.7098094806611633,0.17945607104251934,0.07985028172150813
2021-11-15 05:00:00+00:00,85.42930319044325,9.5,364.36105587217537,37.454444444444455,10.649110925727422,24.952777777777783,2.3191944466034573,379.0625,29.05583333333333,800.0099729410807,136.5485610961914,374.15,374.15,6.575916710694631,222.2249930318197,98.5,285.2250002861023,46066.468446345934,0.013505943232019948,0.20716375192127578,0.7793303048467042,526402.7095500755,580530.809974532,0.023191944466034578,0.7066663423493212,0.18682177385052798,0.08331993933411601
2021-11-15 06:00:00+00:00,86.94999885559082,0.0,362.1512572564019,6.4158333333333335,10.610305678844451,23.80944444444444,2.4342777825891977,384.1005555555555,33.930833333333325,797.7471310933429,135.81257247924805,373.57388888888886,374.15,8.545833685133193,221.6149441189237,98.0,285.1750000953674,45696.586091336576,0.013394691451362637,0.20718711479521384,0.7794181937534235,525733.8914507049,579427.3801080254,0.02434277782589195,0.7071922628044814,0.185656626447979,0.08280833292164758
2021-11-15 07:00:00+00:00,86.64999771118164,15.296875,361.66018483903673,0.5666666666666667,10.639777767393324,15.275277777777776,2.4327222079038626,384.29027777777776,35.25055555555555,797.4131410047742,135.93913856506347,374.0455555555556,374.15,8.858528049786885,221.5439287439982,98.0,285.04999985694883,45740.071228593784,0.013286189530697635,0.20720990019855348,0.7795039102707488,526119.2870300852,579863.8707236829,0.02432722207903863,0.7072557236528308,0.18559231347149385,0.08282474079663667
2021-11-15 08:00:00+00:00,87.07499694824219,7.59375,364.4727986717224,3.564166666666667,10.153000138600666,19.289166666666663,2.585111106559634,379.06527777777774,27.36305555555556,782.299941643609,135.53155517578125,373.9333333333333,374.15,6.27308340827624,217.3055399576824,98.0,284.9,44762.18215021838,0.013156992142371426,0.207237031650102,0.7796059762075266,519561.7246654166,572157.2886919231,0.025851111065596344,0.7079406896727456,0.18406244636007013,0.08214575290158804
2021-11-15 09:00:00+00:00,87.0,7.703125,361.6010847685072,0.0,10.118277615971037,25.986666666666665,2.915500014490551,383.3022222222222,32.79861111111111,782.8502678765191,135.63335037231445,373.67,374.15,8.20952793955803,217.4584084531997,97.5,284.8499998092651,44835.183394006766,0.01304813247477987,0.20725989218029622,0.7796919753449238,530973.2312873964,583654.5717753544,0.02915500014490552,0.709316070802735,0.18087001735993669,0.0806589116924227
2021-11-15 10:00:00+00:00,86.70000076293945,12.0,358.0794559987386,0.0,10.387972055806054,25.19444444444444,2.610944457186593,391.9069444444444,42.90416666666667,784.7702348497179,135.24164199829102,373.1133333333333,374.15,11.171583533287048,217.99312085893425,97.25,282.9,45124.24929865297,0.011448222369935956,0.20759587330231347,0.7809559043277506,523549.70360772015,576570.6965336374,0.026109444571865936,0.7091398066180412,0.18257442238830543,0.08217632642178758
2021-11-15 14:00:00+00:00,86.32500267028809,0.0,356.93749656677244,1.593611111111111,10.600000381469728,24.669722222222223,2.199999988079071,392.65,45.13138888888889,783.9639801364473,135.02986907958984,373.6936111111111,374.15,12.076750225490994,217.7677731238472,77.5,280.65,45368.13107143524,0.007862291871690857,0.20834891870694494,0.7837887894213643,511468.69407912483,564776.2480880613,0.021999999880790693,0.7098092915846147,0.18384484982281077,0.08434585871178384
2021-11-15 15:00:00+00:00,86.4000015258789,0.0,356.5753877003988,0.0,10.550000190734863,26.145,2.0999999344348907,392.0316666666666,46.13861111111112,784.1723411220972,134.9316177368164,373.39388888888885,374.15,12.231139080259537,217.7832125176324,69.25,280.75000002384184,45331.01696227422,0.007079072898989682,0.20851339469121216,0.7844075324097981,507592.5526775052,560856.4976081774,0.02099999934434891,0.7099131835208091,0.18422095926679186,0.08486585786805004
2021-11-15 16:00:00+00:00,86.4000015258789,44.5,356.7641708670722,2.0997222222222223,10.5,27.451666666666668,2.2686110305786134,394.4713888888888,46.64361111111111,781.3389773729114,134.59038162231445,373.5697222222222,374.15,12.35163916375902,217.03860556284587,69.75,280.27500011920927,45129.35564538355,0.006903443736365014,0.20855027681536334,0.7845462794482716,510299.48889593454,563326.4817792602,0.022686110305786128,0.7106954463655746,0.182500573921923,0.08411786940671623
2021-11-15 17:00:00+00:00,85.00258331510756,5.890625,363.0293792724609,79.72666666666666,10.609166507985858,20.90305555555556,2.661583393514156,381.7011111111111,32.57333333333333,789.2942004564072,135.35781860351562,374.1583333333333,374.15,7.954555797709359,219.24839037153453,67.75,280.45000007152555,45820.18030789364,0.0067871446259448985,0.20857469962855157,0.7846381557455036,530393.7018143849,584232.4136761599,0.02661583393514154,0.7123314733464121,0.17870329169744048,0.08234940102100592
2021-11-15 18:00:00+00:00,86.67499923706055,0.0,363.2674926757812,46.138333333333335,10.9948331061999,19.92833333333333,2.6090556311938498,379.12638888888887,32.05944444444444,790.5849378797743,135.3835792541504,373.94555555555553,374.15,7.52944473054674,219.606928914388,64.25,280.2249999284744,45940.70227807948,0.006340916575428468,0.20866840751916005,0.7849906759054116,529830.6081551105,583810.933331854,0.026090556311938476,0.7124088698329324,0.17887495888644922,0.08262561496867996
2021-11-15 19:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,63.0,279.7749998807907,45015.53198841989,0.006030188318817177,0.2087336604530484,0.7852361512281344,483469.23706085037,536362.4871472437,0.013999999761581432,0.7078002881335836,0.1900758971094264,0.08812381499540851
2021-11-15 20:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,62.25,279.7749998807907,45015.53198841989,0.0059588281347337825,0.2087486460917059,0.7852925257735602,483432.0347725411,536325.2848589345,0.013999999761581415,0.7078457315810368,0.190024340939592,0.08812992771778973
2021-11-15 23:00:00+00:00,86.82500076293945,37.3125,363.5700000762939,10.75,11.75000023841858,20.0,1.2999999821186066,378.15,29.521666666666665,782.6999989827474,135.67902755737305,373.65,374.15,6.825000286102295,217.41666641235352,72.0,279.5000001430511,45700.00239989353,0.006757362291277977,0.2085809539188316,0.7846616837898904,488419.6058228839,542117.1086427588,0.012999999821186083,0.7069397814440249,0.19154612878100907,0.08851408995377986
2021-11-16 00:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,71.75,279.324999833107,47738.94464005891,0.006653750703335702,0.20860271235229952,0.7847435369443648,501600.61535780673,557693.8753098759,0.009999999999999998,0.7058134551157488,0.19430588796613465,0.0898806569181166
2021-11-16 01:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,77.25,279.15,47768.8723038408,0.007074670953197237,0.2085143190998286,0.7844110099469742,502138.55973740615,558266.9846944191,0.010000000000000026,0.7055459584315902,0.19460936636074438,0.08984467520766547
2021-11-17 12:00:00+00:00,85.73050152672661,2.40625,360.3719687016805,21.552777777777774,10.596444379223716,23.59361111111111,2.78861119237211,387.19833333333327,36.35833333333333,783.4033086310491,133.81589889526367,373.4194444444444,374.15,9.562444592846765,217.6509202872383,74.25,278.37499990463255,45295.27149542187,0.006448017574793229,0.2086459163092934,0.7849060661159133,528169.6434940445,581391.5875011652,0.027886111923721105,0.7130539313417981,0.1772561671842963,0.08180378955018443
2021-11-17 13:00:00+00:00,87.04999923706055,9.0,362.759992980957,6.964444444444443,10.549861036141712,22.47055555555556,2.65136111529337,383.6972222222222,32.625277777777775,783.7477407158743,134.51032638549805,373.9,374.15,8.054416697687573,217.70770678626167,68.5,279.32500007152555,45395.426494169864,0.006354276514207352,0.20866560193201647,0.7849801215537763,524889.877254378,578229.5033850278,0.0265136111529337,0.7125684823023113,0.17848489760999747,0.08243300893475744
2021-11-17 14:00:00+00:00,85.48383186764187,0.0,362.7231954956054,33.93777777777777,10.432055496374764,22.70722222222222,2.629611124363211,383.05805555555554,32.71083333333334,782.5702952067055,134.63855743408203,373.4,374.15,7.921750055551529,217.38063850402835,69.5,278.8499999284744,45447.724105366375,0.006239297288274671,0.20868974756946232,0.785070955142263,524734.689636064,578135.7654598695,0.026296111243632073,0.7125557500515143,0.1786067822248986,0.0825413564799549
2021-11-17 15:00:00+00:00,86.94999885559082,0.0,362.5831077278984,4.57,10.533694625430636,23.288055555555555,2.738055561582247,382.6041666666666,33.245833333333344,780.879138387044,134.6206283569336,373.5261111111111,374.15,8.253611343304316,216.9108728027344,70.0,278.5499999761581,45392.306506283596,0.006155192326853692,0.20870740961136072,0.7851373980617855,527497.1804560304,580833.1406009137,0.027380555615822477,0.7130408628538307,0.1775207261843379,0.0820578553460088
2021-11-17 16:00:00+00:00,84.70175150553385,0.0,361.9549983978271,31.835000000000004,10.553138883113862,23.04666666666667,2.682750002957053,382.9216666666666,33.04694444444444,781.4762396409774,134.86493301391602,373.18888888888887,374.15,8.171472406254875,217.02754354265008,70.25,278.324999833107,45546.24536495459,0.006081693859522057,0.20872284428950036,0.7851954618509775,527469.147183636,580985.9854874576,0.02682750002957053,0.7128681086644514,0.17798991414509183,0.08231447716088625
2021-11-17 17:00:00+00:00,85.86474989785088,0.0,362.48249473571775,13.796666666666663,10.585666767756145,22.72638888888889,2.546361100607449,383.41472222222217,33.03805555555556,783.2149171108668,135.1899757385254,373.4,374.15,8.226111232704588,217.55969963497589,72.5,278.24999990463255,45769.92992629566,0.006242769002114051,0.20868901850955604,0.7850682124883299,525811.5151559947,579591.1828193921,0.025463611006074482,0.7122225433127926,0.17939604457030062,0.08291780111083238
2021-11-17 18:00:00+00:00,86.9749984741211,47.09375,364.06430981953935,3.6558333333333337,10.630777817037371,22.41333333333333,2.485277776817481,381.25,29.104722222222225,781.1147157965764,135.24764251708984,373.4,374.15,6.841916746563381,216.97631066640216,72.5,278.15,45683.08654625282,0.006199678592820629,0.20869806749550768,0.7851022539116717,522865.95350546367,576543.5801973107,0.024852777768174808,0.7120073012526272,0.1799419763292036,0.0831979446499944
2021-11-17 19:00:00+00:00,87.0999984741211,0.0,365.2899974822998,0.0,10.439472253057692,23.223333333333333,2.8315832866562736,377.9,25.537222222222223,783.479363623725,136.46410369873047,373.9,374.15,5.662527833249834,217.63315742068832,73.75,278.19999995231626,46225.20472154881,0.006327774280566487,0.20867116740108105,0.7850010583183524,540351.4324918704,594666.0480396902,0.02831583286656274,0.7133019410949201,0.1767625251700614,0.08161970086845574
2021-11-17 20:00:00+00:00,87.14999961853027,12.203125,362.7959656227959,0.0,10.283083377149373,24.04,2.999055555860202,380.6944444444444,30.536111111111108,785.2407724338107,136.2827028740777,373.3119444444444,374.15,7.351583462821114,218.225678507487,70.5,278.1000000476837,46284.17966612823,0.006008821470258097,0.2087381474912458,0.7852530310384961,546416.7402690952,600800.6513767958,0.029990555558602024,0.7141726636334559,0.17494740670678804,0.08088937410115399
2021-11-17 21:00:00+00:00,83.28222145928277,0.0,359.44780751970075,0.0,10.510277967717911,24.73333333333333,2.394194449981054,383.5283333333333,37.3111111111111,785.1313140190972,137.34820938110352,370.0822222222222,374.15,8.7967223461469,218.0920320892334,79.5,277.775,46694.112405930566,0.006619753299894756,0.20860985180702213,0.7847703948930832,531786.3476947923,586651.9297717607,0.023941944499810547,0.7113761344679401,0.18110797277079574,0.08357394826145369
2021-11-17 22:00:00+00:00,83.95333398183186,18.09375,358.42450709872776,0.0,10.229000027444629,26.10333333333333,3.220444458987978,390.5802777777777,41.82583333333334,783.0699800788029,136.09324645996094,373.0722222222222,374.15,10.426639053821566,217.51943951500795,83.75,277.45000019073484,46200.045112120315,0.006815369289044005,0.20856877244930078,0.7846158582616553,553475.381184062,607760.4341908034,0.03220444458987975,0.7145341104881698,0.17344373281254896,0.07981771210940136
2021-11-17 23:00:00+00:00,73.6143068239424,11.3125,357.32278267330594,14.604166666666666,7.500749894028737,21.32555555555556,6.015694435106384,383.9577777777778,43.98833333333333,785.7347359212238,138.43619159698486,370.5644444444444,374.15,9.355416759385005,218.25964929368763,79.75,277.5500000953674,47138.34647664364,0.006537339149292404,0.2086271587786486,0.784835502072059,681241.1197747601,736628.6768848164,0.060156944351063835,0.7258232445302404,0.14682820515272926,0.06719160596596647
2021-11-18 00:00:00+00:00,86.72500038146973,8.796875,362.66540592617457,14.687777777777775,10.456777657402888,22.39,2.6559722126461573,383.46972222222223,33.08888888888889,795.9163000996906,136.40656280517578,373.7672222222222,374.15,8.19508341246181,220.960917477078,79.75,277.62500002384184,47036.39977262894,0.0065715464019933684,0.20861997525558137,0.7848084783424252,544151.8641885977,599419.6339214366,0.026559722126461564,0.712447461434037,0.1785994196163778,0.08239339682312356
2021-11-18 01:00:00+00:00,82.21072088877361,0.0,363.65137064615885,290.1188888888889,10.69500002808041,20.416944444444443,2.130888878819015,381.0416666666666,30.714166666666657,800.1851749335392,136.61798095703125,373.275,374.15,7.282027804851532,222.29634535047748,80.0,277.6000000476837,47366.23677554015,0.006580555927611412,0.20861808325520162,0.784801360817187,531051.8514139912,586707.1796252509,0.021308888788190136,0.7103547223001287,0.1835674439567476,0.08476894495493348
2021-11-18 02:00:00+00:00,87.12499809265137,0.0,364.08321831385297,6.865833333333335,10.501694521374173,21.644722222222224,2.4644166584147347,379.98333333333335,30.31861111111112,800.2358851623534,136.7218132019043,373.4,374.15,6.959555520746443,222.2877463234796,78.25,277.7249999284744,47383.903645625694,0.006493743094500876,0.2086363139501548,0.7848699429553443,541836.6612342743,597512.7480178844,0.024644166584147358,0.711735960119348,0.1803528651984317,0.0832670080980729
2021-11-18 03:00:00+00:00,86.875,0.0,363.34749641418455,14.20194444444444,10.79166669951545,24.33055555555556,2.182694461229775,380.8480555555555,30.48722222222221,800.698348710802,136.63154220581055,373.5761111111111,374.15,7.306972295443216,222.41620849185523,77.75,277.79999985694883,47367.19222390236,0.006486235434420816,0.20863789055877163,0.7848758740068076,532633.3188388909,588289.7697019762,0.02182694461229776,0.7106209612664233,0.18300948536523481,0.08454260875604414
2021-11-18 04:00:00+00:00,87.02499961853027,27.59375,361.8236918301053,1.7458333333333331,10.326027755472394,25.93972222222223,2.8343333474132746,384.57638888888886,34.71805555555555,799.9938783942328,136.59889221191406,373.4094444444445,374.15,8.732000322341918,222.2219111972386,77.75,277.7249999284744,47326.985792827545,0.006452517266353525,0.20864497137406576,0.7849025113595807,553403.9902108948,609013.1985174672,0.02834333347413274,0.7132327883374862,0.1768273952165203,0.08159648297186067
2021-11-18 05:00:00+00:00,86.8499984741211,12.0,359.0874801021152,0.0,10.299999952316284,25.295,2.694166681634055,389.95166666666665,40.61527777777778,797.1816089884439,135.45558166503906,373.195,374.15,10.907611371941035,221.43933636559385,76.5,277.9,46736.43798046217,0.0064271011995289985,0.20865030874809892,0.7849225900523721,541843.3480793476,596758.6627063907,0.026941666816340547,0.7126919318577928,0.17813339333410896,0.08223300799175771
2021-11-18 06:00:00+00:00,86.67499923706055,11.0,359.7990660964118,0.5947222222222222,10.61541659196218,23.631388888888893,2.623722271786795,387.6305555555555,37.75861111111112,782.3331231689452,135.0034294128418,373.5183333333333,374.15,9.82833353863822,217.3980900997587,78.75,278.00000002384184,45696.370065750576,0.006660933828652374,0.208601203895983,0.7847378622753647,527673.9881712239,581367.2229984808,0.026237222717867978,0.7122619595237903,0.17896918083259875,0.08253163692574303
2021-11-18 07:00:00+00:00,86.94999885559082,0.0,360.523830403222,0.25,10.384472338093651,22.919444444444448,2.661805576019817,386.3691666666666,36.5475,781.5650534396702,134.0964317321777,373.5930555555556,374.15,9.649916870329116,217.1014045672947,80.75,277.9,45361.12186151479,0.006781740880894471,0.20857583441501215,0.7846424247040934,525083.636393387,578382.9545806668,0.026618055760198146,0.7123358224324846,0.17869726007586784,0.08234886173144942
2021-11-18 08:00:00+00:00,86.60000038146973,0.0,360.29749336242674,0.0,10.237194497585298,22.050555555555555,2.9832221937841834,387.4272222222222,37.0275,781.3099669053819,134.18076705932617,373.4894444444445,374.15,9.497111371093329,217.03054715898307,87.0,277.07499995231626,45509.94102626079,0.006895266614747979,0.2085519940109029,0.7845527393743491,537312.576791984,590786.7574978404,0.029832221937841817,0.7135401203097926,0.17574324815598336,0.08088440959638217
2021-11-18 09:00:00+00:00,84.72183412233989,25.296875,362.0592919392056,59.02333333333335,10.672388940917122,21.192222222222224,2.5461666361490884,384.3533333333333,33.431666666666665,782.5704680887858,134.76705932617188,373.535,374.15,8.322638982401955,217.38068632761644,90.5,276.7999999761581,45828.020737409446,0.0070341185352662825,0.2085228351075941,0.7844430463571397,526950.6448327836,580798.5691992397,0.025461666361490873,0.7117145100450241,0.1799733753896899,0.0828504482037951
2021-11-18 10:00:00+00:00,86.79999923706055,0.0,362.0273498535156,2.854444444444445,10.657250065273711,21.22833333333333,2.400638887849119,383.2219444444444,33.48916666666666,783.365447862413,134.89584732055664,373.56555555555553,374.15,8.329222250647016,217.3834588580661,92.5,277.025,45881.119776351334,0.007302436079196552,0.20846648842336873,0.7842310754974348,523134.8989736492,577045.214710862,0.02400638887849118,0.7109644686299211,0.18154317893618782,0.08348596355539983
2021-11-18 11:00:00+00:00,86.85000228881836,18.8125,363.7667820400662,3.6258333333333335,10.401360985967848,20.58333333333333,2.6260833617051444,381.5,29.453888888888883,783.0466006130641,135.43474578857422,373.7972222222222,374.15,6.950388957791858,217.48146089341907,93.0,277.50000002384184,45966.84515016501,0.007588773736284156,0.20840635751538034,0.7840048687483355,531440.8865500421,585451.929601486,0.026260833617051456,0.7116762648485553,0.17962199568491208,0.08244090584948131
2021-11-18 12:00:00+00:00,86.80000305175781,0.0,362.7279984113905,2.7527777777777778,10.58094441599316,20.9025,2.516777800089783,381.8063888888889,31.856666666666666,782.052262335883,135.12824249267578,373.2983333333333,374.15,7.721861236360339,217.2367401123047,93.0,277.52500011920927,45800.452976234454,0.007601981314294785,0.20840358392399808,0.783994434761707,526045.4244119395,579860.9566590149,0.025167778000897836,0.7112337542900665,0.1806639726843505,0.08293449502468503
2021-11-18 13:00:00+00:00,86.4384168434143,0.0,363.1544673919677,58.837499999999984,10.75972223997116,20.295,2.2110833198825524,380.6819444444444,31.21555555555556,781.8923325602212,135.46192169189453,373.4805555555556,374.15,7.387055620617336,217.1923154449464,93.75,277.44999995231626,45916.569884757424,0.007622941237623463,0.20839918234009908,0.7839778764222775,517852.06083182985,571804.0304464198,0.02211083319882552,0.7100064660874759,0.1835664038499727,0.08431629686372588
2021-11-18 14:00:00+00:00,86.77499961853027,19.59375,362.36142953236896,5.452777777777778,10.522611134317184,21.210000000000004,2.5330555619961688,383.0072222222222,33.52555555555556,781.5857188076442,134.90982055664062,373.2627777777777,374.15,8.182472266488606,217.1085336218941,94.75,277.45000007152555,45711.49556289285,0.007703626282299844,0.20838223848071702,0.7839141352369831,525599.5544365571,579310.5617229561,0.025330555619961705,0.7112332269096797,0.18058416278265016,0.08285205468770848
2021-11-18 15:00:00+00:00,86.92499923706055,0.0,361.4074977874756,8.613611111111112,10.715972193347085,21.00416666666667,2.4290555343363014,384.56111111111113,34.64249999999999,782.3800495910642,134.34770584106445,373.3666666666667,374.15,8.845666691197291,217.3277923202516,95.0,277.4,45575.51085571636,0.007696964457004347,0.20838363746402908,0.7839193980789665,520769.0203347517,574320.2455902185,0.024290555343363027,0.7108245618948186,0.18156153352253948,0.08332334923927885
2021-11-18 16:00:00+00:00,87.02499961853027,0.0,361.6721471087138,4.458611111111111,10.459805404875013,21.46638888888889,2.466305515335666,385.4638888888889,34.598333333333336,782.1750071546765,134.6781768798828,373.8666666666667,374.15,8.686833535962636,217.27083593580463,95.0,277.0500000357628,45733.347256703506,0.007511421273200733,0.20842260153262787,0.7840659771941715,523629.97314058524,577366.656167212,0.024663055153356667,0.7110913700907032,0.18107483029640623,0.08317074445953376
2021-11-18 17:00:00+00:00,84.66174973593817,0.0,362.1627053260803,35.80694444444445,10.42711118088828,23.558333333333334,2.669499992297755,383.1833333333333,33.365833333333335,782.1907188076442,134.91632843017578,373.6766666666667,374.15,8.113361228571998,217.2765894741483,95.0,277.15,45798.6070517535,0.007564029655784648,0.20841155377228524,0.7840244165719301,530874.3497367724,584687.7130225827,0.026694999922977566,0.7118645441918153,0.17919392267905473,0.08224653320615244
2021-11-18 18:00:00+00:00,85.38388894822862,36.59375,362.1597541809082,28.619722222222222,10.550111230744257,27.49694444444444,2.441861108384199,382.8575,32.69083333333333,780.9709365675183,135.1418571472168,373.4,374.15,8.058416894276936,216.93637213812943,94.25,277.24999990463255,45787.104473161315,0.0075572808849434115,0.20841297101416187,0.7840297481008947,523504.9562226279,577304.8039785925,0.024418611083842016,0.710964911651795,0.18133904848585203,0.08327742877851081
2021-11-18 19:00:00+00:00,86.95000076293945,0.0,363.6089989980061,15.55777777777778,10.82302767780092,24.37027777777778,2.168027765676379,381.0622222222222,31.021944444444443,781.7972165256074,135.1449317932129,373.65,374.15,7.217611164119509,217.1658940548368,94.0,277.2249999284744,45840.72430557934,0.007524260669900439,0.20841990525932091,0.7840558340707786,515623.0936978898,569485.9447569456,0.021680277656763787,0.7098986349311891,0.18390142373290005,0.08451966367914696
2021-11-18 20:00:00+00:00,87.0,13.40625,364.1949962615967,1.2422222222222223,10.503833328353034,24.72277777777778,2.611583344803915,378.65,27.75111111111111,783.0862973192002,135.7096710205078,373.9,374.15,6.356944515042834,217.5239721637302,92.5,277.29999985694883,46095.7125593096,0.007443898395988068,0.2084367813368425,0.7841193202671695,532374.9274450359,586537.3897022246,0.02611583344803915,0.7117116036667592,0.1796535299351502,0.08251903295005152
2021-11-18 21:00:00+00:00,87.07500076293945,0.0,364.6256313154432,7.698333333333332,10.50602769056956,23.986944444444443,2.549222221291727,379.1666666666666,27.24305555555556,781.7864009941948,135.6064853668213,373.15,374.15,6.008583431111441,217.1628899044462,92.5,277.4250000953674,45963.48572644433,0.007508988923487928,0.20842311232606753,0.7840678987504445,528893.6915351725,582900.7872637445,0.025492222212917283,0.7114222084533139,0.18028990141347553,0.08279566792029334
2021-11-18 22:00:00+00:00,87.4000015258789,9.90625,365.7049964904785,0.2608333333333333,10.234861235618592,23.32166666666667,3.033361116117901,377.9,24.551388888888884,782.3574377271862,136.31320571899414,373.4,374.15,5.187750024530623,217.3215110821194,94.0,277.4,46240.94171933438,0.007616560877439651,0.20840052221573765,0.7839829169068226,548097.7505364744,602430.8570566922,0.03033361116117901,0.7132756700329778,0.1757955961680067,0.08059512263783657
2021-11-18 23:00:00+00:00,76.76866738849216,6.390625,363.9892182138231,2.2383333333333333,8.254444482260281,19.10888888888888,5.832638833754591,374.1247222222222,27.120833333333334,784.2146738688148,136.56345677693685,372.5497222222222,374.15,5.274138939877351,217.68155531989208,94.0,277.45000019073484,46427.437722960174,0.007643113839712764,0.20839494609366033,0.7839619400666269,663155.3595150735,717707.5988395517,0.05832638833754591,0.7243737742941788,0.1493768981546885,0.06792293921358676
2021-11-19 00:00:00+00:00,86.9000015258789,3.0,361.299995803833,2.341388888888889,10.271500006251864,21.5925,2.6973610957463574,385.26194444444445,35.52,783.8813563028971,136.16690826416016,373.4,374.15,9.194889172977872,217.74482192993165,94.0,277.4249999761581,46277.11722083805,0.007629827183995038,0.20839773629136105,0.7839724365246439,537369.1325631939,591744.7452976785,0.026973610957463597,0.7119329601427629,0.178978676773946,0.08211475212582775
2021-11-19 01:00:00+00:00,86.5999984741211,0.0,360.732476832072,0.0,10.355249943733217,22.9675,2.6694166178835763,386.7905555555556,36.65,784.3240809631347,136.36637496948242,373.3372222222222,374.15,9.515416839122771,217.8678006702,94.0,277.09999998807905,46425.46893280963,0.007458933027619134,0.2084336240642,0.7841074429081809,538072.5460667113,592622.4720627627,0.026694166178835778,0.7119316395932765,0.1791182139411874,0.08225598028670013
2021-11-19 02:00:00+00:00,86.5999984741211,0.0,360.6825050354004,1.5611111111111111,10.317583348486156,25.22277777777777,2.810333352618747,386.0672222222222,36.45666666666665,784.2571169874402,136.24767303466797,374.15,374.15,9.619833528465694,217.8119365225898,94.5,276.7999999761581,46431.36553376947,0.007342735943454873,0.20845802545187447,0.7841992386046707,542699.0111303322,597255.8656325113,0.028103333526187442,0.7125658797326474,0.17770256571259965,0.08162822102856565
2021-11-19 03:00:00+00:00,86.9000015258789,0.0,360.5233711242676,1.2422222222222223,10.401999968952603,24.42666666666666,2.7079166700442627,385.6586111111111,36.44194444444443,785.0111143663194,136.3734588623047,374.0341666666666,374.15,9.4446669681867,218.05864379035108,95.0,276.8250000119209,46514.71159799035,0.007394222348783544,0.20844721330675545,0.784158564344461,540326.8903429119,594981.6764705506,0.027079166700442622,0.7121260626401433,0.17870745753808748,0.08208731312132649
2021-11-19 04:00:00+00:00,73.178695441352,39.796875,358.2698982450697,6.200833333333333,7.381194461385408,19.02694444444445,6.7648334141241175,383.01416666666665,41.2413888888889,785.7890296766492,137.75717466566297,371.4133333333333,374.15,8.977278019984563,218.2747315131294,94.25,276.77499994039533,47041.7325966299,0.007310650419938865,0.20846476341181283,0.7842245861682483,719736.9803098069,775011.016110847,0.06764833414124119,0.7282934355770678,0.1403251759125687,0.06373305436912238
2021-11-19 05:00:00+00:00,86.9000015258789,0.0,361.30759658813474,0.5616666666666666,10.409583500756158,20.774444444444445,2.5986944326758383,385.7205555555555,35.251111111111115,782.2531334601506,134.52033615112305,373.715,374.15,8.9866669427024,217.32448261261,94.0,276.62500002384184,45754.4994132836,0.007215195645765191,0.2084848089143893,0.7842999954398455,527883.8991582982,581645.4359689064,0.025986944326758375,0.7118070805678148,0.17960887829520444,0.08259709681022241
2021-11-19 06:00:00+00:00,86.60000038146973,19.90625,358.5364075321621,0.0,10.599999904632568,22.863055555555555,2.4512778470251297,390.04277777777776,40.53555555555555,782.2950906372068,133.46960830688477,373.6780555555556,374.15,10.783389071623484,217.24632216983372,93.0,276.62500002384184,45399.54952425817,0.007138986215302325,0.2085008128947865,0.7843602008899111,519119.0109412918,572463.4816322951,0.024512778470251306,0.7112703338677264,0.18094602667269172,0.08327086098933063
2021-11-19 07:00:00+00:00,86.5,0.0,358.79500045776365,0.0,10.350000143051147,24.056111111111115,2.697666677236557,390.15,39.68694444444446,783.612163221571,133.1084213256836,373.5572222222222,374.15,10.706555692884656,217.668656984965,90.5,276.69999995231626,45340.62704375582,0.006985030293728199,0.20853314363831707,0.7844818260679547,526111.7150673395,579386.9518437525,0.026976666772365553,0.7123479008948627,0.17850641170770556,0.08216902062506633
2021-11-19 08:00:00+00:00,86.5,0.0,358.9474987030029,0.0,10.399999856948853,23.70055555555556,2.724999964237213,388.645,39.149166666666666,781.372122226291,133.35275650024414,373.7361111111111,374.15,10.344083423614505,217.0338542217679,89.5,276.7999999761581,45277.642263127,0.006956934196752644,0.20853904381868194,0.7845040219845654,526236.1088538489,579437.3385130232,0.027249999642372128,0.7124745273902872,0.17822773248467436,0.08204774048266622
2021-11-19 09:00:00+00:00,86.80000114440918,30.59375,362.2451691097683,1.0566666666666666,10.543277897040047,24.37388888888889,2.7193333630429373,384.875,32.982499999999995,783.1627163865832,134.54337310791016,374.0377777777777,374.15,8.367805760304135,217.5451999494765,87.25,277.3250000119209,45699.90253004754,0.007036626839935,0.20852230836361366,0.7844410647964514,531010.0540179762,584707.4394907821,0.027193333630429365,0.7124008761616744,0.1783392823858995,0.08206650782199668
2021-11-19 10:00:00+00:00,87.0,0.0,363.3549961090088,2.7327777777777778,10.883666715621947,21.69083333333333,2.4298333212733265,381.5666666666666,30.97472222222223,782.0673006184894,135.01072311401367,374.0916666666666,374.15,7.402055658631854,217.24091762966583,86.0,278.2250000476837,45646.367220320986,0.007383839588468373,0.20844939368642165,0.78416676672511,521416.7121164788,575051.193600356,0.02429833321273327,0.7110282733209573,0.18132657823537518,0.0833468152309342
2021-11-19 11:00:00+00:00,86.87499809265137,0.0,362.6656192779541,15.989722222222218,10.5651389392217,18.84277777777778,2.6819166759318773,382.3625,31.69694444444445,782.3400642055934,134.78236770629883,374.15,374.15,7.784111350509855,217.31529646131736,86.0,278.1749999761581,45593.24841577039,0.007358341591384927,0.20845474826580915,0.7841869101428058,528766.1583796925,582338.2252682226,0.02681916675931879,0.7120458213727353,0.17892692598364932,0.0822080858842966
2021-11-19 12:00:00+00:00,86.79999923706055,0.0,363.00712341308594,9.011944444444444,10.721694535414375,20.067777777777778,2.641861080875,382.0833333333333,31.83194444444444,782.1403839959038,134.55580520629883,373.8211111111111,374.15,7.55611123389668,217.26121865590417,87.0,278.2249999284744,45496.8132828826,0.007469056843984722,0.2084314980627632,0.784099445093252,526436.3148471528,579895.0704545397,0.026418610808749982,0.7118157118063454,0.17938585320467537,0.0823798241802294
2021-11-19 13:00:00+00:00,86.875,0.0,363.5444947539435,7.1319444444444455,10.591027953094905,22.05166666666667,2.485611111654176,381.9002777777777,29.521111111111107,783.3911378818085,134.61974716186523,373.8666666666667,374.15,7.142166808313793,217.4884171549479,85.5,279.1749999761581,45436.08254643264,0.007837739775647343,0.20835407464711406,0.7838081855772385,521024.1711471438,574411.5681392021,0.02485611111654177,0.7109588888532976,0.1811297669534605,0.08305523307670017
2021-11-19 14:00:00+00:00,86.9000015258789,40.703125,361.0239714135064,0.0,10.48949993133545,23.027222222222232,2.956499960488743,386.1555555555555,35.84361111111111,783.9080829026964,135.80722964392768,373.4705555555555,374.15,9.10105577879482,217.7522459454007,78.75,280.3500000476837,45674.88387564882,0.00782708053031409,0.20835631308863403,0.7838166063810519,538963.9811059505,592631.969659838,0.029564999604887447,0.7128351831484335,0.17667500973594197,0.0809248075107369
2021-11-19 15:00:00+00:00,86.9000015258789,0.0,358.8922772301568,0.0,10.600000143051147,18.935,2.5660000165303547,388.9358333333333,39.19833333333333,783.4949229939779,135.7975082397461,373.6336111111111,374.15,10.372111379305522,217.63747959560823,81.75,279.65,45761.80475993371,0.007744453763022923,0.20837366470976518,0.7838818815272118,527248.3939301808,581018.5145231029,0.02566000016530354,0.7113378536748105,0.18030272471826547,0.08269942144162051
2021-11-19 16:00:00+00:00,86.7750015258789,22.90625,358.11357335408525,0.0,10.600000143051147,21.62444444444445,2.550000011920929,391.2466666666666,42.794166666666655,783.5017070346406,135.42580795288086,373.2894444444444,374.15,11.444111309316426,217.6393641959297,82.5,278.82499995231626,45771.974921898865,0.0073850085690378075,0.20844914820050206,0.7841658432304601,526639.734474942,580421.8050081731,0.0255000001192093,0.7115047847959353,0.18019237540291583,0.08280283968193967
2021-11-19 17:00:00+00:00,86.4000015258789,0.0,358.19232837253145,0.0,10.24999976158142,25.108611111111102,2.774999976158142,391.3036111111111,41.625,782.7650242953829,135.6341323852539,373.69888888888886,374.15,11.14219480726454,217.5578866789077,82.75,278.3499999284744,45877.43833375477,0.0071684784917187706,0.20849461951673906,0.7843369019915422,534962.4010072355,588868.3910493974,0.027749999761581424,0.71253739997869,0.1779094147217877,0.08180318553794075
2021-11-19 18:00:00+00:00,86.4000015258789,22.203125,359.37499656677244,0.3533333333333333,10.75,27.79861111111111,2.636388851139281,388.4172222222222,38.58,784.3064150492348,136.03382110595703,373.6030555555556,374.15,10.276583347055643,217.86289371490489,83.5,278.15,46136.3868645776,0.007133609318148283,0.20850194204318886,0.7843644486386628,533453.5752825856,587663.8298484642,0.026363888511392822,0.7120091422995073,0.17919343534323068,0.08243353384586917
2021-11-19 19:00:00+00:00,86.67499923706055,0.0,360.2291953659057,1.0666666666666669,10.349999904632568,28.449444444444445,2.944694438576698,386.25,37.17722222222222,785.1360280015732,136.2013168334961,373.7444444444444,374.15,9.762194602489467,218.0933424546984,86.5,277.95000007152555,46275.328921637505,0.007286364750389031,0.20846986340241833,0.7842437718471927,545306.9462687861,599680.4577517102,0.029446944385766963,0.7131357555983117,0.17639232289746232,0.08102497711845906
