Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-19 20:00:00+00:00,86.5999984741211,14.390625,360.1888366911146,0.1122222222222222,10.55477779812283,26.255277777777778,2.4905278263158275,388.51,38.12500000000001,784.1953648037379,135.87647247314453,373.8172222222222,374.15,10.03500009139379,217.83204669104683,84.5,278.2749998807907,46055.799210330966,0.007281121753193185,0.20847096443182944,0.7842479138149774,527950.2316896588,582065.7957617978,0.024905278263158265,0.7113351631645961,0.18067859156995564,0.08308096700228985
2021-11-19 21:00:00+00:00,87.0,0.0,361.0255355517069,0.5,10.544722154405385,24.66333333333333,2.537555563913452,385.5916666666666,35.56166666666667,785.73633831448,136.2208137512207,373.5483333333333,374.15,9.100889032151963,218.2600945917765,86.0,278.45000007152555,46234.17009665008,0.007499539842583113,0.20842509663305755,0.7840753635243594,531628.9420072722,585954.091870836,0.025375555639134524,0.7113819354576798,0.18039322211608402,0.08284928678710163
2021-11-19 22:00:00+00:00,86.95000076293945,18.90625,362.16950297461614,3.288611111111112,10.239666658507453,23.71444444444444,3.007055581543181,383.2375,33.70583333333334,784.7713708835178,136.75153732299805,373.99555555555554,374.15,8.398611414962344,217.8503915405274,87.0,278.5500000953674,46340.65685212738,0.007638606375515414,0.20839589266114178,0.7839655009633428,548403.3544270963,602853.6262283459,0.030070555815431832,0.7131570447260936,0.1760601210914148,0.08071227836705991
2021-11-19 23:00:00+00:00,86.75,8.09375,365.8725122133891,0.9294444444444444,9.860666671593986,23.240555555555552,3.3761110706792934,377.0388888888889,24.37472222222222,792.5287012736,136.95549392700195,374.4644444444445,374.15,5.428833381997214,220.1468624581232,88.75,278.52500011920927,46872.73059814343,0.0077776380492894995,0.20836669600964922,0.7838556659410614,567681.2942110343,622756.7526638529,0.03376111070679294,0.7145329167651147,0.1726761315548284,0.07902984097326402
2021-11-20 00:00:00+00:00,80.63766596900092,0.0,362.3277307489183,7.1466666666666665,10.211583139896392,22.636388888888888,3.0947222627906346,379.12027777777774,32.54111111111111,788.1401733228896,137.87177987416584,371.8672222222222,374.15,6.676416684654025,218.9278271187676,90.5,278.07500007152555,47000.976509894834,0.00768701073423105,0.20838572774581146,0.7839272615199574,559270.5037192083,614496.6511183346,0.030947222627906338,0.7134740175256992,0.1752674591329169,0.08031130071347772
2021-11-20 01:00:00+00:00,86.75,11.40625,363.905878707038,3.799444444444445,10.67602781613668,23.232777777777777,2.5661666660507523,381.0694444444444,30.60111111111112,788.9081964619953,136.9593963623047,373.58166666666665,374.15,7.245444492234123,219.14116644541429,93.0,277.87500002384184,46769.07769655885,0.007789010595747598,0.208364307774893,0.7838466816293593,538886.7850296386,593840.4513230951,0.025661666660507523,0.7113099440738087,0.18033356530754216,0.08269482395814175
2021-11-20 02:00:00+00:00,86.5999984741211,0.0,364.77212181091306,0.4102777777777778,10.228833180003695,23.494444444444444,3.368166653911272,378.65,27.175277777777776,790.7876048787431,137.05332946777344,373.65,374.15,6.3736111340257855,219.6632242160373,91.75,277.8499999284744,46916.86909565159,0.007671811155304057,0.20838891965738615,0.7839392691873097,567860.1297436835,622987.4509310741,0.03368166653911271,0.7145695381930357,0.17267382758301372,0.07907496768483781
2021-11-20 03:00:00+00:00,86.9000015258789,12.59375,366.3247333420648,0.25,9.8466110391087,25.154444444444444,3.524416645401054,375.48333333333335,21.556944444444447,795.1912042405868,137.32416534423828,374.1944444444444,374.15,4.396694589853287,220.88644596523704,91.75,277.69999995231626,47296.895566241794,0.00759235647806719,0.2084056051396059,0.784002038382327,578071.6143292807,633645.4666196147,0.03524416645401056,0.7152411685084865,0.17114001712991145,0.07837464790759158
2021-11-20 04:00:00+00:00,87.20000267028809,8.703125,365.07641553878784,0.0,10.531749958462186,24.03305555555556,3.205666671130392,376.4,27.026666666666664,793.5386949666339,137.1199607849121,373.65,374.15,5.988972260157268,220.42741533067505,94.0,277.475000166893,47166.636653302725,0.007656420616978452,0.2083921516704345,0.783951427712587,565101.1033384858,620521.9014061164,0.03205666671130393,0.7139342153118036,0.1741973202405948,0.07981179773629775
2021-11-20 05:00:00+00:00,87.00000190734863,8.296875,362.3095380571153,0.8066666666666666,10.211583297782475,24.428611111111103,2.963055558502674,382.9830555555556,33.35944444444445,782.7010153706867,136.60073852539062,373.8786111111111,374.15,8.404889000521765,217.4169493865968,93.0,277.62500002384184,46321.25877629346,0.007655012796664806,0.20839244731270037,0.7839525398906347,546701.1310967429,601128.6101588877,0.029630555585026717,0.7129717884681817,0.1764876461865633,0.0809100097602284
2021-11-20 06:00:00+00:00,86.85000228881836,0.0,361.05258598327634,0.5925,10.569416587352752,24.902500000000003,2.922833344274097,385.4944444444444,35.48277777777779,783.5811263868543,136.3662338256836,373.8666666666667,374.15,9.14716703017553,217.659958551195,93.0,277.4,46331.28400886263,0.007536144267058287,0.20841740970391778,0.784046446029024,545393.6432035031,599832.9019139167,0.029228333442740985,0.7128884498934938,0.1767808829070096,0.08110233375675567
2021-11-20 07:00:00+00:00,86.80000305175781,0.0,360.5364631652832,0.7061111111111111,10.530583358870611,25.32055555555556,2.787083356777828,386.6786111111111,36.77222222222223,786.3118389044869,136.2947235107422,373.70166666666665,374.15,9.44575019730462,218.4199562538996,93.0,277.44999995231626,46459.98960303883,0.0075624188907210226,0.20841189203294858,0.7840256890763304,542402.7180199402,596993.2058035108,0.02787083356777826,0.7123325033156638,0.1780821836066407,0.08171447950991721
2021-11-20 08:00:00+00:00,86.64999961853027,0.0,360.4816232045491,0.7744444444444445,10.6009444114897,25.14694444444444,2.9166110902362403,385.9569444444444,36.380833333333335,783.2494596862792,136.2115936279297,373.97,374.15,9.582972487343682,217.5692953787909,93.5,277.62500002384184,46221.66506836338,0.007695852049088182,0.20838387106969147,0.7839202768812203,543997.312107692,598307.768563019,0.02916611090236239,0.7127611338798522,0.1769560609813982,0.08111669423638723
2021-11-20 09:00:00+00:00,86.79999923706055,0.0,361.358143365648,2.4080555555555554,10.325250031418271,24.32,2.9950555019246208,384.8416666666666,35.04333333333334,782.425354224311,136.55332946777344,373.82444444444445,374.15,8.964833462238312,217.3403767522176,93.5,278.0499999761581,46218.121429665654,0.00792607720118479,0.2083355237877512,0.783738399011064,546733.877000151,601040.1696800081,0.029950555019246188,0.7129246181221804,0.1763830895351169,0.0807417373234565
2021-11-20 10:00:00+00:00,86.77499961853027,42.40625,362.0224975585937,0.9575,10.300055494308472,23.24583333333333,2.9397500170601747,383.8241666666666,34.07527777777778,786.2031771681043,136.2273826599121,373.9158333333333,374.15,8.514111337926654,218.3897724109226,92.75,278.8500000476837,46197.50679940167,0.008309200936903668,0.20825506780325023,0.7834357312598461,544878.1680034362,599160.2384927331,0.029397500170601748,0.71245886921863,0.1771846833658735,0.08095894724489477
2021-11-20 11:00:00+00:00,86.80000114440918,0.0,362.2598878394233,2.275555555555556,10.236222290992735,22.08472222222222,2.931972234083547,383.32916666666665,33.13,786.6376937696668,136.2676124572754,373.9,374.15,8.14741695602735,218.60730725182432,91.0,279.3500000476837,46153.93176881694,0.008438298806784894,0.20822795725057516,0.7833337439426399,544186.4792589513,598417.3490873112,0.02931972234083544,0.7123450428885917,0.17735224116056117,0.08098299361001156
2021-11-20 12:00:00+00:00,86.92500114440918,0.0,363.2094996261597,2.6125000000000003,10.471555609703062,21.256111111111107,2.869194424251716,382.6333333333333,32.08527777777778,788.2727206081812,136.3531608581543,373.65,374.15,7.660944531493717,218.964645368788,89.75,279.475000166893,46258.19921209822,0.008394864523191001,0.2082370784501299,0.7833680570266791,543291.0675126353,597644.4515868507,0.02869194424251714,0.7121238502713264,0.17791329425500835,0.08127091123114809
2021-11-20 13:00:00+00:00,86.75,25.703125,362.7875522613525,2.9075,10.35874995973375,22.597222222222232,2.846722251342403,382.40222222222224,31.629444444444445,785.8939753723142,136.4650535583496,373.9,374.15,7.900777946975496,218.32007132212323,88.5,279.7749998807907,46106.95963353659,0.00845035328670629,0.20822542580979167,0.7833242209035021,540805.2068004655,594980.884369871,0.02846722251342404,0.7119990379626787,0.17816590252777986,0.08136783699611738
2021-11-20 14:00:00+00:00,86.80000114440918,0.0,363.2024615902371,5.235277777777777,10.511888862186003,22.37416666666667,2.7416388914651337,381.5894444444445,30.98055555555556,786.5282385932076,136.52757263183594,373.9,374.15,7.515611327489218,218.4800666724312,87.25,279.8499998092651,46152.9385134937,0.008374732144342005,0.2082413062496882,0.7833839616059699,537835.8882737189,592065.591027074,0.027416388914651327,0.7116306288275162,0.17910295385962355,0.08185002839820896
2021-11-20 15:00:00+00:00,86.97500038146973,0.0,363.163503396776,3.8872222222222224,10.516472237375046,21.32555555555556,2.681611143814193,380.7166666666666,31.23861111111112,786.5000234137641,136.72521942138678,373.9,374.15,7.613805654976105,218.53889564938012,87.25,279.8500000476837,46218.09462681666,0.00837473228051164,0.20824130622109258,0.7833839614983958,536633.455010958,590939.7161974676,0.02681611143814194,0.7113924319796073,0.17966971382576769,0.08212174275648297
2021-11-20 16:00:00+00:00,86.60000038146973,21.09375,361.5278513463338,1.4405555555555556,10.392777901490527,22.82194444444445,2.735333368281524,383.9313888888889,33.364999999999995,784.3244247945149,136.58216857910156,373.6086111111111,374.15,8.558250170548757,217.867896431817,88.0,279.62500002384184,46079.0722302757,0.008317386562775265,0.20825334882181717,0.7834292646154075,536733.3102955436,590876.2201661175,0.027353333682815232,0.7116424188829511,0.17912072565671616,0.08188352177751745
2021-11-20 17:00:00+00:00,86.82499885559082,0.0,363.8472184838189,1.4613888888888886,10.452055433061387,22.17638888888889,2.724722200234731,379.73722222222216,30.06972222222222,790.7042522854275,136.78296661376953,374.15,374.15,7.053805653121736,219.6400704786513,88.0,279.5500000953674,46534.66332207012,0.008274860204830842,0.20826227935698552,0.7834628604381836,541663.5371744324,596341.7665778648,0.027247222002347325,0.7116276068755524,0.17918994668097643,0.08193522444112383
2021-11-20 18:00:00+00:00,86.80000305175781,13.796875,364.0272535747952,0.715,10.731138988865746,22.31388888888889,2.8333055310779147,380.5886111111111,28.606111111111108,791.6877406141493,136.91560745239258,373.8616666666667,374.15,6.6250832482179005,219.9132613033719,88.75,279.45000007152555,46654.414469612355,0.008287917004838831,0.20825953742898384,0.7834525455661773,546673.8238897829,601492.7608915773,0.028333055310779162,0.7120501305551853,0.17817421269610542,0.08144260143793018
2021-11-20 19:00:00+00:00,86.80000305175781,0.0,364.7024978637695,0.0,10.425000047683715,21.88111111111111,3.101583313809501,379.5916666666666,27.79111111111112,794.2000324503579,136.91447830200195,373.9,374.15,6.298777858416241,220.61112058851452,89.0,279.324999833107,46823.02297291826,0.00824025114489474,0.20826954725957209,0.7834902015955332,557755.1526250179,612772.2046181968,0.03101583313809503,0.713145429374369,0.17560635463623303,0.08023238285130305
2021-11-20 20:00:00+00:00,86.80000305175781,0.0,364.4313417434692,0.0,10.07397208902571,22.32694444444444,3.1503333677185905,377.6125,26.554166666666667,789.8463197326661,136.9986572265625,374.15,374.15,6.058027735021379,219.40175599416105,87.75,279.324999833107,46594.974892917504,0.008125457671116403,0.20829365388906557,0.7835808884398181,556644.4577333018,611393.55323248,0.03150333367718589,0.7134127542393423,0.17506225765336705,0.08002165443010478
2021-11-20 21:00:00+00:00,86.80000305175781,21.296875,364.9824966430664,0.0,10.153222245110406,22.370555555555555,3.226277740332816,376.5777777777778,26.722777777777782,793.426407402886,137.14134979248047,374.15,374.15,5.925000071525574,220.39622459411623,87.0,279.2249999284744,46871.704912519024,0.008001539003290177,0.20831967680930905,0.7836787841874008,562520.619195276,617594.872467486,0.03226277740332815,0.7137939360960387,0.17425465508192592,0.07968863141870722
2021-11-20 22:00:00+00:00,86.80000305175781,0.0,365.2773513200548,0.0,10.138888821866775,21.93055555555556,3.3547499802046348,378.4,25.66333333333333,795.6430326843262,137.35573959350586,373.65,374.15,5.727583482795292,221.01195380740697,88.25,279.07500007152555,47101.43320895386,0.008032483811593707,0.2083131783995653,0.783654337788841,569860.9344252901,625205.1184458109,0.03354749980204635,0.7142839686100351,0.17306408504668613,0.07910444654123244
2021-11-20 23:00:00+00:00,86.60250301361084,0.0,364.60575531217785,0.8455555555555555,10.031055516368813,20.179722222222225,3.335972183214293,378.49861111111113,26.975,790.8844530232744,136.96214294433594,373.9,374.15,6.009777803685931,219.6447097439237,90.25,278.9,46714.85943800948,0.008114893853311734,0.20829587229080454,0.7835892338558837,564574.2567591072,619464.2165987684,0.033359721832142905,0.7141563587605351,0.17330161783835119,0.07918230156897084
2021-11-21 00:00:00+00:00,75.2962509812249,16.703125,363.8941650750902,0.5833333333333334,7.299638995991813,16.852500000000003,6.296027730769582,373.4941666666667,25.03361111111112,795.3072302585175,136.81125381469727,371.3172222222222,374.15,4.899388974110286,220.9186756557889,90.5,278.9,46924.34501376802,0.00813718986832909,0.20829119012765088,0.78357162000402,693860.6414286382,748996.7468198157,0.06296027730769585,0.7258903448776401,0.14536730002373158,0.06578207779093241
2021-11-21 01:00:00+00:00,86.9000015258789,0.0,365.3250373840332,0.0,9.921777931319344,22.175555555555555,3.4518889058298527,377.15,26.14611111111111,796.597139655219,136.9176483154297,373.65,374.15,5.501444534195794,221.27698328653972,90.0,278.975000166893,47024.357138140316,0.00813441392145744,0.20829177307649394,0.7835738130020485,572487.6766018018,627741.2962391166,0.03451888905829854,0.7146038572563239,0.17222132441823654,0.07865592926714096
2021-11-21 02:00:00+00:00,86.9000015258789,0.0,365.2299980163574,0.0,9.747444279458788,21.849722222222223,3.738638816807005,377.15,25.10305555555556,794.571481645372,137.11050415039062,373.9,374.15,5.690000143051147,220.71430053287088,89.25,279.0500000953674,46958.22301777925,0.00810883529664343,0.20829714458770487,0.7835940201156517,582181.8527492976,637357.7647951882,0.03738638816807005,0.7157584697831308,0.1694949263393185,0.07736021570948068
2021-11-21 03:00:00+00:00,86.9000015258789,0.0,365.34561958312986,0.0,9.609138699372611,21.379444444444445,3.642861077520582,378.15,25.955,795.4307577853731,137.18118286132812,374.15,374.15,5.855000176827113,221.0222016186185,89.75,279.07500007152555,47029.024438255954,0.008167898122678385,0.20828474139423755,0.783547360483084,579544.283533229,634803.3872481798,0.0364286107752058,0.715340218353291,0.17044255686578866,0.07778861400571448
2021-11-21 04:00:00+00:00,87.04999923706055,25.296875,364.9448622894287,0.0,10.05163901514477,21.114722222222227,3.188972213102712,379.15,27.284722222222225,795.636650322808,137.12053680419922,374.15,374.15,6.45580566631423,221.1265392218696,88.5,279.1000000476837,47016.18952302664,0.008068889834201906,0.20830553313481762,0.7836255770309805,562989.84330331,618233.8659928662,0.03188972213102711,0.7136025136905526,0.17465610655384828,0.07985165762457214
2021-11-21 05:00:00+00:00,86.82499885559082,0.0,363.6224941253662,0.736111111111111,10.559861051506466,21.06694444444445,2.837611110111078,380.7861111111111,30.818055555555564,788.9546574910482,136.68942642211914,374.0833333333333,374.15,7.22097226301829,219.15407241821296,87.25,279.324999833107,46437.31897236669,0.008079532840523707,0.20830329810349002,0.7836171690559863,544140.9292425797,598704.7790351106,0.028376111101110785,0.7122010537944249,0.1779817198363238,0.08144111526814048
2021-11-21 06:00:00+00:00,86.64999961853027,14.40625,363.21591705322265,1.4433333333333334,10.346222294701471,21.979444444444443,3.11169440375434,383.56805555555553,33.31722222222222,786.8151543680825,136.5380744934082,373.76,374.15,7.9014166810777455,218.5597659259373,88.25,279.2749998807907,46268.39233330892,0.00814343266702428,0.20828987913992492,0.7835666881930509,551430.7133350662,605796.0743267043,0.031116944037543382,0.7132478339284655,0.17544022901762124,0.08019499301636993
2021-11-21 07:00:00+00:00,86.55025114059448,0.0,360.8845540364583,0.5025,10.599777631494732,23.578611111111112,2.4956111432446377,385.96527777777777,36.60111111111112,783.6942688157823,136.06111595153808,373.9469444444444,374.15,9.3677500210868,217.69285299089225,91.0,278.95000019073484,45977.38991362221,0.008209940507020168,0.20827591249352576,0.783514146999454,527773.31378484,581796.746933346,0.02495611143244637,0.7107600032809724,0.18130600742155756,0.08297787786502374
2021-11-21 08:00:00+00:00,86.5250015258789,0.0,360.606652124193,0.0,10.339722240236071,23.471388888888885,2.6643889182143745,386.06527777777774,36.47111111111111,785.2919729444717,135.9406852722168,373.7627777777777,374.15,9.527389121585422,218.1366599994236,91.5,278.9750000476837,46026.21974265,0.008268866379401333,0.20826353806032571,0.7834675955602729,533782.1630275315,587862.9712251453,0.02664388918214374,0.7113920221043742,0.1797552524789683,0.08220883623451351
2021-11-21 09:00:00+00:00,86.69999885559082,0.0,361.7289814715915,2.541111111111112,10.362444445027249,22.155555555555555,2.8279721937576925,384.1694444444444,32.869166666666665,785.213934750027,136.25992584228516,373.8938888888889,374.15,8.201555846267278,218.11498210059284,89.25,279.7249999284744,46006.03906239736,0.008492329414602897,0.20821661082293338,0.7832910597624637,539029.274630996,593086.3705293129,0.028279721937576927,0.7118976809261159,0.17837351414287206,0.08144908299343512
2021-11-21 10:00:00+00:00,86.60000038146973,30.203125,364.15194083319767,0.2483333333333333,10.555500019126466,24.758333333333333,2.8107222143809,380.31666666666666,29.43472222222222,791.9269844902886,136.45852661132812,373.9333333333333,374.15,6.77422231250339,220.0998569318984,84.25,280.87500002384184,46276.73536784197,0.008672290110977032,0.2081788190766948,0.7831488908123281,541743.1864054214,596118.3504626355,0.02810722214380899,0.7117136642569013,0.17866749413895294,0.08151161946033685
2021-11-21 11:00:00+00:00,86.95000076293945,0.0,363.7209266874525,0.5783333333333334,10.453305382463665,22.925,3.152999975383281,380.56388888888887,29.79333333333333,791.5857343546547,136.50979614257812,373.92777777777775,374.15,6.84752784980668,219.88492615593807,83.5,281.1749999761581,46224.80130869834,0.008771683360294774,0.20815794649433808,0.7830703701453671,552738.0541217276,607052.1956594482,0.03152999975383279,0.7130075399271716,0.17550880605141156,0.07995365426758398
2021-11-21 12:00:00+00:00,86.77499771118164,0.0,363.86310077243377,0.445,10.242111223008898,24.18888888888889,2.983888913161225,380.6511111111111,29.85861111111111,789.0147088962132,136.3524398803711,374.15,374.15,7.0988335518042245,219.17075297037763,82.5,281.67499985694883,45939.862403902756,0.008964214718218521,0.2081175149091741,0.7829182703726073,543732.5846381056,597711.9229626913,0.02983888913161224,0.7122129546956766,0.17724564101289772,0.08070251515981353
2021-11-21 13:00:00+00:00,86.9000015258789,0.0,364.463124379052,0.2911111111111111,10.589305442439189,25.68611111111112,2.6593055412835547,380.1138888888888,27.299166666666668,789.5474424404571,136.37660598754883,373.86,374.15,6.439500072399775,219.2310034434001,83.75,281.12500002384184,46068.98250217311,0.008768089824706263,0.20815870113681167,0.783073209038482,534421.8529633185,588552.9074033718,0.026593055412835534,0.7110515131538709,0.18016667487664795,0.0821887565566457
2021-11-21 14:00:00+00:00,86.9000015258789,28.5,364.94036201688976,0.2672222222222222,10.121611199643878,25.78388888888889,3.260027771294117,378.4605555555555,28.281944444444445,789.344195098877,136.66980361938477,374.1522222222222,374.15,6.242527824375364,219.26227319505483,84.75,281.07500007152555,46164.35268157985,0.008841970209244973,0.20814318625605857,0.7830148435346965,555757.980868809,610001.0952696654,0.032600277712941175,0.7133868312822843,0.17454980365698816,0.07946308734778647
2021-11-21 15:00:00+00:00,86.79861068725586,0.0,363.5118284861247,1.6016666666666668,10.48927787674798,24.92055555555556,2.6362777743405768,381.4044444444445,30.435,786.6633010694716,136.6989784240723,373.76666666666665,374.15,7.1110001062022326,218.5175837919448,89.75,279.9750000476837,46198.182022459376,0.008686305382652335,0.208175875869643,0.7831378187477047,535122.4734353276,589405.3373117174,0.026362777743405737,0.7110126428790448,0.18032452531826978,0.08230005405927972
2021-11-21 16:00:00+00:00,76.48277839660645,14.203125,363.3745772213406,3.020833333333333,8.26591669347551,18.011388888888888,5.689722295006117,375.6972222222222,29.42555555555555,788.6699808926049,136.6261499065823,371.31388888888887,374.15,6.055305770701834,219.07499532487668,91.75,279.4250000953674,46382.46877494955,0.008551034836409916,0.20820428268435393,0.7832446824792363,656575.3603370567,711074.7611476226,0.05689722295006117,0.7232139118549384,0.15139875012595153,0.06849011506904874
2021-11-21 17:00:00+00:00,87.04999923706055,0.0,363.4890621948242,4.399722222222222,10.500916572146949,23.09388888888889,2.9813889138566125,382.0375,30.739722222222227,786.456564042833,136.71381378173828,373.9766666666667,374.15,7.488027724557453,218.46015682220468,91.25,279.4249999761581,46281.97254932401,0.008504831444282324,0.20821398539670072,0.783281183159017,547401.1150589086,601782.4328043642,0.029813889138566148,0.7124983543766843,0.17693420083453265,0.08075355565021701
2021-11-21 18:00:00+00:00,86.9749984741211,12.59375,363.5512460708618,1.3902777777777775,10.616472178300222,22.85527777777778,2.5508333286643023,381.5672222222222,30.87361111111112,788.9280413479273,136.8469696044922,373.7805555555556,374.15,7.478972374598185,219.14667838202587,89.75,279.4249999761581,46472.63499558033,0.008366195635615395,0.20824309891652076,0.7833907054478638,535331.1322379875,589936.4783577945,0.025508333286643044,0.7108789653074685,0.18089825919815528,0.08271444220773304
2021-11-21 19:00:00+00:00,86.82500076293945,0.0,364.0114978790283,5.8644444444444455,10.787888883484737,22.801666666666662,2.572666690581375,379.7486111111111,29.286111111111108,790.9374835374618,136.9862174987793,374.15,374.15,6.817333457205031,219.8604127120972,90.0,279.25000002384184,46667.63900889609,0.008289363019318003,0.2082592337659432,0.7834514032147387,538238.5232850896,593072.9991205424,0.025726666905813756,0.7110148783661365,0.18063621255549492,0.0826222421725549
2021-11-21 20:00:00+00:00,86.9749984741211,0.0,364.0403197140164,5.679722222222221,10.752027868164909,22.7175,2.5585277754565072,380.5658333333333,30.131388888888885,793.1007732306584,136.7463836669922,374.0011111111111,374.15,6.9740000454584745,220.3057707341512,88.5,279.0500000953674,46746.831111848194,0.008041241765621703,0.20831133922921943,0.7836474190051588,538538.4536077897,593465.9801642112,0.02558527775456507,0.7111178792219905,0.18058919960661524,0.08270764341682918
2021-11-21 21:00:00+00:00,86.75,0.0,363.7404731750488,2.338333333333334,10.741555539502038,22.52611111111112,2.197749992079205,380.9511111111111,30.648333333333333,789.1093116251627,137.0510368347168,374.14666666666665,374.15,7.172416800657909,219.1772779761421,88.0,278.87499990463255,46644.4407395827,0.007900591314574068,0.20834087582393945,0.7837585328614866,525810.0723177239,580617.2901867336,0.02197749992079206,0.7097758503040659,0.1838939038195224,0.08435274595561965
2021-11-21 22:00:00+00:00,80.48836104922825,31.5,361.8790560913086,3.5661111111111112,10.382472113602692,22.80555555555555,2.612499996953541,379.14666666666665,32.278055555555554,787.113033159044,137.5286988957723,370.1455555555555,374.15,6.827944479717148,218.64389879862472,87.75,278.7249999284744,46713.72435047843,0.007797418646629353,0.20836254208420785,0.7838400392691628,539762.2369206769,594650.8630324891,0.026124999969535403,0.7114885040716722,0.17990211122609495,0.08248438473269736
2021-11-21 23:00:00+00:00,86.87499809265137,0.0,363.19905839496187,8.390277777777778,10.50583361811108,22.761388888888888,2.5400277671549056,382.1458333333333,31.86888888888889,797.3909314643013,136.85610580444336,373.7655555555555,374.15,7.58308347052998,221.49748168097605,84.75,278.2749998807907,47168.41239923038,0.007302506224543094,0.20846647369284596,0.784231020082611,542329.5755501814,597752.4601192771,0.02540027767154905,0.7115180691516023,0.18022656461843575,0.08285508855841292
2021-11-22 00:00:00+00:00,86.87500190734863,15.296875,364.46792079713606,5.612499999999999,10.57216650750902,23.156666666666663,2.537249950336085,379.9,28.637499999999992,801.4616391838921,136.76583862304688,373.65,374.15,6.790111151271397,222.69767779456248,81.25,278.2749998807907,47377.938704407126,0.007003039762114616,0.20852936164995592,0.7844675985879294,544460.5530813842,600129.6310590626,0.02537249950336085,0.7116990071759588,0.1800350098713826,0.08289348344929762
2021-11-22 01:00:00+00:00,86.9000015258789,0.0,364.87598306020095,0.0,10.36397197511461,23.528888888888886,3.072444399462806,379.4,27.705277777777777,799.4924691602914,136.89279174804688,373.3844444444444,374.15,6.418000093433591,222.08131902906632,78.75,278.2749998807907,47305.402962374814,0.006789024502004429,0.20857430485457906,0.7846366706434165,561521.350107899,617105.1985886894,0.030724443994628047,0.713962941248075,0.17482281622037057,0.08048979853692637
2021-11-22 02:00:00+00:00,86.9000015258789,14.703125,363.3135294617547,8.493333333333332,10.441138811111452,22.88222222222222,2.6039999862346384,380.70138888888886,31.315555555555548,799.4598644849989,136.74996185302734,373.3666666666667,374.15,7.427027900483873,222.0721853298612,80.5,277.70000007152555,47351.96210910783,0.006667620815069836,0.20859979962883532,0.7847325795560948,546145.1506899284,601783.7061681302,0.026039999862346383,0.7121792905327031,0.17916039319400345,0.08262031641094691
2021-11-22 03:00:00+00:00,87.04999923706055,0.0,363.56694478988646,5.203888888888889,10.63730557839076,22.18305555555556,2.406888902535041,380.5805555555555,30.67055555555556,801.4138130018445,136.88576889038086,373.6044444444444,374.15,7.36655570493804,222.6149486838447,83.25,277.5500000953674,47540.513824651935,0.006822286966341543,0.2085673197370683,0.7846103932965902,541961.5572793063,597821.6610232723,0.024068889025350395,0.711296860472902,0.1811352025909673,0.08349904791078039
2021-11-22 04:00:00+00:00,85.87724918683371,0.0,362.5855369016859,15.307222222222222,10.404361077679532,22.93555555555556,2.5097777847945686,383.4086111111111,33.70361111111111,801.0941919623481,136.4718246459961,373.65,374.15,8.156889086829294,222.5261646948921,76.0,278.20000007152555,47267.15198338655,0.00651956646801907,0.208630891041716,0.784849542490265,541990.7159994978,597529.619579977,0.025097777847945715,0.7118997143358202,0.17994301092059437,0.08305949689563971
2021-11-22 05:00:00+00:00,86.7750015258789,17.296875,362.5605730989244,5.675833333333333,10.33536120918062,24.37388888888889,2.622722160584397,383.2102777777777,32.70972222222222,787.4068646409775,135.66405167049834,373.9861111111111,374.15,7.893222334782282,218.7241302490235,67.0,279.6749999761581,45940.986125393174,0.006366902153413241,0.20866295054778322,0.7849701472988035,530287.074080013,584267.7327773499,0.026227221605843943,0.7124465365775482,0.17876471612296652,0.08256152569364149
2021-11-22 06:00:00+00:00,86.79999923706055,7.0,363.9449962615967,0.6311111111111111,10.24486133151584,22.84722222222222,2.72538883437713,379.8013888888888,30.08833333333333,781.99685224745,135.71601486206055,373.4,374.15,6.955166677766376,217.2213485209148,73.5,279.6499998807907,45646.896960551014,0.006968349442642752,0.20853664661704505,0.7844950039403122,530547.2911104795,584182.395039127,0.02725388834377127,0.7124687473718904,0.17823236906436363,0.08204499521997473
2021-11-22 07:00:00+00:00,86.75,11.296875,361.91441652086047,4.1883333333333335,10.423388923539056,22.644722222222224,2.6363611002431977,384.2913888888889,33.51527777777777,781.494868604872,134.6501808166504,373.2811111111111,374.15,8.298333458635543,217.08190877278648,78.25,279.1000000476837,45348.53012925596,0.007141030920816688,0.2085003835066285,0.7843585855725549,524347.5611177909,577632.0840196665,0.02636361100243199,0.7120042718623756,0.17919909799891906,0.08243301913627357
2021-11-22 08:00:00+00:00,84.93969413227504,0.0,362.0867951647441,28.21,10.38883334795634,19.72111111111111,2.7957499926081963,382.8694444444444,32.86750000000001,781.3520589701334,135.3133127424452,373.4844444444444,374.15,8.266777877145344,217.1258035278321,78.25,279.4249999761581,45510.54200659384,0.007302031711242256,0.20846657334063912,0.7842313949481186,531438.0988967987,584912.9857545464,0.02795749992608194,0.71253408930351,0.17781067064368003,0.08169774012672806
2021-11-22 09:00:00+00:00,86.31688842773437,0.0,363.1324744966295,24.77916666666667,10.62788879526986,19.358888888888888,2.627999997586012,382.7411111111111,31.90361111111111,781.3318019782171,135.1219596862793,374.0022222222222,374.15,7.729694598648283,217.0352236853706,79.5,279.7999999761581,45384.097793444635,0.007610505372548486,0.20840179387176483,0.7839877007556867,524777.4932993519,578103.8082066493,0.026279999975860096,0.7116699363326553,0.17961970774737943,0.08243035594410528
2021-11-22 10:00:00+00:00,86.82500076293945,23.203125,363.544998550415,12.3475,10.744361147615646,22.48027777777778,2.5082222461038164,380.6069444444444,29.963055555555563,782.4656322224935,135.3058624267578,373.6066666666666,374.15,7.122694574594498,217.3515647125245,82.0,279.6749999761581,45532.156328050114,0.007781236433057581,0.2083659403490579,0.7838528232178845,522802.19706354296,576302.4807490018,0.025082222461038146,0.7110848761576856,0.1808751391965341,0.08295776218474211
2021-11-22 11:00:00+00:00,87.04999923706055,0.0,364.0574974060058,0.0,10.410889018111758,22.215,2.568194440603256,380.91527777777776,28.573888888888888,782.5048897976344,135.43334197998047,373.395,374.15,6.578777861727608,217.36247002495665,87.25,279.25000002384184,45646.707092165976,0.008038112869258839,0.20831199629745564,0.7836498908332855,526169.5118017002,579804.3926349953,0.025681944406032563,0.7111582556477485,0.18049564104091187,0.08266415890530701
2021-11-22 12:00:00+00:00,87.0999984741211,16.109375,365.0024894714355,0.0,10.205277778837416,22.56805555555556,3.0468055681387582,378.3555555555556,27.42833333333333,782.5490027194552,135.92420196533203,373.4,374.15,6.175027819739449,217.37472385830355,87.0,279.62500002384184,45753.28877298666,0.008223648070697823,0.20827303390515345,0.7835033180241487,543157.122623356,596917.2369316153,0.030468055681387586,0.7129387148734707,0.1761114637340609,0.08048176571108084
2021-11-22 13:00:00+00:00,87.0999984741211,0.0,364.4249938964844,0.0,10.466250069936116,21.126388888888894,2.8107221851083968,378.4,27.62638888888889,782.5554155137801,135.7391014099121,373.4,374.15,6.247333467404047,217.3765052117243,85.0,280.02500011920927,45626.0891600436,0.008258450353736452,0.20826572542571534,0.7834758242205482,533868.6748930176,587479.3296560689,0.028107221851083972,0.7119794331014347,0.178365976145,0.08154736890248114
2021-11-22 14:00:00+00:00,87.02499961853027,0.0,365.484997177124,0.0,10.196805467605593,21.821666666666665,3.078694425953759,378.65,25.543611111111115,782.0444116380478,135.83388900756836,373.15,374.15,5.487333345413209,217.2345596271091,87.0,280.12499990463255,45611.84737156592,0.008508844900344916,0.20821314257092757,0.7832780125287275,542730.3141278885,596324.2347894785,0.030786944259537583,0.7128818468014493,0.1760184580124106,0.08031275092660249
2021-11-22 15:00:00+00:00,87.0,0.0,365.29387321472166,0.0,9.999416553444334,28.04083333333333,3.091583336790403,375.65,25.68027777777778,781.8988203430174,136.21566772460938,373.4,374.15,5.450000047683716,217.1941175630358,91.5,279.79999985694883,45784.64924710881,0.00874921012577055,0.2081626658735882,0.7830881240006413,545376.883529331,599173.8463946838,0.030915833367904003,0.7127783750343768,0.17607217993604238,0.0802336116616768
2021-11-22 16:00:00+00:00,87.0,23.5,365.1074966430664,0.0,10.155194240146212,26.14166666666667,2.9060555371973247,375.65,26.229166666666664,781.8922685411238,135.97956085205078,373.65,374.15,5.609555637704002,217.26169698503287,89.25,280.350000166893,45615.24084041586,0.008861443441956435,0.20813909687718915,0.7829994596808544,537245.8861239554,590843.7941114439,0.029060555371973246,0.7119703088080064,0.17790540398466062,0.08106373183535984
2021-11-22 17:00:00+00:00,87.07499885559082,0.0,365.71333035998873,0.0,10.305166688495213,21.52805555555556,2.998277770446407,376.15,24.404722222222222,783.0104646979436,136.19581604003906,373.15,374.15,5.230333535141416,217.502907532586,88.5,280.45000019073484,45736.80968796736,0.008847472854441487,0.2081420307005673,0.7830104964449913,541735.4163863803,595476.167769742,0.029982777704464062,0.7123450782509854,0.17702466766908057,0.08064747637547008
2021-11-22 18:00:00+00:00,86.89999961853027,9.59375,363.6170689667595,1.9397222222222223,10.274388806555006,20.383333333333333,2.91808332287603,379.7222222222222,29.918611111111108,788.5746485731333,136.61470438215468,373.4961111111111,374.15,7.0208334648609165,218.81945562998465,91.75,280.525,46191.13848725645,0.00921614072336658,0.20806461044809305,0.7827192488285405,544657.4953215946,598932.083044121,0.029180833228760313,0.7117900638085336,0.1780504798688979,0.08097862309380814
2021-11-22 19:00:00+00:00,86.89999961853027,0.0,364.1003302256266,1.6777777777777778,10.541250034438235,23.425,2.335138921969467,381.17777777777775,29.22305555555556,790.8336881510417,136.87030029296875,373.31,374.15,6.860722382730908,219.67741330888532,92.75,280.824999833107,46360.55152343284,0.009506718956117651,0.20800358901921528,0.782489692024667,527858.210595635,582331.8586356686,0.02335138921969466,0.7092924807675476,0.18376362450627134,0.08359250550648621
2021-11-22 20:00:00+00:00,87.0,0.0,364.5960824754503,0.25,10.316527775393592,22.710277777777776,2.860166653593381,377.9875,28.474444444444444,789.1629670206702,136.8933868408203,373.4,374.15,6.559027856323454,219.21193566216368,93.5,280.6749999761581,46295.1412917174,0.009486139431606493,0.20800791071936262,0.7825059498490309,544118.5032435197,598515.2942612875,0.028601666535933837,0.7113869441490442,0.17879391864654123,0.08121747066848078
2021-11-22 21:00:00+00:00,86.69999694824219,17.0,364.8299983978271,0.0,9.903944222927093,22.15416666666667,2.991694429583019,378.31805555555553,26.814722222222223,793.8532795715329,137.07807159423828,373.65,374.15,5.901861265367931,220.74674460093183,95.0,280.65,46637.27456139824,0.009620568165162918,0.2079796806853158,0.7823997511495213,552680.2479054715,607479.0455151144,0.029916944295830212,0.7118219000621279,0.17765074010426052,0.08061041553778132
2021-11-22 22:00:00+00:00,87.0,0.0,365.5324939727783,0.0,10.056499960157607,22.997777777777777,3.0170277679297657,376.15,24.85305555555556,793.7896771579316,136.96023559570312,373.4,374.15,5.602166694932514,220.4971334415013,95.0,280.824999833107,46564.41527586854,0.009735095051241883,0.2079556300392392,0.782309274909519,552755.7386820754,607468.926631221,0.030170277679297662,0.7118486595331069,0.17749524055665275,0.0804858222309426
2021-11-22 23:00:00+00:00,80.81055559794108,13.0,364.4221254009671,0.0,10.077277813247507,21.958611111111107,3.053777805599901,373.3480555555555,24.944166666666668,794.4828131273057,137.89274692111545,372.7869444444444,374.15,4.787055622471704,220.7040695148045,95.0,280.74999990463255,46934.92679513144,0.00968586744719477,0.2079659678360891,0.7823481647167161,558389.7748509283,613538.3138352078,0.030537778055999044,0.7120259740918811,0.17711253860105458,0.08032370925106518
2021-11-23 00:00:00+00:00,87.0,0.0,365.7883625157674,0.0,9.756305465168422,21.77277777777778,3.3615833653344045,375.9708333333333,23.47694444444444,793.3871611870658,137.00807571411133,373.85833333333335,374.15,5.174166845613056,220.3853232065837,94.25,280.824999833107,46557.05999894146,0.00965898138848404,0.20797161390841837,0.7823694047030977,564620.4459373319,619324.9914360882,0.03361583365334404,0.7132632596447932,0.17418833709001091,0.07893256961185177
2021-11-23 01:00:00+00:00,87.10000038146973,0.0,366.15249862670896,0.0,9.912777841356066,23.576388888888896,3.214888911975755,375.65,22.72222222222222,795.7799848598902,137.01302337646484,373.9,374.15,4.932638979885313,221.0499960284764,94.0,280.79999985694883,46703.31824691254,0.009617343850913411,0.20798035779130816,0.7824022983577783,561182.8267867183,616059.2257268404,0.03214888911975756,0.7127086408921446,0.17554219437920415,0.07960027560889371
2021-11-23 02:00:00+00:00,87.17499923706055,0.0,366.2875770568848,0.0,9.826472143067251,24.30083333333333,3.292861080765724,374.9,22.510277777777777,796.5009005737304,137.03602981567383,374.15,374.15,4.945777943664126,221.25025070190435,94.5,280.7249999284744,46765.96803147783,0.009619103919512205,0.20797998817690244,0.7824009079035854,564684.5670355561,619634.5794725425,0.03292861080765725,0.7130165626067029,0.17480768954746623,0.07924713703817372
2021-11-23 03:00:00+00:00,87.02499961853027,0.0,365.3442378679911,0.0,9.674583263397215,21.727222222222224,3.4844166417916616,374.4,23.73277777777778,796.7056812201603,137.0475082397461,373.9,374.15,5.415500083764394,221.23699611663827,95.25,280.4750000476837,46823.60860304257,0.009531997770415898,0.20799828046821267,0.7824697217613714,572184.1244546785,627201.8645632534,0.034844166417916614,0.713831986086473,0.17293634291216972,0.07838750458344089
2021-11-23 04:00:00+00:00,87.0,25.796875,364.8209536043803,6.263333333333335,10.729777784082623,23.89166666666667,2.36402776758704,380.07638888888886,29.83222222222222,794.023898281521,137.05507330576577,374.15,374.15,6.707805592483945,220.56219471401647,96.0,280.24999990463255,46706.04020669382,0.009460819657956563,0.20801322787182913,0.7825259524702144,532683.358605842,587562.9558487072,0.02364027767587039,0.7094364074671207,0.18345763389659078,0.08346568096041823
2021-11-23 05:00:00+00:00,86.99999809265137,7.203125,360.7565182071262,2.041111111111111,10.559694276915655,26.06416666666667,2.716249992698432,386.5811111111111,36.04527777777777,783.6007986450192,135.8469252268473,373.6591666666667,374.15,9.104833408991498,217.66688944498705,96.0,279.75000002384184,45768.27745663473,0.009144322705440926,0.2080796922318574,0.7827759850627016,533005.80211791,586783.5281294557,0.02716249992698433,0.7110358791546288,0.17990311997944403,0.08189850093894291
2021-11-23 06:00:00+00:00,84.79600206587048,7.703125,362.809029375712,26.37833333333333,10.72352792316013,21.723888888888883,2.2524444513685173,380.8855555555555,32.08055555555556,782.0824408637152,134.91862106323242,373.3222222222222,374.15,7.697416772842408,217.24512328253857,94.75,279.37500002384184,45428.3400985996,0.008798016793488541,0.2081524164733674,0.7830495667331441,514287.3740669928,567665.6736828473,0.02252444451368517,0.7094184554560173,0.1840291953763704,0.08402790465392708
2021-11-23 07:00:00+00:00,74.44875004026625,11.5,360.21988438924154,2.5305555555555554,7.91950007226732,20.133333333333333,5.6175831910636695,379.9005555555556,36.059444444444445,782.1688262091739,134.99285805172389,370.4527777777778,374.15,7.792333476146062,217.26911924997967,92.25,279.37500002384184,45458.35694835759,0.008567868071950095,0.20820074770489047,0.7832313842231594,640201.9159591385,693615.4853734586,0.056175831910636694,0.7229167217179636,0.15209226591147126,0.06881518045992853
2021-11-23 08:00:00+00:00,86.1019155184428,0.0,361.6124977111816,15.069166666666664,10.5457498688168,27.016388888888887,2.494972220907608,382.82416666666666,33.237222222222215,781.6028373548721,134.38721761067708,373.65,374.15,8.285944630304973,217.11190001593704,91.75,279.32500007152555,45229.75776699192,0.008492703419806626,0.20821653228184062,0.7832907642983528,519339.532628228,572484.4980044436,0.024949722209076076,0.7105762005097237,0.18151769012855987,0.08295638715264023
2021-11-23 09:00:00+00:00,86.60000038146973,14.09375,363.866362024943,2.213888888888889,10.304499816364713,21.083333333333336,2.654555554986,378.2763888888889,29.145833333333336,781.6902458021375,135.32698822021484,373.65,374.15,6.797444514830907,217.1361802419027,89.75,279.37500002384184,45542.990928858904,0.008337612448414673,0.2082491013858329,0.7834132861657523,527905.1568911775,581418.1712325867,0.026545555549859993,0.7113088895505528,0.17989814186479194,0.08224741303479521
2021-11-23 10:00:00+00:00,87.19999694824219,0.0,365.0224975585937,0.0,10.062638924121856,25.42833333333333,3.076416657368342,378.65,26.32805555555555,783.3005171881781,135.58459091186523,373.65,374.15,5.924361197948456,217.583477728102,89.0,279.5999999284744,45686.88637087826,0.008396752038669271,0.20823668207187945,0.7833665658894513,543474.4290027551,597156.5204885371,0.030764166573683405,0.7129449021980344,0.17595817248995885,0.08033275873832313
2021-11-23 11:00:00+00:00,87.17499732971191,12.203125,365.8147031487359,0.0,10.034916685157354,24.99972222222223,3.1873611544238187,375.9263888888888,23.535833333333336,782.6645906914605,135.60992431640625,373.9,374.15,5.177805633942286,217.38985446082225,87.5,280.00000002384184,45593.09851702915,0.008484823675891517,0.2082181870280628,0.7832969892960457,546164.8525013186,599736.7432588277,0.03187361154423817,0.7133284552468591,0.17497498758987784,0.07982294561902507
2021-11-23 12:00:00+00:00,87.02499771118164,0.0,366.1699966430664,0.0,9.68097216818068,23.704722222222227,3.5244166531827714,375.15,23.066666666666663,782.4861071099173,135.75627517700195,374.15,374.15,4.850000143051148,217.3188269170126,86.0,280.5499999761581,45542.43590473936,0.00865821849650302,0.20818177411573435,0.7831600073877626,557348.7135239609,610861.0757120297,0.035244166531827714,0.7145539959183052,0.17191962314581924,0.0782822144040477
2021-11-23 13:00:00+00:00,86.7249984741211,0.0,365.8424991607666,0.0,9.84163881248898,23.05361111111112,3.5692499980330457,377.15,23.72388888888889,782.5708928426105,135.7375717163086,373.9,374.15,5.1825002749760944,217.380804163615,82.25,280.8499999284744,45492.449108546265,0.008453855761715581,0.20822469029003973,0.7833214539482447,558184.1007934825,611637.7284960244,0.03569249998033046,0.7148636538159309,0.17134684639728534,0.07809699980645335
2021-11-23 14:00:00+00:00,87.14999771118164,0.0,365.7450565338135,0.0,10.075972177187602,18.675000000000004,3.107333332598209,374.15,23.291944444444447,783.2109833780925,136.01988220214844,373.9,374.15,4.92761123392317,217.5586073303224,81.0,280.95000007152555,45608.11329862237,0.008382946326978603,0.2082395812713345,0.7833774724016869,543568.775864974,597158.3089908552,0.031073333325982076,0.7130764611367122,0.1756561962728598,0.08019400926444589
2021-11-23 15:00:00+00:00,87.14999961853027,0.0,365.9349998474121,0.0,9.828972306516436,20.88166666666666,3.6266111308998528,374.4,23.23583333333333,781.7950078497992,136.0571250915527,373.65,374.15,5.069444516764747,217.16528068966343,82.5,280.87499990463255,45550.282782662,0.008493683475847023,0.20821632647007213,0.7832899900540808,560963.8600550235,614485.4423246513,0.03626611130899852,0.7150655590813023,0.17083443212816016,0.07783389748153906
2021-11-23 16:00:00+00:00,87.0,0.0,365.53499069213865,0.0,9.866388961209193,17.08222222222222,3.3305833381414405,375.65,25.101666666666667,781.865714263916,136.10686492919922,374.15,374.15,5.501416826513078,217.21964333428275,86.25,280.525,45627.913401783095,0.008668463555098123,0.2081796226534294,0.7831519137914724,551618.0534304124,605230.8516775075,0.03330583338141441,0.7137784417773573,0.17375698906448647,0.07915873577674183
2021-11-23 17:00:00+00:00,86.89999961853027,30.90625,365.3549942016601,0.0,9.917472325430976,19.64638888888889,3.4153611337476306,377.15,24.329166666666666,783.7592485894095,136.36664962768555,374.15,374.15,5.581833544307285,217.7109031041464,86.5,280.37499990463255,45850.232533215756,0.008605342737411,0.2081928780251437,0.7832017792374453,557226.1180054706,611100.141231999,0.034153611337476304,0.7141554347862208,0.17291050381321005,0.07878045006309294
2021-11-23 18:00:00+00:00,87.0,0.0,365.9299968719482,0.1752777777777777,10.250138929155138,20.272222222222226,2.9612221975459,375.15,22.83055555555556,782.1096437920463,136.36568450927734,373.4,374.15,4.846194449000889,217.25267954508467,85.5,280.475000166893,45737.09329854424,0.008564638189553225,0.2082014259801938,0.7832339358302529,540323.0394546232,594064.1240804127,0.029612221975459,0.7123798991681329,0.17716820849622505,0.08083967036018307
2021-11-23 19:00:00+00:00,87.30000305175781,0.0,365.1479804060194,0.25,9.918944358295866,21.29861111111111,3.3441388450397387,376.6025,25.068888888888893,783.2399788411457,136.35530853271484,373.6833333333333,374.15,5.611250009934106,217.5666613769532,83.0,280.37499990463255,45816.04438039165,0.00826002576230727,0.2082653945899155,0.7834745796477773,554091.9293053757,607925.7814523359,0.03344138845039738,0.7140952968989882,0.17333055195632002,0.07913276269429449
2021-11-23 20:00:00+00:00,86.85000038146973,14.09375,362.8693737030029,5.222777777777776,10.355416544278462,17.72388888888889,2.5844999974800484,381.9472222222222,32.11722222222222,787.1111690436469,136.3671875,373.5566666666667,374.15,7.811805639929242,218.64199182722305,83.5,280.1750000953674,46079.37263847693,0.008197173505455551,0.20827859356385434,0.7835242329306901,531777.2288714036,585920.491721614,0.02584499997480046,0.7111209647527409,0.18045740251425665,0.08257663275820187
2021-11-23 21:00:00+00:00,86.89999961853027,0.0,363.43249359130857,13.248888888888889,10.460111246638828,21.543333333333333,2.805611114319828,379.9361111111111,30.898333333333337,788.8216341484916,136.62993240356445,374.0911111111111,374.15,7.445277931027942,219.11712118360737,88.5,279.95000019073484,46305.67018877153,0.008551785860337223,0.20820412496932916,0.7832440891703335,541836.532516128,596245.6949879345,0.02805611114319827,0.7117707766399796,0.1786279470157653,0.0815451652010569
2021-11-23 22:00:00+00:00,86.87500190734863,20.703125,364.1133486853705,1.46,10.60361101998223,23.07083333333333,2.645666665037473,378.9,28.853611111111103,794.5761510891383,136.63796997070312,374.15,374.15,6.7751667908827455,220.7155978902181,90.75,279.7749998807907,46675.395050502615,0.00866333155131115,0.20818070037422465,0.7831559680744642,540943.4364423953,595787.0256267359,0.02645666665037474,0.7110646295040107,0.18021916697256374,0.0822595368730508
2021-11-23 23:00:00+00:00,86.87500190734863,0.0,364.4360287412008,0.3077777777777777,10.602749958038332,22.82611111111111,2.283277788592709,377.9222222222222,29.19416666666667,793.9421745130749,136.7914695739746,373.9,374.15,6.80252792371644,220.53949306488047,91.0,279.62500002384184,46715.59346569821,0.008598495751971212,0.20819431589208603,0.7832071883559427,529711.6513573593,584602.4736795546,0.022832777885927077,0.7096685213932069,0.18359318313000084,0.08390551759086509
2021-11-24 00:00:00+00:00,86.82500076293945,0.0,363.8156257523431,2.7133333333333334,10.420833279026882,22.97277777777778,2.506722198625406,380.30277777777775,30.883888888888883,789.0487235683862,136.80804443359375,373.4,374.15,7.437111199431949,219.1815211105348,90.5,278.775,46574.865777585095,0.008067533747029036,0.20830581791312391,0.7836266483398471,534901.8389359025,589627.3062245649,0.025067221986254048,0.7108953924133897,0.18109752079050143,0.08293986480985494
