Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-24 01:00:00+00:00,86.92500114440918,15.59375,363.2907470067342,2.875555555555555,10.443250005510116,23.265,2.751944427523348,381.3661111111111,31.53333333333333,788.0266741943358,136.75432968139648,374.15,374.15,7.605889068312116,218.89491025288905,89.5,277.9,46642.673586602876,0.007511084821286338,0.20842267218752988,0.7840662429911838,543338.866105671,598144.0075699295,0.027519444275233458,0.7122259155438546,0.17837668663440348,0.08187795354650834
2021-11-24 02:00:00+00:00,86.82499885559082,0.0,363.6424964904785,4.251388888888889,10.459083284801906,23.24861111111112,2.6766666651765507,381.4194444444444,31.30333333333333,793.3218605380587,136.95907974243164,373.9,374.15,7.52052785873413,220.3671842490302,90.75,277.69999995231626,47060.2631280673,0.007510227473665493,0.20842285223053025,0.7840669202958043,545701.9267818836,600997.7359573627,0.026766666651765508,0.7119275224053633,0.17908707145667743,0.08221873948619376
2021-11-24 03:00:00+00:00,86.89999961853027,0.0,363.1583675384521,10.060833333333331,10.323083427482182,23.058055555555555,2.7656110999981567,380.8719444444444,31.264166666666668,786.5810385301376,136.71956634521484,373.9,374.15,7.519639023409949,218.4778356001113,90.0,277.62500002384184,46591.377784399825,0.007409906671946452,0.20844391959889125,0.7841461737291623,543129.2067451254,597874.0756417951,0.02765611099998155,0.7123451353072393,0.1781739202257903,0.08182483346698892
2021-11-24 04:00:00+00:00,86.77499961853027,28.296875,362.1643405956692,9.071388888888889,10.312527652316623,25.03194444444444,2.801194427377648,384.1861111111111,34.560833333333335,787.6485535515678,136.4116096496582,373.8666666666667,374.15,8.786027977731493,218.7912650468615,89.5,277.62500002384184,46549.52156188697,0.0073690438789212175,0.20845250078542654,0.7841784553356522,543793.4336798403,598489.1215150575,0.0280119442737765,0.7125126915677764,0.1778080524515097,0.08166731170693736
2021-11-24 05:00:00+00:00,85.93499933878581,0.0,361.4507357025146,27.89361111111111,10.668194392522176,24.18777777777777,2.4451667032059703,384.79,34.61944444444443,783.4902235073513,135.67545618693032,373.6055555555556,374.15,8.760638988547854,217.63617413414852,89.0,277.52500011920927,46070.480356527485,0.0072773938432289026,0.20847174729292192,0.7842508588638492,526681.0239191455,580813.8383380652,0.02445166703205971,0.711157376239138,0.18110436611868408,0.08328659061011828
2021-11-24 06:00:00+00:00,84.449026828342,11.3125,363.0424961090088,81.00805555555557,10.70458327823215,22.69833333333333,2.348222216752668,382.1711111111111,32.217222222222226,781.840245853,134.98329162597656,373.65,374.15,7.681722244951461,217.1778465482924,90.25,277.9,45677.199563974704,0.0075735501780754486,0.20840955446260417,0.7840168953593204,519341.81620096957,573012.5256886398,0.023482222167526677,0.7105826489199681,0.18223528398409922,0.08369984492840604
2021-11-24 07:00:00+00:00,86.85000038146973,0.0,361.2700302145216,2.58,10.427444357342187,23.11,2.803444427880975,384.13055555555553,34.108888888888885,781.9605540296767,134.91833114624023,373.7572222222222,374.15,8.667694586912791,217.2112658225166,91.0,278.0500000953674,45637.609346410034,0.007715785251716739,0.20837968509713947,0.7839045296511438,533428.9019846718,587053.0929667037,0.028034444278809755,0.71229900246235,0.17803937100251835,0.08162718225632178
2021-11-24 08:00:00+00:00,86.72500038146973,17.796875,362.2474354616801,7.395555555555555,10.577499911255304,23.32972222222222,2.5054999919566843,383.06888888888886,32.43555555555556,783.3797564188638,134.92407989501953,373.7355555555556,374.15,8.000750103791557,217.6068774074979,91.5,278.24999990463255,45689.52222716866,0.007865936061777563,0.2083481534270267,0.7837859105111957,524574.0998937021,578259.2885106251,0.02505499991956685,0.7110197738020797,0.180962445927536,0.08296278035081765
2021-11-24 09:00:00+00:00,86.74999809265137,0.0,363.3988751983642,5.42888888888889,10.761222333908082,21.76749999999999,2.524972214533223,381.2,30.90083333333333,781.6002589925127,135.0814323425293,373.65,374.15,7.382527901861403,217.11118387010376,91.75,278.6000000476837,45581.5636508991,0.008080096752169311,0.20830317968204445,0.7836167235657863,524076.8407311246,577635.1780209311,0.02524972214533222,0.710959776095131,0.18093432600268256,0.08285617575685424
2021-11-24 10:00:00+00:00,87.04999923706055,15.203125,364.095830769009,1.7533333333333332,10.40041695965661,22.161666666666665,2.5678888728883527,379.9,28.521944444444447,783.6705465528698,135.49492645263672,373.65,374.15,6.803166786034903,217.6862638558283,92.0,279.275,45731.39795575739,0.008486534286489036,0.2082178277998373,0.7832956379136736,527407.9642218889,581142.3568199037,0.02567888872888354,0.7108694675717148,0.18082478422161985,0.08262685947778206
2021-11-24 11:00:00+00:00,87.0999984741211,0.0,364.27749671936033,0.0,10.33558335383733,22.53944444444444,3.1759999902380835,378.15,27.64361111111112,782.6642655775281,135.69127655029297,373.9,374.15,6.293583502901926,217.2896079126995,91.0,279.7749998807907,45657.11959282522,0.008686990155375647,0.2081757320673711,0.7831372777772533,546676.6163952092,600323.731916779,0.031759999902380806,0.7131532778510467,0.1752298499896678,0.07985687225690462
2021-11-24 12:00:00+00:00,87.0999984741211,0.0,364.6424964904785,0.0,10.263555711640253,22.76666666666667,3.0105833294987674,378.4,27.56833333333333,783.2024791293674,135.7013053894043,374.15,374.15,6.241472245322333,217.5562446975709,89.5,279.74999990463255,45695.9766339643,0.008530457392062533,0.20820860394766688,0.7832609386602706,541460.5108132715,595153.2833581795,0.030105833294987686,0.7125977118937185,0.17667726508771744,0.08061918972357643
2021-11-24 13:00:00+00:00,86.3499984741211,21.09375,365.6281768163045,0.22,10.421667003631592,26.68083333333333,2.4000000139077504,400.7561111111111,48.22861111111111,771.044134097629,136.23994064331055,383.3172222222222,384.53277777777777,11.895472228527067,214.07892649756545,90.75,279.57500007152555,45193.4326654742,0.008545832564403244,0.20820537516147533,0.7832487922741215,516004.63655228994,569106.9199342221,0.02400000013907748,0.710165338411526,0.1824529582287916,0.08338170322060498
2021-11-24 14:00:00+00:00,86.0999984741211,18.0,363.3172955322265,1.8011111111111109,10.600000381469728,27.0,2.200000047683716,406.2972222222222,58.91083333333332,766.6003908454047,135.34024810791016,384.57055555555553,388.15,14.21861135005951,212.94455345153816,92.0,279.82499995231626,44596.366111030926,0.008811608015890388,0.208149562316663,0.7830388296674465,503306.45338806993,555707.1835685313,0.022000000476837187,0.7092017304765775,0.1845341353424224,0.08426413370416282
2021-11-24 15:00:00+00:00,86.0999984741211,0.0,362.9597717412313,1.7725,10.600000381469728,27.134444444444444,2.200000047683716,404.4819444444444,55.40638888888889,769.336415456136,135.2530517578125,383.8227777777778,385.5941666666666,13.733611268467374,213.70456000857888,91.0,279.824999833107,44726.69730453039,0.008716664464766374,0.20816950046239907,0.7831138350728346,504723.2874588455,557277.1567916687,0.022000000476837145,0.709262499773029,0.18446519180173268,0.0842723079484011
2021-11-24 16:00:00+00:00,86.0999984741211,19.40625,364.3124927520752,0.0,10.62500023841858,26.253333333333337,2.550000011920929,401.7294444444444,45.808888888888895,770.2145611063638,135.6674041748047,382.66027777777776,383.15,12.417611262798308,213.9484905115764,91.0,279.62500002384184,44947.05308979609,0.008598495751971212,0.20819431589208603,0.7832071883559427,517869.75881310913,570682.5461936195,0.025500000119209283,0.7107266911172974,0.18107513258995064,0.08269817617354276
2021-11-24 17:00:00+00:00,86.0999984741211,0.0,364.9875015258789,0.0,10.699999809265137,25.991944444444435,2.7500000596046448,400.7319444444444,43.88249999999999,770.029237552219,135.6401329040527,382.9358333333333,383.15,11.942444580925835,214.12173202938507,91.0,279.52500011920927,44943.27804371806,0.008539937740132265,0.20820661307457222,0.7832534491852955,524106.6187062393,576914.970407608,0.02750000059604647,0.7115577475004121,0.17914433649745923,0.08179791540608225
2021-11-24 18:00:00+00:00,86.0999984741211,32.5,366.0719383663601,0.0,10.699999809265137,26.47166666666668,2.574999988079071,399.01555555555547,41.76888888888889,771.6243963453503,136.04935455322266,382.93,383.15,11.277694688108232,214.34011107550728,92.0,279.37499990463255,45196.50738325666,0.008544847251692519,0.2082055820771446,0.783249570671163,521498.04623704724,574603.9424123738,0.025749999880790724,0.7108602824863275,0.18080007762243838,0.08258964001044339
2021-11-24 19:00:00+00:00,86.0999984741211,0.0,366.95136878967287,0.0,10.62500023841858,27.20194444444445,2.6349721780088213,396.9277777777778,40.468611111111095,774.2346439107257,136.2020034790039,382.4983333333333,383.15,10.832805596457586,215.1647163603041,90.75,279.1750000953674,45432.80504007059,0.00831500284917526,0.2082538494016732,0.7834311477491516,525989.7798463943,579373.3257684773,0.026349721780088205,0.7112456832264553,0.1800665874077617,0.08233800758569482
2021-11-24 20:00:00+00:00,86.19999885559082,0.0,367.1650159581502,0.0,10.510500232378645,26.145000000000003,2.759694430629412,394.3480555555556,38.39305555555557,773.0114876641165,136.66697692871094,382.2869444444444,383.15,10.041500043339196,214.7254134707981,92.0,278.824999833107,45573.01958966614,0.008228406032910222,0.20827203473308883,0.7834995592340009,531571.8111433117,585120.1091611694,0.02759694430629411,0.7117962162146174,0.1788259028475483,0.08178093663154014
2021-11-24 21:00:00+00:00,86.2750015258789,25.1875,366.5724948883056,0.0,10.450000047683716,25.94722222222222,2.9408055288261834,393.1766666666666,37.57055555555556,776.8944839477538,136.66462326049805,380.75555555555553,381.1944444444444,9.770333552095623,215.7896716393365,92.75,278.62500002384184,45834.03000330071,0.008181523830866387,0.20828187999551806,0.7835365961736155,540545.1736663247,594400.1589202031,0.02940805528826182,0.7125451080329317,0.17708163035905744,0.08096520631974884
2021-11-24 22:00:00+00:00,86.37500190734863,0.0,367.133241950141,0.3266666666666666,10.348361184861924,25.66638888888889,2.85341665516297,391.75555555555553,35.619166666666665,776.688670026991,136.72230529785156,380.6216666666666,381.15,9.13525013923645,215.8118220350478,91.75,278.79999985694883,45812.45369571548,0.008192130484528147,0.2082796525982491,0.7835282169172227,537408.9066672276,591238.5397596933,0.028534166551629717,0.7121914660156481,0.17791452170945019,0.08135984572327197
2021-11-24 23:00:00+00:00,86.75,24.5,363.1047835413615,1.475277777777778,10.1000278517935,25.986666666666668,2.9269444424907367,393.04027777777776,40.34916666666667,783.478986392551,137.06055544111464,377.40777777777777,380.0708333333333,10.952083638244208,217.6330521011353,88.25,279.02500011920927,46289.94908601235,0.0080049539261442,0.20831895967550973,0.7836760863983461,545344.2836756734,599734.9738517379,0.029269444424907386,0.7126035542431336,0.17708379281577774,0.08104320851618135
2021-11-25 00:00:00+00:00,86.30000305175781,0.0,356.8774990081787,0.0,10.199999809265137,25.989444444444448,3.0,396.61805555555554,50.64083333333334,785.3288968573673,137.16392517089844,374.98222222222216,376.15,13.324416881137424,218.14691685570617,88.5,278.94999995231626,46446.72498910573,0.007986193828649377,0.20832289929598363,0.783690906875367,549644.5032871218,604219.4051493211,0.029999999999999978,0.7129056027813163,0.1763802380524306,0.080714159166253
2021-11-25 01:00:00+00:00,86.30000305175781,24.40625,356.64499893188474,1.7069444444444444,10.199999809265137,26.201666666666668,2.575000047683716,398.93888888888887,52.85277777777778,784.7955399407277,137.2234344482422,375.1294444444444,376.15,13.606416876845886,217.9987616941665,88.75,278.8499999284744,46451.97055466804,0.007953702779106255,0.2083297224163877,0.7837165748045061,535619.7299579361,590200.7953596711,0.025750000476837114,0.7112394009983262,0.1803699625482653,0.08264063597657133
2021-11-25 02:00:00+00:00,86.30000305175781,0.0,357.4161911922031,2.441111111111111,10.199999809265137,24.944166666666668,2.200000047683716,400.2763888888889,61.41611111111112,777.4723994784883,136.77661895751953,377.06388888888887,376.4663888888889,13.770611284044053,215.8238154644437,90.0,278.5000001430511,45926.31756468667,0.007872731442596967,0.20834672639705462,0.7837805421603483,517767.6388197588,571731.0619582656,0.022000000476837138,0.7098026111739528,0.18385242853934555,0.0843449598098644
2021-11-25 03:00:00+00:00,86.625,21.796875,365.4885891490512,14.085555555555556,10.542250063419342,22.72055555555556,2.570416669121219,388.4855555555556,33.80694444444444,782.0658621554903,136.58324432373047,378.0938888888888,378.93277777777774,8.623278010686239,217.24051790873216,92.0,278.15,46190.39424156428,0.007854081672968574,0.2083506428486766,0.7837952754783548,532395.3172757967,586669.0305096346,0.025704166691212182,0.7112850903431422,0.1803407681904116,0.08266997477523402
2021-11-25 04:00:00+00:00,86.8499984741211,9.109375,365.22482887268063,8.789444444444445,10.43377766026391,23.072777777777773,2.725194433579842,385.4666666666666,33.07611111111112,781.6082203165688,136.67767333984375,376.99805555555554,377.26638888888886,8.137555748091804,217.10645095401347,94.5,277.8499998092651,46245.15873674091,0.007899939829485505,0.20834101263580804,0.7837590475347064,538075.1202775526,592413.1817932231,0.02725194433579844,0.7118701216173402,0.17891247789918488,0.08196545614767653
2021-11-25 05:00:00+00:00,86.5,12.59375,362.1399302885267,0.4408333333333333,10.398611082500882,25.0275,2.705000042915344,391.37777777777774,40.73222222222222,782.161248965793,136.15345764160156,376.43055555555554,377.15,10.78041685263316,217.2670143593683,95.25,277.74999990463255,46116.98247759756,0.007907096808189533,0.2083395096702802,0.7837533935215303,535930.1247644997,590117.5791756769,0.027050000429153436,0.7117853607434215,0.1791083956137958,0.0820562432136292
2021-11-25 06:00:00+00:00,86.5,0.0,358.65731445736355,0.0483333333333333,10.5,24.968333333333334,2.275000035762787,395.6055555555556,46.91166666666667,779.0518742540148,135.04217529296875,376.375,377.15,12.696916834778252,216.4032991706001,96.0,277.65,45575.1496969789,0.007913728768546952,0.20833811695860513,0.7837481542728478,516125.26768977114,569676.0685837213,0.022750000357627875,0.7100741074328442,0.18317393070744478,0.08400196150208317
2021-11-25 07:00:00+00:00,77.09922259012858,22.203125,358.66950864156087,126.39444444444445,10.369972332053711,25.446111111111108,2.518861082990964,387.9194444444444,46.33027777777778,785.1548652140301,133.3098551305135,373.31277777777774,377.15,9.255111205445395,218.0985744730632,96.0,277.87499990463255,45306.24684793595,0.008038249257922512,0.2083119676558363,0.7836497830862412,520694.76843757037,573929.6084838952,0.02518861082990961,0.7109623485328385,0.1809615950566016,0.08288744558065023
2021-11-25 08:00:00+00:00,86.4000015258789,0.0,364.2673780208164,0.0,10.450000047683716,24.90972222222221,2.7846944224172168,391.9994444444444,38.318888888888885,781.6869851006401,134.69173409779867,378.7841666666666,379.0,10.149611313607958,217.13666308508985,96.75,278.2999999761581,45504.107317221096,0.008342270644286588,0.20824812316469982,0.7834096061910136,531647.9908510541,585115.3169487889,0.027846944224172165,0.7118223213105889,0.1786727923483964,0.08165794211684246
2021-11-25 09:00:00+00:00,86.24999809265137,19.203125,360.4442301432291,0.0,10.649999856948853,24.164444444444445,2.200000047683716,396.5811111111111,46.55333333333333,777.7929068501788,135.55414581298828,378.3961111111111,379.15,12.641472480562,216.2017562781441,97.0,278.6749999761581,45506.00948153134,0.008582706483420122,0.20819763163848176,0.7832196618780981,513439.93716964417,566909.4983104435,0.02200000047683715,0.709348238445827,0.18436792018560583,0.08428384089173002
2021-11-25 10:00:00+00:00,86.19999694824219,0.0,359.2724975585937,0.726111111111111,10.800000190734863,25.39388888888889,2.0,398.44305555555553,50.56361111111112,780.9154506429036,135.11023712158203,378.8538888888888,379.15,13.28213914606306,216.9209591547649,97.0,279.1000000476837,45469.73415022688,0.008837019457148635,0.2081442259139988,0.7830187546288526,507154.74605033605,560581.6836768526,0.020000000000000007,0.7083921740927968,0.18644053941187813,0.08516728649532512
2021-11-25 11:00:00+00:00,86.19999694824219,0.0,358.9949783325195,2.3369444444444447,10.800000190734863,25.5,2.0,400.15,50.36444444444445,773.6542662387425,135.25954818725586,378.68611111111113,379.15,13.204472453594208,214.90396238115105,96.25,279.4,45048.302973964135,0.008951351433191578,0.20812021619902976,0.7829284323677785,502518.36671741656,555450.1227118244,0.019999999999999993,0.7083190749319606,0.18652347134072675,0.0851574537273127
2021-11-25 12:00:00+00:00,86.19999694824219,43.796875,361.0717994435628,1.2161111111111111,10.75000023841858,24.003055555555555,2.375,395.71527777777777,44.57805555555555,777.6849971856011,135.91955947875977,378.9633333333333,379.15,12.134916931523218,216.02361090342208,97.0,279.52500011920927,45483.617914410745,0.009097887784849821,0.20808944356518153,0.7828126686499686,518867.7069593396,572310.9580087721,0.023750000000000025,0.7097124538281248,0.18309025560051562,0.08344729057135976
2021-11-25 13:00:00+00:00,86.19999694824219,0.0,361.5640870433383,0.1488888888888888,10.700000047683716,24.706666666666667,2.435027764836947,396.1386111111111,43.13694444444444,771.3063975524902,135.68137891981337,378.6922222222222,379.15,11.812277909384834,214.25177755143912,96.75,279.69999995231626,45003.334704309586,0.00918372995030538,0.20807141671043586,0.7827448533392587,515289.2929825802,568168.2112601439,0.024350277648369466,0.7098954747369086,0.18258609335505083,0.08316815425967113
2021-11-25 14:00:00+00:00,86.19999694824219,0.0,361.6224922180176,0.0,10.599999904632568,26.188611111111108,2.600000023841858,395.79027777777776,42.852500000000006,776.170602060954,136.11032104492188,378.8047222222222,379.15,11.619583539962768,215.60294545067683,97.0,279.62500002384184,45442.50153884663,0.009160236290376137,0.208076350379021,0.7827634133306028,525501.8515801862,578896.7908883308,0.026000000238418596,0.7105646974191062,0.18101192849276082,0.08242337384971461
2021-11-25 15:00:00+00:00,86.19999694824219,0.0,361.9575008392334,0.0,10.650000095367432,24.782222222222224,2.474999964237213,395.9055555555556,43.28499999999999,777.8888083902997,135.77570724487305,378.6111111111111,379.15,11.73569473743439,216.24735383775507,97.0,279.5500000953674,45443.32287402563,0.009113440089591517,0.20808617758118578,0.7828003823292227,521536.1455268718,574932.0499038519,0.024749999642372122,0.7100990355037938,0.18215769803959636,0.08299326681423753
2021-11-25 16:00:00+00:00,86.19999694824219,0.0,361.5599960327148,0.0,10.600000381469728,23.92805555555556,2.525000035762787,396.59777777777776,43.91138888888888,774.8775273980034,136.01906967163086,378.7338888888889,379.15,11.880444599787394,215.25602661980523,97.0,279.475000166893,45360.713871237305,0.009066852646265213,0.2080959609442843,0.7828371864094504,522129.53830226924,575428.3771009729,0.02525000035762788,0.7103271840104091,0.1816518723483623,0.08277094328360095
2021-11-25 17:00:00+00:00,86.35000038146973,0.0,361.967662671407,0.0,10.75,24.79972222222222,2.425000011920929,395.37277777777774,42.548333333333325,774.2632273864747,135.9883918762207,378.6261111111111,379.15,11.613194575574664,215.07311873118087,97.0,279.4,45326.694587640595,0.009020473038455974,0.20810570066192424,0.7828738262996198,518582.88047728234,571841.7466177599,0.02425000011920929,0.7099603453122909,0.18256203154426565,0.08322762302423428
2021-11-25 18:00:00+00:00,86.4000015258789,0.0,361.7366683790419,0.0,10.37500023841858,23.69305555555556,2.550000011920929,396.06,43.5075,781.7281412929955,135.71427154541016,378.3411111111111,379.15,11.763639017740886,217.0323552110461,97.0,279.4250000953674,45667.368442267805,0.009035909870695654,0.20810245892715393,0.7828616312021505,526433.7549373212,580092.9128569859,0.025500000119209283,0.7104461698736667,0.1813933875131422,0.08266044249398165
2021-11-25 19:00:00+00:00,86.45000076293945,78.59375,364.3538385094537,0.0,10.300138830608793,23.18333333333333,2.769694482021861,392.825,38.57666666666666,784.4155724419486,136.415771484375,378.6838888888889,379.15,10.119583663940428,218.04460504319945,97.0,279.45000019073484,46057.10709113102,0.009051369755053232,0.2080992123514388,0.7828494178935079,538060.7289366516,592177.8297687307,0.027696944820218606,0.7113074945813455,0.17933096591988443,0.08166459467855136
2021-11-25 20:00:00+00:00,86.69999694824219,0.0,365.5655434968736,0.7761111111111111,10.4143891204728,24.07527777777778,2.780944424834516,390.9447222222222,36.40055555555557,784.3660073513453,136.73867797851562,379.0758333333333,379.15,9.419527905252243,217.8794471655952,97.0,279.3499998092651,46179.73593624915,0.008989668415981353,0.2081121696326439,0.7828981619513746,539825.0380895338,594086.2278146265,0.02780944424834514,0.7113917312143112,0.17917982638041008,0.08161899815693353
2021-11-25 21:00:00+00:00,86.85000038146973,0.0,366.1528123643663,6.408888888888889,10.637083519034915,23.04611111111112,2.720222226050165,389.5211111111111,35.353888888888875,786.7466466946072,136.79608917236328,378.81527777777774,379.15,9.034000198311276,218.41712513817683,97.5,279.37499990463255,46335.19783574425,0.009051056930389887,0.2080992780446181,0.782849665024992,539680.0351297134,594123.8925867128,0.027202222260501674,0.7111115038355564,0.17979770094029743,0.0818885729636444
2021-11-25 22:00:00+00:00,80.40444558885362,26.703125,365.2411825709872,50.23833333333333,9.547805559635163,21.372222222222224,3.7461388992932094,384.0469444444444,34.86416666666667,788.0287699042425,137.98833791944716,375.0025,379.15,7.664083541565472,218.89688098059767,97.25,279.37499990463255,46815.201432762704,0.009028058613831155,0.20810410769109544,0.7828678336950734,581344.546277703,636352.4079611992,0.03746138899293212,0.7151948195387686,0.17009734611910834,0.07724644534919095
2021-11-25 23:00:00+00:00,84.49463798946805,5.59375,366.7758843315972,11.65888888888889,10.164361169338225,22.13694444444444,2.9092500382827384,389.2361111111111,34.342777777777776,786.3483126322428,136.75933074951172,378.31666666666666,379.15,8.045472418997022,218.43008744557704,98.0,279.52500011920927,46274.44828997338,0.009190818411141517,0.2080699281336603,0.7827392534551982,545327.4903356364,599699.9670763551,0.02909250038282738,0.7117713125029494,0.1781153877612599,0.08102079935296327
2021-11-26 00:00:00+00:00,85.74855627271864,0.0,367.7282854207357,40.212777777777774,10.54066668113073,21.455,2.57649999777476,387.525,32.3875,785.9896166314016,137.009765625,378.4,379.15,8.017472394969728,218.33044971889925,98.0,279.74999990463255,46300.770364215765,0.009333051343565614,0.20804005921785124,0.7826268894385832,534773.1206085968,589176.5257865504,0.025764999977747595,0.710360656983976,0.18135949943087962,0.08251484360739673
2021-11-26 01:00:00+00:00,86.52499961853027,20.203125,363.8940476671855,3.625555555555556,10.553999899228414,28.698055555555555,2.568277782566017,392.6536111111111,39.45611111111112,798.1068870883519,136.85631898244222,378.6405555555555,379.15,10.532416952318616,221.6963582992554,97.5,280.00000002384184,46919.984669639394,0.009445358701349231,0.20801647467271667,0.7825381666259341,541725.8941117907,596856.8760986169,0.025682777825660176,0.7102560177626107,0.18151882972191952,0.08254237468980971
2021-11-26 02:00:00+00:00,86.19999694824219,0.0,362.00588930765787,0.0,10.574999809265137,31.714722222222225,2.400000035762787,395.3708333333333,43.593055555555566,800.706024017334,136.90234375,378.5266666666666,379.15,11.808666981061302,222.41834089914963,98.0,280.2749998807907,47042.4138142705,0.009672417751952536,0.20796879227208995,0.7823587899759574,537806.4601301745,593081.2963619423,0.024000000357627865,0.7094434000358676,0.18327200640152888,0.08328459320497573
2021-11-26 03:00:00+00:00,86.19999694824219,0.0,362.5946622212728,0.0,10.600000381469728,25.8675,2.600000023841858,395.3033333333333,42.71944444444444,802.526642150879,136.89715576171875,378.5488888888889,379.15,11.605500258339774,222.87522505018453,98.0,280.4,47126.57247844586,0.009754787109726463,0.20795149470695745,0.7822937181833162,545350.5890953324,600724.3117575063,0.026000000238418582,0.7101832433062313,0.18144469304143787,0.08237206341391233
2021-11-26 04:00:00+00:00,86.19999694824219,34.109375,359.1909963840908,1.9983333333333333,10.600000381469728,26.89833333333333,2.400000095367432,399.6194444444444,53.83833333333334,799.4765099249947,136.68556213378906,377.9861111111111,379.15,13.752055708302391,222.0768089930217,97.5,280.4,46874.896481030446,0.009705500823933627,0.2079618448269739,0.7823326543490924,535911.5795736965,590989.5829389072,0.024000000953674338,0.7094221973581646,0.1832960608149554,0.08328174087320568
2021-11-26 05:00:00+00:00,72.48863769849142,14.796875,360.6766246901618,2.9480555555555554,7.373944712082546,18.92805555555556,6.290972298251258,388.9963888888888,48.04166666666667,785.8755982293022,136.18815316942002,374.4263888888889,379.15,9.906361398763128,218.2987782499526,97.0,280.5000001430511,45893.40158544488,0.009721880876399481,0.20795840501595614,0.7823197141076444,679917.9268247763,733842.6736876741,0.06290972298251256,0.7248327430418763,0.14659213539288152,0.06566539858272963
2021-11-26 06:00:00+00:00,86.0999984741211,0.0,362.1851152907477,0.0,10.549999952316284,22.744722222222222,2.650000035762787,395.1355555555555,43.59277777777777,783.4737925720215,135.82720184326172,378.4469444444444,379.15,11.588138998879325,217.6316098403932,97.0,280.62500002384184,45611.551911973766,0.009804516849432381,0.2079410514616192,0.7822544316889484,529451.29754078,583044.8710373491,0.026500000357627857,0.7103494849853645,0.18100910172876586,0.08214141292824191
2021-11-26 07:00:00+00:00,86.0999984741211,25.203125,360.377606033749,1.727777777777778,10.599999904632568,23.999444444444443,2.350000023841858,397.8569444444444,47.77611111111111,781.6372069125704,135.50121069166397,378.7222222222222,379.15,12.746333497895131,217.12144688500308,97.0,280.275,45452.106788012126,0.009574664690698217,0.20798932041495335,0.7824360148943483,518014.6352379346,571420.8607138487,0.023500000238418597,0.7093078582153625,0.18367276833364057,0.08351937321257843
2021-11-26 08:00:00+00:00,86.04999923706055,0.0,360.66267848544646,0.8283333333333333,10.699999809265137,24.323888888888888,2.375,397.39666666666665,46.34083333333334,782.78722462972,135.59276561737062,378.68611111111113,379.15,12.332278008725908,217.44089675903328,97.0,280.70000007152555,45480.77067136787,0.009854391736006989,0.20793057773543852,0.7822150305285545,519282.7499814796,572722.6555203368,0.023750000000000004,0.7092277007283351,0.18364021416530663,0.08338208510635832
2021-11-26 09:00:00+00:00,85.9000015258789,21.1875,362.5084600533379,0.0,10.47499966621399,24.49111111111111,2.599999964237213,395.31666666666666,42.12083333333332,783.4496104939777,135.78406524658203,378.555,379.15,11.344750073750816,217.77019351111525,97.0,281.07500019073484,45522.66053039266,0.010107095880127231,0.20787750986517325,0.7820153942546995,527004.3434354357,580493.469558647,0.025999999642372106,0.7099571847361917,0.18170115966231912,0.08234165595911704
2021-11-26 10:00:00+00:00,85.9000015258789,12.703125,364.1297937117682,0.6616666666666666,10.646833264033,24.88833333333333,3.0275832919279733,389.8311111111111,36.03722222222222,785.893730010986,136.12283629099528,377.6291666666666,377.3036111111111,9.381972362465328,218.3323331197104,97.25,281.525,45705.432843566974,0.010444343443580232,0.20780668787684814,0.7817489686795716,543368.6610712309,597072.5446624219,0.03027583291927976,0.7114343042609655,0.17791319014444587,0.08037667267530904
2021-11-26 11:00:00+00:00,86.60000038146973,0.0,362.4489635425143,4.817777777777778,10.189416761663225,23.989444444444445,2.853666701780425,387.11,37.08138888888889,790.9303387112088,136.38877487182617,375.75888888888886,376.9166666666666,9.595777899159325,219.70287215338817,95.5,282.6750000953674,45900.71406390289,0.011077725682725165,0.20767367760662772,0.7812485967106472,540273.9450736044,594207.2840986903,0.02853666701780424,0.7103384167838226,0.18001559449054091,0.08110932170783239
2021-11-26 12:00:00+00:00,86.5,19.796875,360.541558327145,0.9766666666666666,10.543944538169436,27.303888888888885,2.9465555920865807,391.2169444444445,42.767500000000005,790.6966855875648,136.0730323791504,375.9277777777778,376.15,10.910861231618458,219.63796847873263,90.75,283.775,45603.46362120682,0.011328250790042396,0.20762106733409108,0.7810506818758665,540011.7608188317,593595.8305737497,0.0294655559208658,0.7105450077047556,0.17932236572466648,0.08066707064971203
2021-11-26 13:00:00+00:00,86.55000305175781,0.0,363.6661096021864,3.802222222222223,10.274611169232262,25.196666666666665,2.7004999971058634,384.56305555555554,34.06555555555556,787.2448144192164,136.19662475585938,375.63388888888886,376.15,8.560527984566159,218.6791158548992,89.25,283.37499990463255,45509.7657849284,0.010852677835221947,0.2077209376546034,0.7814263845101747,530538.866248042,584012.8410453328,0.027004999971058617,0.7098766310553672,0.1812961028935282,0.08182226608004597
2021-11-26 14:00:00+00:00,86.67500114440918,20.0,362.3947670173645,2.3513888888888888,10.494666863547431,25.81777777777777,2.8241666304402884,388.5988888888888,37.48222222222224,785.3901516384545,136.06404495239258,375.44638888888886,376.15,9.714305754502616,218.173745880127,91.25,281.94999995231626,45587.59798488079,0.01008980853109454,0.20788114020847015,0.7820290512604353,534999.5781138495,588565.0057460845,0.028241666304402883,0.7108564192781864,0.17957363730816062,0.0813282771092499
2021-11-26 15:00:00+00:00,86.5,0.0,361.3324989318848,0.0,10.525000095367432,26.826666666666664,2.7316666662693025,389.8463888888888,38.45861111111111,784.7735589599608,135.75244140625,375.4558333333333,376.15,10.14569447120031,218.01395148383256,95.5,280.4249999761581,45694.64022065035,0.009524439527149788,0.20799986769929854,0.7824756927735517,532883.2043061855,586574.4065654497,0.027316666662693053,0.7108529621984921,0.18003448694295468,0.08179588419586008
2021-11-26 16:00:00+00:00,86.5999984741211,0.0,361.22493254555593,0.0,10.349999904632568,26.692499999999995,2.650000035762787,389.7777777777777,38.68861111111111,784.7984323798285,136.19426345825195,375.2630555555555,376.15,10.293555510838829,217.9995655059815,96.5,280.1749999761581,45885.71902958646,0.009461305501236602,0.2080131258447403,0.782525568654023,532422.2880445031,586338.007904267,0.026500000357627885,0.7105697534520493,0.18075920434830697,0.0821710418420159
2021-11-26 17:00:00+00:00,86.39999771118164,0.0,361.5423530578613,0.7625,10.299999952316284,25.9011111111111,2.7605833251608747,388.8413888888889,38.23333333333333,783.6615744866263,135.89512252807617,375.54333333333335,376.15,10.13041693687439,217.69719742669005,97.0,280.0500000953674,45739.01677886887,0.009429395887383863,0.2080198268636494,0.7825507772489667,534282.777621029,588026.1223361999,0.027605833251608775,0.7110286210363718,0.17969235842740117,0.08167318728461828
2021-11-26 18:00:00+00:00,86.7750015258789,0.0,362.4718837589688,2.573888888888889,10.613222149478064,24.601666666666656,2.5800833405554298,387.55527777777775,35.99222222222222,786.1618719991046,136.24029159545898,375.3511111111111,376.15,9.313583527935874,218.3565933015612,97.0,280.0000001430511,46009.70936615919,0.00939737622828082,0.20802655099206102,0.7825760727796581,531565.8931803055,585627.3016855426,0.02580083340555428,0.7103335993922367,0.1813724957633919,0.0824930714388171
2021-11-26 19:00:00+00:00,86.62499809265137,40.3125,364.0744195387098,12.49111111111111,10.41375002887514,22.776111111111103,2.6517222263250084,383.425,32.527777777777786,787.2957123989528,136.6262550354004,375.5438888888889,376.15,7.972555622524685,218.69325423346632,96.0,280.4,46140.683242682186,0.00955761252535372,0.20799290136967571,0.7824494861049706,535496.3124632321,589711.6152733837,0.0265172222632501,0.7105147730619475,0.1808130730946325,0.08215493158016987
2021-11-26 20:00:00+00:00,86.67500114440918,0.0,365.1990744400024,10.16361111111111,10.414777878125506,21.593888888888888,2.710749967876408,382.1986111111111,31.429722222222225,788.1027278137207,136.84357833862305,375.3133333333333,376.15,7.543777833779653,218.9174249055651,95.75,280.32500007152555,46273.82519827359,0.00948458036188543,0.20800823812400404,0.7825071815141105,538925.76765475,593297.5122627214,0.02710749967876406,0.7107956375621975,0.1802028459227232,0.08189401683631525
2021-11-26 21:00:00+00:00,86.82500267028809,19.796875,366.0561989339193,3.876944444444444,10.583611023426055,21.698888888888884,2.739333264761501,381.9,29.654444444444444,787.0799807569714,137.19132614135742,375.775,376.15,6.940583323372735,218.81943986256928,92.25,279.975000166893,46389.1320389404,0.008926104076760729,0.20812551814388025,0.7829483777793591,540858.7485370948,595365.9786828498,0.027393332647615013,0.7112675143308304,0.17952630112053203,0.08181285190102268
2021-11-26 22:00:00+00:00,86.67499923706055,0.0,365.81637420654295,1.176111111111111,10.362666527430216,23.224444444444448,2.9520555668572577,381.1138888888888,29.281666666666663,791.5891075981987,137.10402297973633,375.57055555555553,376.15,6.943722336689631,219.88285440233025,93.0,279.975000166893,46625.20283444742,0.008998021042650562,0.2081104155810434,0.7828915633763062,550784.7318839472,605569.3452144229,0.029520555668572583,0.7120649736253409,0.17757077648171157,0.080843694224375
2021-11-26 23:00:00+00:00,86.60000228881836,0.0,364.5866358311971,2.852222222222222,10.285777739948696,22.87,2.895333292186261,382.5036111111111,31.483888888888888,796.7266964213054,137.11977426317003,375.5077777777777,376.15,7.762972235944538,221.3129714923435,92.5,279.9,46945.77798315483,0.00890447374842741,0.20813006051283023,0.7829654657387423,552580.6493667841,607741.9384969911,0.02895333292186262,0.7119001307687817,0.1780379871705231,0.08110854913883259
2021-11-27 00:00:00+00:00,86.4000015258789,18.0,359.7966455078125,0.0,10.599999904632568,22.47583333333333,2.5304444844192933,392.4408333333333,42.25722222222222,801.5241103278265,137.1015853881836,374.9891666666667,376.15,11.40158348242442,222.62198323143852,88.25,280.2999999761581,47154.804610333,0.00873332039008211,0.20816600271808278,0.7831006768918352,542750.8189772634,598157.7143944048,0.025304444844192895,0.7105626551268444,0.18135783310371567,0.08277506692524701
2021-11-27 01:00:00+00:00,86.4000015258789,0.0,359.49084732691443,0.0,10.5,24.024444444444445,2.425000011920929,393.2461111111111,43.3363888888889,800.8583064778645,137.11238479614258,375.3902777777778,376.15,11.653833445972868,222.4837892405193,88.0,280.324999833107,47115.143508727466,0.008723595724051025,0.2081680448979493,0.7831083593779997,538861.8067726269,594222.1003953817,0.024250000119209275,0.7101506072433119,0.18234617696063507,0.0832532156768438
2021-11-27 02:00:00+00:00,86.29999923706055,31.390625,358.9448917198181,0.7161111111111111,10.649999856948853,25.88805555555555,2.475000023841858,394.5208333333333,45.51805555555556,799.7157596503364,136.97305297851562,375.1447222222222,376.15,12.12583339558707,222.14326734754783,87.5,280.475000166893,46974.981014333214,0.008763224957703328,0.2081597227588823,0.7830770522834144,538898.2406507718,594093.8433426133,0.024750000238418574,0.7103235465211818,0.1819029871369058,0.0830234661034939
2021-11-27 03:00:00+00:00,86.19999694824219,0.0,358.8701061248779,0.0,10.674999952316284,24.034444444444453,2.550000011920929,394.37666666666667,44.89333333333333,800.2955534193251,136.9759407043457,375.2738888888889,376.15,12.173111242983076,222.3043208228218,87.25,280.65,46980.715739882435,0.008842672387232181,0.20814303879868123,0.7830142888140865,541453.129433221,596655.4704275829,0.025500000119209273,0.7105700996346977,0.1812527876210711,0.08267711262502167
2021-11-27 04:00:00+00:00,86.19999694824219,0.0,357.4706299781799,1.3411111111111111,10.399999618530272,23.30638888888889,2.200000017881393,395.6875,48.80555555555557,802.2637055291069,136.90641403198242,375.0991666666666,376.15,12.882777949174248,222.8510301166111,86.25,280.87500002384184,47034.641124761474,0.008876333125220199,0.20813597004370374,0.7829876968310759,530863.1420813636,586128.8454029582,0.02200000017881393,0.7091603018872635,0.1845811367517871,0.08425856118213541
2021-11-27 05:00:00+00:00,86.19999694824219,32.703125,356.1656581878662,2.1291666666666664,10.399999618530272,25.10083333333333,2.200000047683716,397.9722222222222,55.02722222222222,800.4584284803603,136.71188354492188,375.0472222222222,376.15,13.95975018421809,222.34956398857972,89.5,280.57500007152555,46912.22773067087,0.009022686330166703,0.208105235870665,0.7828720777991683,529568.9476209794,584690.8152045178,0.022000000476837162,0.7090666238992285,0.18468741547493717,0.08424596014899706
2021-11-27 06:00:00+00:00,86.27499771118164,18.0,360.5097002198961,3.4266666666666667,10.463166358735826,25.923333333333325,2.529416714111964,391.9358333333333,45.50749999999999,788.2591717529293,136.70335388183594,375.88888888888886,376.15,10.93644454770618,218.96088167826343,92.5,280.37499990463255,46227.3391082562,0.009196755558480926,0.208068681332719,0.7827345631088001,532326.0492809358,586643.1727331368,0.02529416714111965,0.7102613939477133,0.18170469468550784,0.0827397442256593
2021-11-27 07:00:00+00:00,86.5,0.0,363.1904701338874,0.9686111111111112,10.336027929517956,23.4525,2.867499996059472,386.63583333333327,34.351111111111095,784.0568588935004,136.6616133541531,375.28277777777777,376.15,8.789916915628645,217.7188046010335,94.0,280.6749999761581,45917.72369213853,0.009536383688110597,0.20799735942549677,0.7824662568863926,539957.1394892753,593910.4648275381,0.02867499996059472,0.7113837301013775,0.1787613400798362,0.0811799298581915
2021-11-27 08:00:00+00:00,86.5999984741211,0.0,363.5192489284939,11.855555555555554,10.354860936535728,22.783611111111107,2.5913889035251403,385.85277777777776,34.42527777777777,786.1099399820961,136.61298370361328,375.2994444444444,376.15,8.64547237449222,218.36387286716044,94.25,280.9,45984.71562034851,0.009708044213765112,0.20796131071510934,0.7823306450711256,531831.0159510032,585863.0568049126,0.025913889035251422,0.7101791057570087,0.1814919240031164,0.08241508120462368
2021-11-27 09:00:00+00:00,86.85000228881836,0.0,363.7150005340576,3.657222222222222,10.328138781123693,24.035000000000004,2.6194721923271818,385.8152777777778,34.46666666666667,786.6017617119682,136.49859237670898,375.34777777777776,376.15,8.593639030721453,218.5004906039768,95.25,280.79999985694883,45991.32949529312,0.009743987901030302,0.20795376254078363,0.7823022495581861,532834.9347902532,586874.7469472225,0.026194721923271835,0.7102673446044366,0.18125309122740876,0.08228484224488289
2021-11-27 10:00:00+00:00,86.625,0.0,364.3969125345018,1.1333333333333335,10.202555552853475,20.99055555555556,2.865333358579212,383.5858333333333,32.93000000000001,784.2753977118596,136.45431900024414,375.16333333333336,376.15,8.08480589032173,217.85427788628488,96.25,281.02500011920927,45803.73582078282,0.009995973121916175,0.20790084564439762,0.7821031812336863,538835.131613068,592654.5212024879,0.0286533335857921,0.7110798205672804,0.1791168319834712,0.08115001386345633
2021-11-27 11:00:00+00:00,86.16394432279799,38.40625,365.03246154785154,26.56583333333333,10.504305628670586,21.13638888888889,2.544222231043709,382.8158333333333,31.132222222222225,789.701105312771,136.7439079284668,375.8594444444444,376.15,7.638000193569396,219.36141892327203,97.0,281.3500000476837,46165.101350796,0.010295980944523372,0.2078378440016501,0.7818661750538265,532757.706344413,587001.7004315984,0.025442222310437076,0.7096150314107902,0.18236486552869077,0.08257788075008186
2021-11-27 12:00:00+00:00,86.62500190734863,0.0,365.2030590565999,6.491666666666666,10.609055658446415,22.05055555555555,2.6443611149986577,382.085,30.59083333333333,787.121654442681,136.80549240112305,375.70166666666665,376.15,7.3533889608913,218.64490415361195,97.0,281.8000000953674,45961.52021412548,0.01061169634359927,0.20777154376784415,0.7816167598885565,533829.7007785598,587834.4870301572,0.02644361114998661,0.709809053842412,0.1816500826523547,0.08209725235524659
2021-11-27 13:00:00+00:00,86.89999961853027,0.0,365.6291176011827,4.824999999999999,10.512472265296513,21.32722222222223,2.2871666507754056,381.6622222222222,30.09638888888889,788.0353447638616,136.8341064453125,375.6755555555556,376.15,7.144638943539725,218.88574404822452,97.0,281.9,46008.17020628125,0.010682987960036338,0.20775657252839236,0.7815604395115713,523046.4098016043,577106.0097939848,0.02287166650775402,0.7083488561753531,0.1850711500828019,0.08370832723409083
2021-11-27 14:00:00+00:00,86.9000015258789,0.0,365.8249992370605,2.9419444444444443,10.489777685271369,21.41722222222221,2.9765833482808537,382.5180555555555,29.40138888888889,789.6005072191024,137.00028228759766,375.6,376.15,6.776944598489338,219.33347459581165,98.0,282.19999995231626,46106.467671926956,0.011010495649942413,0.2076877959135121,0.7813017084365456,546776.1600718724,600951.2595863866,0.02976583348280855,0.7108682129904389,0.1788073553322111,0.08055859819454146
2021-11-27 15:00:00+00:00,86.80000305175781,28.796875,366.50280467987056,3.695,10.080333184136284,21.433333333333337,2.758833339777258,381.7694444444444,28.416666666666664,788.6949238247341,137.06797790527344,375.3011111111111,376.15,6.574722271362941,219.24072001139328,98.0,282.44999995231626,46035.562318092765,0.011195560001106246,0.2076489323997677,0.7811555075991261,538796.9081875345,592888.6939112936,0.027588333397772592,0.7098873306749965,0.18099581138223497,0.08152852454499579
2021-11-27 16:00:00+00:00,86.75000190734863,0.0,366.49499359130857,0.8422222222222222,10.664638922479416,23.28888888888889,2.648333357522885,380.80972222222215,27.820277777777783,790.8249071078828,136.9288787841797,375.57,376.15,6.589000156058205,219.6735856925117,98.0,282.65,46080.414934791836,0.011345551694265103,0.20761743414420433,0.7810370141615306,535795.2324263753,589939.7199747557,0.02648333357522886,0.7093536752436107,0.18214709355080283,0.08201589763035766
2021-11-27 17:00:00+00:00,86.69999694824219,0.0,366.6524948120117,2.157777777777778,10.33919435315662,21.849444444444448,2.50152774878674,380.3388888888889,27.52083333333333,788.8142371114094,137.09341049194336,375.5805555555555,376.15,6.10833347638448,219.1150661765205,98.0,282.6750000953674,46014.41445452233,0.01136442290061233,0.20761347119087142,0.7810221059085163,530303.2163735813,584370.153357645,0.02501527748786744,0.708760590256685,0.1835451403534113,0.08267899190203631
2021-11-27 18:00:00+00:00,86.64999771118164,24.09375,363.0505934884813,0.0,10.211083281570012,25.48,2.884638891352547,385.1108333333333,34.702222222222225,799.5057277594673,136.80465698242188,375.0930555555556,376.15,8.765944626861149,222.08492493947352,98.0,282.8750001430511,46506.95159161273,0.011516376023608091,0.2075815610350423,0.7809020629413497,548735.0563600824,603380.7244802273,0.02884638891352549,0.7101790298139831,0.18004342588422614,0.08093115538826529
2021-11-27 19:00:00+00:00,86.5999984741211,0.0,361.9026602363586,0.0,10.649999856948853,23.54305555555555,2.190666675104035,389.52972222222223,38.71416666666666,802.1544696044922,137.20241928100586,375.1730555555556,376.15,10.204611333476173,222.8206870354547,98.0,282.9250000953674,46788.4256503462,0.011554638785240746,0.20757352585509944,0.7808718353596599,529390.8313836494,584367.2315228061,0.021906666751040353,0.7074085743101652,0.18661459845967093,0.08407016047912365
2021-11-27 20:00:00+00:00,86.5999984741211,0.0,362.7724975585937,0.0,10.50050003502104,24.322777777777773,2.5661388778686525,387.4341666666666,36.97444444444445,800.6149748060441,137.09514236450195,375.455,376.15,9.456027970049115,222.3930492401124,98.0,283.27500023841856,46604.46288141757,0.01182558240931371,0.20751662769404414,0.7806577898966421,539492.2080445047,594252.4519301704,0.025661388778686546,0.7087203316208988,0.18327165087966577,0.08234662872074894
2021-11-27 21:00:00+00:00,86.52499961853027,24.609375,363.9321546724107,0.6827777777777777,10.348055694897967,21.489166666666662,2.7412777786453555,386.1608333333333,34.815555555555555,802.2203019544813,137.1132774353027,375.0511111111111,376.15,8.785277993149228,222.8389733717177,98.0,283.3750001430511,46687.60619465862,0.011904000332202052,0.20750015993023757,0.7805958397375604,546293.6388281395,601151.5761068633,0.02741277778645356,0.7093627608963204,0.18167766271800362,0.08154679859922248
2021-11-27 22:00:00+00:00,86.70000267028809,14.703125,365.3686185349358,5.801111111111111,10.35002769417233,19.022222222222226,2.593916680432028,382.03027777777777,31.47972222222223,801.5172553337944,136.9251251220703,375.2383333333333,376.15,7.543305663002861,222.6436830012004,98.0,284.4749998092651,46402.55529296703,0.01279682012793259,0.20731266777313415,0.7798905120989332,538665.1465994879,593188.1490687241,0.025939166804320287,0.7082067261304147,0.1837171271979032,0.08213697986736176
2021-11-27 23:00:00+00:00,79.51122369024489,0.0,363.07274943033855,2.3216666666666668,8.997249999905213,12.1375,10.86766701257891,365.8455555555555,27.57138888888889,803.0071124098035,137.95399340311684,375.69555555555553,376.15,5.098305558893416,223.0575317594741,98.0,284.92499985694883,46764.15504287117,0.013178449126900754,0.20723252568335082,0.7795890251897484,1045165.4444730576,1100113.3266484311,0.1086766701257891,0.7406505223430956,0.10603889427364363,0.044633913257471715
2021-11-28 00:00:00+00:00,74.6867512289683,7.59375,364.68315333048497,4.55,4.994083403245441,9.95472222222222,10.511361441281108,356.95111111111106,15.91138888888889,800.9036416625977,136.9341049194336,372.2833333333333,376.15,3.614250023116668,222.47323421054412,98.0,285.07499995231626,46272.476403557535,0.013307828911497543,0.20720535592858552,0.779486815159917,996460.9383387723,1050831.0981129524,0.10511361441281107,0.7391560495799703,0.10949445632019313,0.04623587968702555
2021-11-28 01:00:00+00:00,86.85000038146973,0.0,363.512698381212,14.559444444444445,10.436277776029376,25.72055555555556,2.685055548076828,386.1636111111111,34.93777777777777,800.7852472601996,136.79888916015625,375.5291666666666,376.15,8.877916879653931,222.44034754435225,97.5,284.3999997615814,46329.65034697865,0.01267000785779651,0.20733929834986273,0.7799906937923408,540730.1071183397,595167.4462760396,0.026850555480768316,0.7086483880202439,0.18276585211456425,0.08173520438442365
2021-11-28 02:00:00+00:00,86.75000190734863,0.0,364.0606080373128,2.4055555555555554,10.432388828330572,23.57555555555555,2.7724999872843434,385.4280555555556,33.38055555555557,801.1965983751086,137.12165069580078,375.68805555555554,376.15,8.25669457409117,222.55461174858948,98.0,284.1000000476837,46511.87802485977,0.012486144828126008,0.20737790958609353,0.7801359455857805,545648.5992213014,600300.0559005116,0.027724999872843444,0.7091121876917083,0.18180771102230334,0.08135510141314505
2021-11-28 03:00:00+00:00,86.77499961853027,22.90625,365.3172800954183,7.661111111111111,10.547027649084724,23.4525,2.534638870772389,382.9619444444444,32.21472222222223,801.0799673461913,137.0783576965332,375.7094444444445,376.15,7.743361256387498,222.52221416049537,98.0,284.1000000476837,46490.42432677289,0.012486144828126008,0.20737790958609353,0.7801359455857805,537556.397574081,592182.6461580391,0.025346388707723887,0.7081718305119373,0.18404953481735262,0.08243224596298625
2021-11-28 04:00:00+00:00,86.89999771118164,0.0,363.76604695214166,2.833611111111112,10.39252759112252,27.13055555555556,2.7301110875275407,385.87361111111113,35.035000000000004,801.8631377156576,137.0298843383789,375.60027777777776,376.15,8.792361254427167,222.739761420356,98.0,284.17499985694883,46507.141994266334,0.012547751485398852,0.20736497218806624,0.7800872763265349,544219.2146483357,598865.1064915985,0.027301110875275408,0.7089050276559098,0.18225212767159837,0.08154173379721652
