Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-11-28 05:00:00+00:00,86.3499984741211,17.890625,363.0217902268304,4.478611111111111,10.700916752815246,18.57527777777777,2.702944432016876,387.4669444444445,35.64111111111112,802.3914742533361,136.6642189025879,375.8802777777778,376.15,9.128611425293816,222.88652148352733,98.0,284.2250000476837,46405.433453686186,0.012588969030657272,0.20735631650356198,0.7800547144657808,542154.8718795871,596681.2561876684,0.027029444320168735,0.7087711561149649,0.18253820337162566,0.08166119619324068
2021-11-28 06:00:00+00:00,86.54999732971191,0.0,362.6859346199036,0.885,10.406416682932113,22.018055555555552,2.494749990337425,388.24888888888887,36.69083333333333,800.4735216946074,136.61625289916992,375.6858333333333,376.15,9.54800005859799,222.4232006581625,98.0,284.6750000953674,46205.108084264306,0.012965235044498072,0.20727730064065542,0.7797574643148466,533264.5768755678,587555.5788745784,0.02494749990337424,0.7077067246470381,0.18477424480153343,0.08257153064805427
2021-11-28 07:00:00+00:00,86.69999694824219,0.0,362.9758751911587,0.6888888888888889,10.483472127384609,25.51583333333333,2.726305543382963,388.3147222222222,35.765833333333326,801.4565967644585,136.62382709927027,375.6086111111111,376.15,9.084694630040064,222.62120805952293,98.25,284.8000000953674,46244.11252107025,0.013104374483632789,0.20724808135843711,0.7796475441579301,541366.8223196369,595703.6545318945,0.02726305543382962,0.7085323554742254,0.18269372747858212,0.08151086161336285
2021-11-28 08:00:00+00:00,86.5,0.0,363.1749928919474,11.481944444444444,10.49033325566186,24.04972222222222,2.589666642795006,386.4719444444444,35.191944444444445,801.8857978481716,136.7995376586914,376.01416666666665,376.15,9.103083480199178,222.6745283805,98.0,284.7500003814697,46336.51828325691,0.013028883717826324,0.20726393441925647,0.7797071818629172,537904.2818100783,592349.6907929052,0.025896666427950053,0.7080409396698144,0.18392620821048045,0.08213618569175507
2021-11-28 09:00:00+00:00,86.77499961853027,38.796875,363.7791813405354,9.010000000000002,10.311111127270593,30.454166666666666,2.672055548744069,386.3719444444444,34.558055555555555,801.66064195421,136.8975372314453,376.07388888888886,376.15,8.700389124684865,222.7668463601007,98.5,284.5999998092651,46381.12535733383,0.012966828001699926,0.20727696611964302,0.779756205878657,541088.775851075,595586.5981459422,0.026720555487440685,0.7084063547007062,0.1831046588619225,0.08176843094993057
2021-11-28 10:00:00+00:00,87.0999984741211,0.0,363.6348083114624,2.144722222222222,10.272083496782514,28.226388888888884,2.954861103660531,385.68888888888887,35.04416666666666,802.5060827297635,136.9044952392578,375.7955555555556,376.15,8.863527904748917,222.9183570946588,98.25,284.17499985694883,46501.841617650134,0.012579358395660092,0.2073583347369114,0.7800623068674286,551746.2458788406,606385.9097795796,0.029548611036605284,0.709773169897929,0.18015699831961876,0.08052122074584674
2021-11-28 11:00:00+00:00,86.57499885559082,0.0,362.793113562266,0.371111111111111,10.470111264652674,25.86333333333333,2.4231944461994703,388.4694444444444,36.84555555555555,801.3465704854331,136.89065551757812,375.7191666666666,376.15,9.334027926392023,222.5962706375122,98.0,283.8750001430511,46479.02596120131,0.012302894656528866,0.20741639212212895,0.7802807132213422,533709.9071443896,588322.7626488012,0.024231944461994684,0.7078487752623576,0.18496655371525397,0.08295272656039364
2021-11-28 12:00:00+00:00,86.5999984741211,22.5,362.6390488730536,0.4738888888888889,10.206916475031113,26.561388888888885,2.643833324578073,388.2291666666666,37.163888888888906,802.3285573832194,136.82851028442383,375.3094444444444,376.15,9.759777943028343,222.8676555464004,98.0,283.99999990463255,46494.38301179643,0.012404410168813202,0.20739507386454922,0.7802005159666375,541124.8807609536,595755.7807998145,0.026438333245780724,0.7086560043199042,0.18296083917662775,0.08194482325768723
2021-11-28 13:00:00+00:00,86.75,0.0,362.5460719511244,0.4722222222222222,10.38686095131768,22.41777777777777,2.9135555534230333,388.18638888888887,36.80611111111111,801.528756951226,136.63309478759766,375.5258333333333,376.15,9.327972388267517,222.6468782213,98.0,284.3500000476837,46324.60884993103,0.012692526110312229,0.20733456951683443,0.7799729043728533,548316.4620613446,602747.8774600135,0.029135555534230344,0.7095371040237406,0.18062885752509117,0.08069848291693807
2021-11-28 14:00:00+00:00,86.60000038146973,24.609375,363.4295963393317,4.344722222222223,10.31716673321194,22.675555555555555,2.743083333671093,386.9447222222222,35.007777777777775,800.8246785820855,136.80214309692383,375.6775,376.15,8.977555859883626,222.4513005574545,98.0,284.4250000953674,46328.96114920206,0.012755013950590028,0.2073214470703761,0.7799235389790339,542695.5399305624,597132.0692808748,0.027430833336710914,0.7088231362293342,0.18228095476778644,0.08146507566616838
2021-11-28 15:00:00+00:00,86.5999984741211,0.0,363.3979751544528,1.4733333333333334,10.381083315478431,29.510833333333327,2.612499980496036,385.8630555555556,35.47277777777777,800.3930712042916,136.86020278930664,375.9838888888888,376.15,9.184222513834634,222.3314097044204,97.5,284.32500019073484,46339.936175087736,0.012607919287379246,0.20735233694965036,0.7800397437629704,538427.9232832118,592877.3482889398,0.02612499980496037,0.7084014603101001,0.18340440176679873,0.08206913811814089
2021-11-28 16:00:00+00:00,86.27499961853027,18.296875,361.5046533139547,0.0,10.505555374357437,22.716944444444444,2.8454443766673405,390.6236111111111,39.22944444444445,800.7857232666015,136.87663650512695,375.61,376.15,10.338277883264755,222.4265904490154,97.75,284.07499995231626,46409.042791314074,0.012434262720635506,0.20738880482866653,0.780176932450698,546850.8218422126,601381.4471220067,0.028454443766673405,0.7094339187461579,0.1810823753373609,0.08102926214980766
2021-11-28 17:00:00+00:00,86.5,9.0,362.0262455982632,0.0,10.247500095367432,23.953333333333333,2.695694420933723,389.1516666666666,37.13277777777778,791.4675870429144,136.37126541137695,375.6302777777778,376.15,9.546416863997775,219.85210776011155,97.0,283.95000019073484,45719.777778637814,0.012239101034215077,0.20742978878281484,0.7803311101829701,533690.7393433284,587411.478233228,0.026956944209337245,0.7089672275024878,0.1823515711933733,0.08172425709480148
2021-11-28 18:00:00+00:00,86.80000305175781,3.796875,361.5779076491461,0.0,10.674999952316284,25.705555555555552,3.050000011920929,390.135,39.18722222222223,801.1949739074709,136.71977615356445,375.8333333333333,376.15,10.36772240532769,222.5536973910862,98.0,283.8499998092651,46416.31261077226,0.012282677904548183,0.20742063764004487,0.7802966844554069,553792.3367787094,608331.5040963668,0.030500000119209295,0.710340203253366,0.17904372847523126,0.08011606815219345
2021-11-28 19:00:00+00:00,86.5,0.0,360.3684943474663,0.0,10.425000190734863,25.13444444444444,2.449999988079071,391.24555555555554,40.929166666666674,803.2333655802407,136.76404190063477,375.2544444444444,376.15,11.09122255086899,223.0120463604398,97.75,283.7500003814697,46565.87594133707,0.01217135124026512,0.2074440162395443,0.7803846325201905,535490.0896747787,590204.9939058498,0.024499999880790754,0.708039140915365,0.18461816853999066,0.08284269066385362
2021-11-28 20:00:00+00:00,86.5999984741211,0.0,361.7147949049208,0.0,10.418333470026653,26.265000000000004,2.924999952316284,389.215,38.78611111111111,801.0138116963703,136.8799819946289,375.5347222222222,376.15,10.03411126799054,222.503837483724,97.5,283.70000019073484,46484.759431617334,0.012100683033092998,0.2074588565630505,0.7804404604038566,550216.7540883215,604836.3464204719,0.029249999523162828,0.7099629832498289,0.18008915954689625,0.08069785768011206
2021-11-28 21:00:00+00:00,76.06450072500441,36.90625,363.2820321973164,1.468888888888889,8.095222070051566,15.8425,5.733861211306518,380.8591666666666,33.74805555555555,799.8782414245607,137.206991704305,372.2263888888889,376.15,7.299444494711027,222.20104775322807,98.0,283.8000000953674,46513.36012814595,0.012242331561262141,0.20742911037213496,0.780328558066603,663925.844415506,718579.0425660776,0.05733861211306515,0.7209788570869196,0.15371641261189364,0.06796611818812154
2021-11-28 22:00:00+00:00,86.69999694824219,2.796875,362.8135238054064,0.0,10.375,26.10833333333333,2.8474444341659546,388.82916666666665,36.66277777777778,801.4910768636068,136.8035888671875,375.5572222222222,376.15,9.500778125392063,222.6377995088366,97.0,283.8499998092651,46461.93189703561,0.01215886836943918,0.20744663764241777,0.7803944939881431,547364.4015299577,601957.1715089745,0.02847444434165956,0.7096188655553306,0.18086267102505113,0.0810440190779587
2021-11-28 23:00:00+00:00,86.7750015258789,0.0,362.91427123387655,2.575,10.325000047683716,24.26638888888889,3.0688333106206525,388.5775,36.10194444444445,801.474462873671,136.95411682128906,375.9394444444444,376.15,9.244611317316693,222.6317963367038,97.0,283.87499990463255,46507.994612835944,0.012178883658048499,0.20744243443180982,0.7803786819101417,555467.2291136235,610114.1227837058,0.030688333106206507,0.71048147864894,0.17879041778245114,0.0800397704624023
2021-11-29 00:00:00+00:00,86.45000076293945,0.0,362.4058420032925,5.800555555555556,10.497249963018628,20.57333333333333,2.5285555260380104,387.7944444444444,36.65027777777777,800.7712352667915,136.86447143554688,375.89166666666665,376.15,9.569777975877129,222.6297574488323,96.75,283.8000000953674,46449.04373442396,0.012088066951087242,0.20746150594027168,0.7804504271086411,536633.9024008914,591211.5287888396,0.025285555260380076,0.7084032329135097,0.18381705610310042,0.0824941557230097
2021-11-29 01:00:00+00:00,86.75,0.0,363.47004566828406,10.266666666666666,10.36369440290663,22.531111111111105,2.703638905419244,386.8319444444444,35.297222222222224,801.8392690192328,137.0349998474121,375.755,376.15,8.92961128340827,222.7331307390001,97.0,283.70000019073484,46585.361380168346,0.012039375349154143,0.2074717311766776,0.7804888934741682,543931.8935852842,598669.693206982,0.027036389054192415,0.7091269302034151,0.18213114260641539,0.08170553813597707
2021-11-29 02:00:00+00:00,86.57500076293945,42.90625,363.7499660491943,7.0858333333333325,10.53922217607498,18.1575,2.746666691154241,386.9452777777777,34.983888888888885,802.5925134277345,137.0280990600586,375.7044444444445,376.15,8.805472422175937,222.98389326307515,97.0,283.7500003814697,46618.559125675994,0.012079092935732021,0.20746339048349627,0.7804575165807717,545776.8594221277,600553.666394797,0.02746666691154239,0.709271587448487,0.18175448022635646,0.08150726541361412
2021-11-29 03:00:00+00:00,86.67499923706055,0.0,363.6406888241238,1.205833333333333,10.120055397881403,22.325,2.808777771823937,386.5333333333333,34.89555555555556,801.9163936869304,136.9440460205078,375.8463888888888,376.15,8.707194557322397,222.7545549053616,97.0,283.5999998092651,46575.336414693826,0.011960279872477112,0.20748834122677978,0.780551378900743,547272.2796048983,601998.2998921634,0.028087777718239365,0.7095935861551046,0.18108235482122934,0.08123628130542687
2021-11-29 04:00:00+00:00,86.3499984741211,16.1875,361.43863782246905,0.5,10.489444536632964,21.70888888888889,2.7588055825895736,389.3905555555555,39.81611111111111,801.2487716505266,136.95818328857422,375.49,376.15,10.53994457191891,222.56910388946537,97.25,283.5999998092651,46541.36505066719,0.011990735716078754,0.20748194549962348,0.7805273187842978,545221.4966626811,599907.600597215,0.027588055825895737,0.7093763648102379,0.1815756457765083,0.08145993358735822
2021-11-29 05:00:00+00:00,86.0999984741211,11.109375,356.50683262295195,1.4208333333333334,10.775000095367432,21.42,2.375,396.1986111111111,52.53416666666668,801.1033095126683,136.66370391845703,374.62,375.8541666666666,13.464750143686926,222.52869767506925,98.0,283.7500003814697,46408.317312934094,0.01220210017937794,0.20743755896233063,0.7803603408582914,531295.3206012491,585825.0934439466,0.023749999999999976,0.7077228376194101,0.1853475005260346,0.0831796618545554
2021-11-29 06:00:00+00:00,86.29999923706055,15.0,359.86522044287784,2.338055555555556,10.474999904632568,25.85027777777777,2.751749984191523,390.8991666666666,43.45555555555556,786.6668377007379,136.21577072143555,374.9030555555555,375.15,10.676250138282777,218.5185667419433,98.0,283.77500023841856,45418.63540824468,0.01222220151691892,0.20743333768144703,0.7803444608016341,531983.1382846744,585350.0348893619,0.027517499841915233,0.7091997445234285,0.18181087669700358,0.08147187893765274
2021-11-29 07:00:00+00:00,86.82500076293945,0.0,363.5857403055827,3.341388888888889,10.264361063904232,20.15833333333333,2.76980554719766,384.7125,33.97388888888889,787.0321582709415,135.9861946105957,374.6344444444444,375.15,8.524333600733016,218.54087785085045,98.0,283.8000000953674,45359.14789689027,0.012242331561262141,0.20742911037213496,0.780328558066603,531886.1293493104,585183.1281281565,0.0276980554719766,0.7092582072528208,0.181655359855503,0.08138837741969951
2021-11-29 08:00:00+00:00,86.58352839787801,0.0,363.3687952423096,3.421111111111111,9.889805534421985,19.244166666666665,3.361444447421365,380.7777777777777,27.14722222222222,788.4099596150717,136.22815796746147,373.6408333333333,375.15,7.077527863449521,219.00276719411212,98.0,283.8000000953674,45519.40480157953,0.012242331561262141,0.20742911037213496,0.780328558066603,553754.4437614738,607239.7444033298,0.03361444447421365,0.7115977019059477,0.17607861977576267,0.0787092338440758
2021-11-29 09:00:00+00:00,85.17749955601161,19.5,361.3986399883694,0.8,9.336138850367732,19.275833333333345,4.589694443808661,370.6361111111111,1.438888888888889,792.137858903673,136.4836463928223,367.9458333333333,375.15,3.839333460662101,220.03829444037555,98.0,283.7500003814697,45828.484530049915,0.01220210017937794,0.20743755896233063,0.7803603408582914,603969.3849858167,657817.8543086253,0.04589694443808662,0.7164806367727143,0.16447160896947002,0.07315080981972893
2021-11-29 10:00:00+00:00,86.02255640029907,10.390625,363.3499100176493,1.716388888888889,10.243083356221518,22.64,3.223250017058519,386.2216666666667,0.0,772.7216583591038,136.61783599853516,375.9811111111111,375.15,8.313000270790523,214.6449053870308,98.0,283.87499990463255,44729.42545794664,0.012302894463591995,0.20741639216264568,0.7802807133737623,539476.561895451,592033.6368085383,0.03223250017058519,0.7110122303749081,0.17742549186953374,0.07932977758497291
2021-11-29 11:00:00+00:00,85.36725002500746,7.8125,363.1448710123698,0.6677777777777778,9.774500030279158,18.425833333333337,3.348750063644515,393.9091666666666,0.0,770.4455393303763,136.22955703735352,378.03111111111104,375.15,10.65327803519037,214.00987206353085,97.75,284.1250001430511,44431.791087428704,0.012475144613950887,0.2073802196310703,0.7801446357549788,540242.6327423906,592449.9872701194,0.033487500636445164,0.7113974191849562,0.17636855027019432,0.0787465299084042
2021-11-29 12:00:00+00:00,86.63305771933662,7.296875,360.18120037714635,6.324166666666666,9.800222215938073,22.218888888888888,3.892083346429799,375.81666666666666,0.0,782.7422286478675,136.04544830322266,369.73277777777776,375.15,6.214611191716459,217.3598774422541,96.5,284.37499990463255,45040.307465167774,0.012521170522820984,0.20737055419020758,0.7801082752869714,567044.100685882,619966.4619574542,0.03892083346429796,0.7135156859954019,0.1712814141054359,0.07628206643486408
2021-11-29 13:00:00+00:00,67.5284721522861,4.203125,360.68345325681895,0.4888888888888889,5.979666790709727,10.139166666666666,12.145500253306492,364.76888888888885,10.94361111111111,784.1599733649358,135.26746654510498,364.9788888888888,375.15,2.5092223221311967,217.82221586863207,94.75,284.775,44800.83885239064,0.012622836643177869,0.20734920430493264,0.7800279590518895,1156716.63063181,1209357.616283369,0.1214550025330649,0.7460748586228729,0.09357272739055231,0.03889741145350992
2021-11-29 14:00:00+00:00,78.23608395152621,3.1875,362.3982544750637,48.87222222222222,9.135194342691037,20.975555555555548,4.642472185219326,375.4219444444444,11.395555555555555,780.1202220323349,136.11351778242323,371.6511111111111,375.15,4.576083386209276,216.70006257798943,94.25,284.94999995231626,44821.26530678891,0.012701252377353589,0.20733273700075575,0.7799660106218906,593190.3565152122,645855.3432506891,0.04642472185219326,0.716365236806537,0.16434182237561662,0.07286821896565325
2021-11-29 15:00:00+00:00,86.05397294574314,10.609375,361.8018175676134,0.1633333333333333,9.150722080998952,16.593333333333337,4.648361107574569,388.4658333333333,3.525,775.2811318969726,136.21997896406387,373.2086111111111,375.15,8.555972295436597,215.3697247399225,93.0,284.79999985694883,44601.55687513307,0.012412832423724308,0.2073933051910179,0.7801938623852578,590295.6295477466,642702.458876028,0.046483611075745716,0.7165757977204645,0.16407384847996412,0.07286674272382575
2021-11-29 16:00:00+00:00,80.89572366714478,4.5,364.1884934785631,0.0,8.762416613366868,22.955,3.60891666273276,380.2511111111111,31.247222222222224,790.4873342556424,136.1190299987793,373.9594444444445,375.15,6.486277903219064,219.5798152330188,93.75,284.4250000953674,45502.575011539186,0.012208616044966241,0.2074361906305571,0.7803551933244767,562293.8009750055,615759.326613564,0.03608916662732761,0.7125980375777219,0.17372127310559904,0.07759152268935147
2021-11-29 17:00:00+00:00,86.5,0.0,364.3478034973144,0.0,9.600000143051147,16.767222222222223,3.59419440527757,382.9041666666666,32.494166666666665,798.6800201755101,136.2275161743164,375.0172222222222,375.15,7.344555621147155,221.855561642117,94.25,284.32499995231626,46026.99169900482,0.012192779306575679,0.2074395163456191,0.7803677043478052,568228.508755184,622310.2240015146,0.03594194405277572,0.7125500430813755,0.17384844787718587,0.07765956498866301
2021-11-29 18:00:00+00:00,86.5999984741211,15.203125,365.2574962615967,0.0,9.867222126854791,22.816388888888888,3.849138897922305,381.075,29.65888888888889,799.5482591925728,136.5459213256836,374.65,375.15,6.654194479386012,222.1037098566692,93.75,284.37499990463255,46176.60294217208,0.012168691644954033,0.20744457475455966,0.7803867336004863,579479.4428928896,633736.9513499419,0.03849138897922304,0.7135737764139025,0.17142764501346267,0.07650718959341163
2021-11-29 19:00:00+00:00,86.69999694824219,0.0,366.0199970245361,0.0,9.2986110329628,17.358888888888895,4.394722128576702,379.23333333333335,27.698888888888884,800.3230299377441,136.63343811035156,374.8366666666666,375.15,6.094916797214084,222.31195358700228,94.25,284.32499995231626,46259.10680867267,0.012192779306575679,0.2074395163456191,0.7803677043478052,601718.7149766282,656073.1654768186,0.043947221285767044,0.7157156807780062,0.16630257754275019,0.07403452039347665
2021-11-29 20:00:00+00:00,86.62499809265137,11.5,361.2594740761651,0.0,9.848333231608072,24.94194444444445,3.775694433848063,387.7394444444444,39.54083333333333,800.6511939324273,136.6536407470703,374.2188888888888,375.15,9.394444612397088,222.5056417719524,95.0,284.20000019073484,46305.27505554986,0.012188289920942008,0.20744045911660217,0.7803712509624557,578357.609209653,632766.307399924,0.037756944338480626,0.7132706746937111,0.172134315729929,0.0768380652378793
2021-11-29 21:00:00+00:00,86.5999984741211,0.0,359.14251953125,0.0,9.849999904632568,19.82166666666667,3.675000011920929,392.2375,46.00416666666666,801.3386718750002,136.74458694458008,374.78222222222223,375.15,11.391694684558448,222.59407591925728,95.0,284.3000000953674,46359.56642830607,0.012268490419531887,0.2074236170118983,0.7803078925685698,575355.2667416837,629827.7572949433,0.0367500001192093,0.7128206886239039,0.17314223683706872,0.07728707441981802
2021-11-29 22:00:00+00:00,86.0,24.890625,360.66215020497634,0.0,9.75000023841858,25.304166666666667,3.7499999403953552,390.2002777777777,41.85194444444445,800.5873938157824,136.78800582885742,374.9452777777777,375.15,10.35622233417299,222.482610359192,94.25,284.4,46314.51849801371,0.012252849243693123,0.20742690165882444,0.7803202490974824,577562.2224611427,631981.7816963088,0.037499999403953536,0.7131273564413364,0.17242383671854405,0.07694880743616606
2021-11-29 23:00:00+00:00,86.0999984741211,0.0,360.89750372568767,0.0,9.77500033378601,27.601111111111106,3.849999904632568,389.9269444444444,41.44611111111111,802.3251817321778,137.02560806274414,374.8175,375.15,10.120305632220376,222.86810716840964,95.0,284.20000019073484,46528.39449611207,0.012188289920942008,0.20744045911660217,0.7803712509624557,583940.9146410214,638611.778173953,0.038499999046325666,0.713564512307582,0.17143390209438,0.07650158655171248
2021-11-30 00:00:00+00:00,86.19999694824219,0.0,361.1700007205539,0.0,9.725000143051147,21.973333333333336,3.5480555436346264,388.5694444444444,41.053055555555545,800.4093112691245,136.98279190063477,374.4711111111111,375.15,10.002389118141595,222.37295792897547,95.0,284.15,46410.950739902975,0.012148360204231585,0.20744884435711136,0.7804027954386571,571254.0365246886,625786.9036440747,0.03548055543634625,0.7123962556797826,0.1742508365014139,0.07787235238245711
2021-11-30 01:00:00+00:00,86.19999694824219,0.0,360.938964805603,0.0,9.724999904632568,24.1975,3.5375555472903786,389.81388888888887,41.204444444444455,800.1902296278213,136.74017715454102,374.5661111111111,375.15,10.00147262281842,222.2750645404392,95.0,283.9,46356.85558652798,0.011950409048944165,0.20749041409972174,0.7805591768513341,570069.0693213016,624538.374635472,0.03537555547290378,0.712482469564118,0.1742048932035675,0.0779370817594109
2021-11-30 02:00:00+00:00,86.19999694824219,41.703125,359.6980000093248,0.0,9.72499966621399,24.448055555555555,3.7699999968210856,391.3775,43.4775,799.4403353712293,137.0765380859375,374.7708333333333,375.15,10.76497249868181,222.0667604700725,95.5,283.7500003814697,46451.87976826943,0.01189452461819425,0.2075021498301792,0.7806033255516265,579765.0544559349,634346.0131836515,0.03769999996821084,0.713437966253756,0.17197265047144633,0.07688938330658673
2021-11-30 03:00:00+00:00,86.19999694824219,0.0,359.9392811923557,0.0,9.899999618530272,28.73027777777777,3.449999988079071,390.7047222222222,43.44388888888888,800.8899723815915,136.9174766540527,374.7175,375.15,10.783722405963472,222.51642849816224,89.25,283.6000000476837,46506.69698025975,0.011015216698402244,0.20768680449333551,0.7812979788082622,568095.5987176598,622740.967669465,0.03449999988079067,0.7127392705654826,0.17434605256207028,0.07841467699165657
2021-11-30 04:00:00+00:00,86.19999694824219,18.296875,356.7484122403463,0.0,10.025000095367432,25.50055555555556,3.4250000715255737,395.7708333333333,57.30083333333333,799.9173906114366,136.71043014526367,373.97777777777776,375.15,13.255361279381644,222.19927597045907,94.0,282.94999995231626,46486.52365394936,0.011106657756073115,0.20766760187122463,0.7812257403727022,567014.6974808823,621636.3627742727,0.03425000071525574,0.7125813471799028,0.17464871221778105,0.0785199398870605
2021-11-30 05:00:00+00:00,76.88866498311361,12.90625,358.9131955464681,0.0,9.84561114528113,24.65777777777777,3.68797226799859,385.64138888888886,51.710833333333326,795.7055044725204,136.79313058217366,370.6525,375.15,8.869583470159107,221.02930706871888,96.0,282.8000000953674,46294.26844886551,0.011227952889697093,0.2076421298931636,0.7811299172171393,574287.4522312125,628683.2176586294,0.03687972267998592,0.7135439557156936,0.17225760129182263,0.07731872031249785
2021-11-30 06:00:00+00:00,86.37500190734863,0.0,360.923752216763,0.0,9.825000047683716,27.04444444444444,3.274999976158142,387.4966666666666,40.16694444444444,800.3760755750869,135.64334106445312,374.2855555555555,374.9958333333333,9.901777956485752,222.27089825524223,95.5,282.54999985694883,46215.45629989355,0.010985988903527033,0.2076929423302593,0.7813210687662135,558327.754769117,612630.9159214918,0.03274999976158141,0.7120653345120276,0.1759750994871535,0.07920956623923764
2021-11-30 07:00:00+00:00,86.67500305175781,0.0,361.1302717950609,0.0,9.78672206931644,25.69916666666667,3.504916686283217,386.20416666666665,38.50861111111111,799.121835462782,135.87948517269558,373.72361111111104,374.15,9.266611448923744,221.97828820122612,95.5,282.4750000476837,46235.63778845233,0.010931264590265968,0.20770443443604414,0.7813643009736898,566696.06130367,621022.9357051016,0.03504916686283219,0.7130108186782833,0.1737667025138837,0.07817331194500059
2021-11-30 08:00:00+00:00,86.30000305175781,24.796875,361.29155531353416,0.0,9.950000286102297,18.1775,3.6577777650621206,385.4225,32.605555555555554,762.6712636142305,135.59804916381836,372.8655555555556,374.15,8.141639097068044,211.77144805060496,96.5,282.37499990463255,44050.877146510815,0.010971123085779634,0.20769606415198627,0.781332812762234,545230.026166853,596989.8068140032,0.036577777650621215,0.7135902574633058,0.1723542249382501,0.07747773994782288
2021-11-30 09:00:00+00:00,88.7201419406467,7.296875,361.0341003693474,0.0,9.650000095367432,19.25,4.199999809265137,300.9611111111111,16.236944444444443,723.0374691772488,135.93681716918945,369.55555555555554,374.15,4.256666718853844,200.8930479515932,97.0,282.2500003814697,41884.55730862266,0.010935799897048319,0.20770348202161984,0.7813607180813318,536967.9448794526,586182.299717084,0.04199999809265138,0.7157596863640643,0.16721453398133732,0.07502578156194716
2021-11-30 11:00:00+00:00,88.80000305175781,2.890625,361.592047314114,0.0,9.5,19.0,4.199999809265137,298.15,30.556388888888893,782.0951377360026,135.24695286220975,371.2294444444444,374.15,6.311416744987171,217.2167061021593,97.0,282.2500001430511,45075.7647940713,0.010935799723077963,0.20770348205815362,0.7813607182187684,577879.8281585923,630843.8517916261,0.041999998092651356,0.7157596864767128,0.16721453385353605,0.07502578157709981
2021-11-30 12:00:00+00:00,88.80000305175781,8.8125,360.1828234842088,0.0,9.5,19.0,4.199999809265137,298.15,32.93916666666666,780.8115785386825,135.7413280614217,370.1258333333333,374.15,7.149555695851645,216.89210578918463,97.0,282.3500000476837,45150.28815582864,0.011008980065472523,0.20768811418625074,0.7813029057482767,578888.9197609263,631940.5083440249,0.04199999809265138,0.7157123006719326,0.16726829365249282,0.07501940758292316
2021-11-30 13:00:00+00:00,88.80000305175781,0.0,361.59765120612246,0.0,9.5,19.0,4.199999809265137,298.15,36.405277777777776,783.3132048204209,134.58451597425673,373.5311111111111,374.15,8.476527953412797,217.58700195312505,97.0,282.6750000953674,44857.29938995578,0.011249763963618474,0.20763754956764013,0.7811126864687414,575307.9721956073,628015.2989788053,0.04199999809265137,0.7155563828449995,0.16744518441268136,0.07499843464966788
2021-11-30 14:00:00+00:00,88.80000305175781,18.796875,361.33275040096703,0.0,9.5,19.0,4.199999809265137,298.15,37.29277777777778,786.4141119554306,135.80913162231445,373.30777777777774,374.15,8.614277843899197,218.4483654234145,97.0,282.9250000953674,45404.502933875636,0.011438082909028183,0.2075980025891041,0.7809639145018678,582465.0846435004,635815.3755908043,0.04199999809265137,0.715434432741058,0.1675835383585743,0.07498203080771633
2021-11-30 15:00:00+00:00,88.80000305175781,0.0,364.1399921417236,0.0,9.5,19.0,4.199999809265137,298.15,30.967222222222222,792.1621921963163,136.4724998474121,373.4983333333333,374.15,6.915555567873849,220.0450528377957,97.0,283.12499990463255,45927.31096517004,0.011590703075653776,0.2075659523541127,0.7808433445702335,589285.9035007537,643250.4938848284,0.04199999809265138,0.7153355965864314,0.16769566923462553,0.07496873608629177
2021-11-30 16:00:00+00:00,88.80000305175781,0.0,364.6399574025472,0.0,9.5,19.0,4.199999809265137,298.15,28.889722222222225,798.7969125874836,136.41287231445312,373.6166666666667,374.15,6.46666685740153,221.8880319213868,97.0,283.3499998092651,46254.97965882245,0.011764511149479,0.20752945265860942,0.7807060361919116,593621.0337441892,647970.6348433056,0.04199999809265137,0.7152230353257326,0.16782337141829756,0.07495359516331843
2021-11-30 17:00:00+00:00,88.80000305175781,18.390625,363.70851891835525,0.0,9.5,19.0,4.400000095367432,298.15,25.25194444444444,801.0139809502494,137.43266749487984,372.25388888888887,374.15,6.116388981089824,222.50388452317983,97.0,283.3499998092651,46730.11346165936,0.011764511149479,0.20752945265860942,0.7807060361919116,607724.9774590667,662632.8607765164,0.044000000953674324,0.7160142310040133,0.16593779662531563,0.07404797141699684
2021-11-30 18:00:00+00:00,88.80000305175781,0.0,363.8034506776597,0.0,9.5,19.0,4.400000095367432,298.15,19.809722222222224,447.8176483658538,136.40687742445203,372.6583333333333,374.15,3.132416714901725,124.39379170346736,97.0,283.4,25925.527775949333,0.011803441044280105,0.20752127738070117,0.7806752815750186,337178.26300584007,367640.75814258045,0.04400000095367432,0.7159889908370112,0.1659664319162,0.07404457629311462
2021-11-30 19:00:00+00:00,88.80000305175781,6.0,362.9689943949381,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.843017578125,373.15,374.15,0.0,2.7343752151409724e-08,97.0,283.54999961853025,5.7140441725744e-06,0.011920901452850316,0.20749661069490144,0.7805824878522483,7.432605341144696e-05,8.104005531422188e-05,0.044000000953674324,0.7159128342051455,0.16605283258486672,0.0740343322563134
2021-11-30 20:00:00+00:00,88.80000305175781,0.0,360.2674951171875,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9480094909668,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.5999998092651,5.717420046342131e-06,0.011960279872477112,0.20748834122677978,0.780551378900743,7.437372719455522e-05,8.109169574900722e-05,0.044000000953674304,0.7158873023864282,0.166081798758336,0.07403089790156143
2021-11-30 21:00:00+00:00,88.80000305175781,0.0,356.61387100219724,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.90630722045898,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.70000019073484,5.713664326156297e-06,0.012039375349154143,0.2074717311766776,0.7804888934741682,7.433242379133546e-05,8.10459793745691e-05,0.044000000953674324,0.7158360185398254,0.16613998093538032,0.0740239995711201
2021-11-30 22:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.93612670898438,372.15,374.15,0.0,2.7343752151409724e-08,97.0,283.87499990463255,5.711385760685507e-06,0.012178883658048499,0.20744243443180982,0.7803786819101417,7.431609922324573e-05,8.10269774920512e-05,0.04400000095367432,0.715745562176858,0.1662426048310816,0.07401183203838607
2021-11-30 23:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.96937561035156,371.9,374.15,0.0,2.7343752151409724e-08,97.0,283.87499990463255,5.712772518923752e-06,0.012178883658048499,0.20744243443180982,0.7803786819101417,7.433414361162194e-05,8.104665132135736e-05,0.04400000095367431,0.7157455621768579,0.16624260483108158,0.07401183203838606
2021-12-01 00:00:00+00:00,88.80000305175781,0.0,355.4654983520508,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.0943946838379,371.15,374.15,0.0,2.7343752151409724e-08,97.0,283.9750000476837,5.715973307762035e-06,0.012259230582202142,0.20742556157773756,0.7803152078400604,7.438347094299486e-05,8.109973957961525e-05,0.044000000953674324,0.7156934644872442,0.1663017103233856,0.0740048242356959
2021-12-01 01:00:00+00:00,88.80000305175781,0.0,347.9488303502401,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.98800659179688,371.15,374.15,0.0,2.7343752151409724e-08,96.0,284.3000000953674,5.705008399514579e-06,0.01239603157558354,0.20739683336912748,0.780207135055289,7.425383460795318e-05,8.09572194773828e-05,0.04400000095367432,0.7156047594066073,0.16640234736698156,0.07399289227273696
2021-12-01 02:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.02076721191406,370.15,374.15,0.0,2.7343752151409724e-08,96.0,284.32500019073484,5.705871000429635e-06,0.01241635967465989,0.2073925644683214,0.7801910758570186,7.426700213268716e-05,8.097140055819198e-05,0.0440000009536743,0.7155915779539345,0.16641730189289763,0.07399111919949349
2021-12-01 03:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9360313415527,370.15,374.15,0.0,2.7343752151409724e-08,96.0,284.3000000953674,5.7028438360130935e-06,0.01239603157558354,0.20739683336912748,0.780207135055289,7.422566161871596e-05,8.092650312603135e-05,0.04400000095367433,0.7156047594066072,0.16640234736698156,0.07399289227273696
2021-12-01 04:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.99871063232422,370.15,374.15,0.0,2.7343752151409724e-08,97.0,284.2250000476837,5.706959710696349e-06,0.012462111031669281,0.20738295668334944,0.7801549322849812,7.428554079541924e-05,8.099121845548745e-05,0.04400000095367429,0.7155619109601986,0.16645095947508476,0.07398712861104222
2021-12-01 05:00:00+00:00,88.80000305175781,0.5,358.5548402192857,0.0,9.5,19.0,4.400000095367432,298.15,14.723333333333333,554.0950966847445,136.66393661499023,371.17527777777775,374.15,2.9699167475435466,153.9126656124835,96.25,284.32500019073484,32034.14707505831,0.012448291438229755,0.20738585879797175,0.7801658497637984,416970.11919689056,454610.24201008404,0.04400000095367432,0.7155708721629255,0.166440792876475,0.07398833400692527
2021-12-01 06:00:00+00:00,88.80000305175781,2.703125,365.35144148720633,0.0,9.5,19.0,4.400000095367432,298.15,3.230555555555555,31.410000549843787,136.76617813110352,373.3488888888888,374.15,1.4723333196010857,8.72500015273439,92.5,285.1250001430511,1812.1800134475118,0.012611346883567631,0.2073516171544508,0.7800370359619816,23593.052375389805,25722.36389119063,0.04400000095367433,0.715465138509204,0.16656074905308532,0.07397411148403638
2021-12-01 07:00:00+00:00,88.80000305175781,0.0,362.3674968719482,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.71534729003906,373.4,374.15,0.2000000029802322,2.343750225008989e-07,91.75,285.19999995231626,4.864873417735683e-05,0.012571597136374407,0.20735996460136139,0.7800684382622642,0.0006333330439068312,0.0006904953065652254,0.04400000095367434,0.7154909146563759,0.16653150568587294,0.0739775787040769
2021-12-01 08:00:00+00:00,88.80000305175781,0.0,360.709923248291,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.28434371948242,373.15,374.15,0.2000000029802322,2.343750225008989e-07,93.25,284.6499997615814,4.858906869467583e-05,0.012324419203627842,0.20741187196723815,0.780263708829134,0.0006323553595371125,0.0006894475152533565,0.044000000953674304,0.7156511949268437,0.16634966567794102,0.07399913844154106
2021-12-01 09:00:00+00:00,88.80000305175781,0.0,356.3700012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.24168395996094,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.2250000476837,4.864649149443223e-05,0.01204959732302171,0.20746958456216544,0.7804808181148128,0.0006328791646248914,0.0006900387921308492,0.044000000953674324,0.7158293907635687,0.16614750023194486,0.07402310805081228
2021-12-01 10:00:00+00:00,88.80000305175781,0.0,352.00329495747883,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.25838088989258,372.15,374.15,0.2000000029802322,2.343750225008989e-07,96.0,283.9750000476837,4.8695284938831096e-05,0.012134380351114454,0.20745178012626597,0.7804138395226197,0.0006335829628665424,0.0006907999226696692,0.044000000953674304,0.7157744181497805,0.16620986736233512,0.07401571353420999
2021-12-01 11:00:00+00:00,88.80000305175781,0.0,349.0393693775601,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.46907806396484,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.65,4.865493146332115e-05,0.012389683329989791,0.20739816650070217,0.7802121501693081,0.0006332656333757009,0.0006904351778451033,0.04400000095367431,0.7156088758200988,0.1663976772434549,0.07399344598277197
2021-12-01 12:00:00+00:00,88.80000305175781,0.0,346.21262345843843,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.3566665649414,371.65,374.15,0.2000000029802322,2.343750225008989e-07,92.25,284.9250000953674,4.8567932278579975e-05,0.012414823444357346,0.20739288707668496,0.7801922894789577,0.0006321537251843267,0.0006892210456116583,0.0440000009536743,0.7155925741015549,0.16641617175073686,0.07399125319403387
2021-12-01 13:00:00+00:00,88.80000305175781,0.0,342.9368458896213,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.4046516418457,371.15,374.15,0.2000000029802322,2.343750225008989e-07,91.5,284.9,4.858928710559759e-05,0.012295063881731816,0.20741803658483632,0.7802868995334319,0.0006323343475695112,0.0006894267599185884,0.0440000009536743,0.71567022955676,0.16632807064790475,0.07400169884166095
2021-12-01 14:00:00+00:00,88.80000305175781,0.90625,354.2483355055915,0.0,9.5,19.0,4.400000095367432,298.15,8.322777777777777,502.7870839271799,136.6509507921007,369.75916666666666,372.9555555555555,2.150388879295852,139.66307914322513,90.25,284.9250000953674,29003.88624341407,0.012148937340677428,0.20744872315845775,0.7804023395008648,377381.7505228825,411461.31685889396,0.044000000953674345,0.715764979418437,0.16622057572324186,0.07401444390464694
2021-12-01 15:00:00+00:00,88.80000305175781,1.5,363.03416495853,0.0,9.5,19.0,4.400000095367432,298.15,4.332777777777777,140.1899974454898,136.48548889160156,369.65,370.15,0.5228055558933152,38.9416660310197,90.75,284.9250000953674,8077.238939601568,0.012215422287717395,0.20743476131957936,0.7803498163927033,105105.32779834092,114596.08355237276,0.04400000095367434,0.7157218703014916,0.16626948356538862,0.0740086451794455
2021-12-01 16:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.6971893310547,369.65,370.15,0.0,5.078124942770047e-08,92.25,284.3000000953674,1.0572521847093886e-05,0.011917582323677496,0.2074973077120277,0.7805851099642948,0.0001375226459069058,0.0001499453590772411,0.04400000095367433,0.7159149862219129,0.16605039109443948,0.0740346217299734
2021-12-01 17:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.72770309448242,369.15,370.15,0.0,5.078124942770047e-08,93.0,284.0000001430511,1.0586052510263705e-05,0.011778986946017651,0.20752641274133632,0.7806946003126461,0.00013767413862583651,0.0001501127503253964,0.04400000095367431,0.7160048456570137,0.16594844442100407,0.07404670896830788
2021-12-01 18:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.76665115356445,368.65,373.0233333333333,0.0,5.078124942770047e-08,92.25,284.1000000476837,1.0585340809006041e-05,0.011762156411512084,0.20752994715358247,0.7807078964349055,0.0001376619073967957,0.0001500996828473778,0.044000000953674324,0.7160157576898348,0.16593606458080942,0.0740481767756814
2021-12-01 19:00:00+00:00,88.80000305175781,0.0,354.36599629720047,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.71813583374023,368.15,374.15,0.0,5.078124942770047e-08,92.5,283.9750000476837,1.0586243662592205e-05,0.011697155880862325,0.2075435972650189,0.7807592468541187,0.00013766215808436226,0.0001501009943879081,0.04400000095367431,0.7160579002461146,0.16588825331404636,0.07405384548616466
2021-12-01 20:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.08645629882812,368.15,374.15,0.0,5.078124942770047e-08,89.0,284.04999985694883,1.0611960449016622e-05,0.011315223436681563,0.20762380307829686,0.7810609734850216,0.00013792893213437254,0.00015039798566196706,0.0440000009536743,0.7163055112104848,0.16560733552177098,0.0740871523140699
2021-12-01 21:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.0216064453125,368.15,374.15,0.0,5.078124942770047e-08,90.25,283.87499990463255,1.061347921857313e-05,0.011340995511618232,0.20761839094256015,0.7810406135458215,0.00013795323537632798,0.0001504240734581514,0.04400000095367431,0.7162888035267442,0.16562629060173845,0.07408490491784306
2021-12-01 22:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.27906036376953,367.9,374.15,0.0,5.078124942770047e-08,85.25,283.57499995231626,1.0644670515988026e-05,0.010509367550739486,0.20779303281434472,0.7816975996349158,0.00013821113475411277,0.0001507186226103987,0.04400000095367432,0.716827890335655,0.16501468975203779,0.07415741895863295
2021-12-01 23:00:00+00:00,88.80000305175781,0.0,347.39977916081745,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.20750045776367,367.15,374.15,0.0,5.078124942770047e-08,83.5,283.44999995231626,1.064381353193918e-05,0.010211131725760509,0.20785566233759029,0.7819332059366492,0.00013814718429084518,0.0001506536651908737,0.04400000095367431,0.7170211927257207,0.16479538572890226,0.07418342059170265
2021-12-02 00:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.13655853271484,367.15,374.15,0.0,5.078124942770047e-08,81.25,283.12499990463255,1.0650521990907587e-05,0.009727013670116122,0.20795732712927562,0.7823156592006083,0.00013814853936894972,0.00015066290270826613,0.04400000095367429,0.7173349490902349,0.16443942513783627,0.07422562481825466
2021-12-02 01:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.14699172973633,367.15,374.15,0.0,5.078124942770047e-08,80.0,282.9250000953674,1.0658861702340508e-05,0.00945241887717516,0.2080149920357932,0.7825325890870316,0.0001382081055198304,0.00015073226802008051,0.044000000953674304,0.717512899300623,0.16423753835804691,0.07424956138765565
2021-12-02 02:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.32865142822266,367.15,374.15,0.0,5.078124942770047e-08,85.25,282.1250001430511,1.070324456645678e-05,0.009543768031362362,0.20799580871341392,0.7824604232552237,0.00013879982996166246,0.00015137614232724918,0.04400000095367431,0.7174537019497389,0.16430469850647259,0.07424159859011413
2021-12-02 03:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.1099624633789,366.15,374.15,0.0,5.078124942770047e-08,86.75,280.70000007152555,1.0740449693153365e-05,0.008822263897465545,0.20814732458153223,0.7830304115210022,0.0001391537423190013,0.0001517737707084565,0.04400000095367431,0.7179212297626865,0.16377428224895907,0.0743044870346802
2021-12-02 04:00:00+00:00,88.80000305175781,0.0,339.3260457293192,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.05422973632812,366.15,374.15,0.0,5.078124942770047e-08,88.0,280.4,1.0747570434478633e-05,0.008768128346016226,0.20815869304733658,0.7830731786066472,0.0001392363557697444,0.0001518647510302568,0.044000000953674324,0.7179563061904777,0.1637344875949496,0.07430920526089826
2021-12-02 05:00:00+00:00,88.80000305175781,0.0,334.1899932861328,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.1684341430664,365.15,374.15,0.0,5.078124942770047e-08,88.75,280.07500007152555,1.0690498691074164e-05,0.008649040171863902,0.20818370156390859,0.7831672582642275,0.00013847588703253804,0.00015103722299455018,0.04400000095367433,0.7180334664051183,0.16364694834884455,0.07431958429236282
2021-12-02 06:00:00+00:00,88.80000305175781,0.0,331.7504465336269,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.5484161376953,365.15,374.15,0.0,5.078124942770047e-08,86.25,279.9750000476837,1.0645622455641893e-05,0.00835039229476484,0.20824641761809937,0.7834031900871358,0.00013784194351465853,0.00015035054990003775,0.04400000095367432,0.7182269592561508,0.16342742824531703,0.07434561154485793
2021-12-02 07:00:00+00:00,88.80000305175781,0.0,326.7171546957228,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.20283126831055,365.15,374.15,0.0,5.078124942770047e-08,86.75,279.62500002384184,1.0631772015322979e-05,0.00820021067867492,0.20827795575747826,0.7835218335638469,0.00013763617634456594,0.00015012850846257044,0.04400000095367431,0.7183242567223522,0.16331704303087863,0.0743586992930949
2021-12-02 08:00:00+00:00,88.80000305175781,0.0,324.0217290136549,0.0,9.5,19.0,4.400000095367432,298.15,0.0,46.93002349114094,135.04451751708984,365.0672222222222,374.15,0.3660833400819037,13.036117503620064,86.5,279.37499990463255,2728.5390187232724,0.008038120131188235,0.2083119947724505,0.7836498850963614,35315.644338028855,38521.677685028706,0.04400000095367431,0.7184292660845375,0.16319790857223948,0.07437282438954868
2021-12-02 09:00:00+00:00,88.80000305175781,2.5,355.9084756130642,0.0,9.5,19.0,4.400000095367432,298.15,37.911388888888894,706.7318557400173,134.70545992533366,368.9411111111111,374.15,8.079277916393346,196.31440471225324,84.5,279.4250000953674,40979.30481050189,0.007880664910277453,0.20834506036884173,0.7837742747208808,530290.8885520856,578441.5717044253,0.04400000095367432,0.7185312690118718,0.16308218495222435,0.07438654508222961
2021-12-02 10:00:00+00:00,88.80000305175781,0.0,357.5349983215332,0.0,9.5,19.0,4.400000095367432,298.15,45.55055555555555,782.304980960422,135.03015518188477,373.4561111111111,374.15,11.26161127063963,217.47520364549428,82.25,279.65,45434.10928780361,0.007791451397444505,0.20836379520653664,0.7838447533960188,587871.0741164412,641256.1525296104,0.04400000095367431,0.7185890619555136,0.16301661812169935,0.07439431896911264
2021-12-02 11:00:00+00:00,88.80000305175781,0.0,358.2123610941569,0.0,9.5,19.0,4.400000095367432,298.15,43.72749999999999,783.1988298543292,135.01224517822266,373.6311111111111,374.15,10.92850015454822,217.4735184563532,77.5,279.8499999284744,45447.485319752406,0.0074458421383337805,0.2084363731509499,0.7841177847107162,587784.5989237032,641185.3941744122,0.044000000953674304,0.718812938945021,0.16276262682614573,0.07442443327515894
2021-12-02 12:00:00+00:00,88.80000305175781,27.296875,360.4325660705566,0.0,9.5,19.0,4.400000095367432,298.15,39.78694444444445,786.1455633036294,135.5107421875,373.2558333333333,374.15,9.765777985784744,218.3737683614096,73.75,280.15,45737.88147303175,0.00723462677060215,0.20848072837817355,0.7842846448512243,591380.8511370958,645122.8618679082,0.04400000095367434,0.7189497508473655,0.16260741198070716,0.074442836218253
2021-12-02 13:00:00+00:00,88.80000305175781,0.0,359.48543737623424,0.0,9.5,19.0,4.400000095367432,298.15,41.329444444444434,788.2392651536727,135.60759735107422,373.3877777777777,374.15,10.146000186867186,218.95535228729256,70.5,280.1000000476837,45900.66284751087,0.00689448613784797,0.20855215791105194,0.7845533559511002,593227.9560122747,647161.2348581001,0.04400000095367433,0.7191700594296133,0.16235746908863125,0.07447247052808105
2021-12-02 14:00:00+00:00,88.80000305175781,0.0,360.1099914550781,0.0,9.5,19.0,4.400000095367432,298.15,40.05416666666667,784.8094454616969,135.81919479370117,373.4575,374.15,9.87013904703988,218.0026245710586,67.75,279.90000011920927,45804.95426933948,0.00653750133341004,0.2086271247199839,0.7848353739466061,591721.4251657062,645542.24643218,0.04400000095367431,0.7194012608142067,0.16209516817358016,0.07450357005853882
2021-12-02 15:00:00+00:00,88.80000305175781,0.0,359.35209549585977,0.0,9.5,19.0,4.400000095367432,298.15,41.86638888888889,785.2073120795353,135.9583625793457,373.4144444444444,374.15,10.217250362502206,218.1131429290772,72.0,279.52500011920927,45936.677902020514,0.006768943274923907,0.20857852191226597,0.7846525348128102,593598.3163336489,647573.9128685229,0.04400000095367432,0.7192513693280584,0.16226522197340598,0.0744834077448614
