Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-02 16:00:00+00:00,88.80000305175781,47.90625,359.2866545846727,0.0,9.5,19.0,4.400000095367432,298.15,42.288055555555545,783.9574776204425,135.8982391357422,373.5880555555556,374.15,10.39600008646647,217.76596711900504,72.0,279.324999833107,45876.101936421175,0.006676779710567899,0.20859787626078075,0.7847253440286515,592745.8410842674,646650.2608595623,0.044000000953674304,0.7193110591931277,0.1621975030613653,0.07449143679183273
2021-12-02 17:00:00+00:00,88.80000305175781,0.0,359.7703780619304,0.0,9.5,19.0,4.400000095367432,298.15,41.13194444444445,787.0817073228625,136.20212173461914,373.3488888888889,374.15,10.00591680182351,218.48103036668564,75.25,279.2249999284744,46178.45221201818,0.006928358632143867,0.2085450446872498,0.7845265966806063,596843.953136984,651103.6344861054,0.04400000095367431,0.7191481209800398,0.16238235853904717,0.07446951952723865
2021-12-02 18:00:00+00:00,88.80000305175781,0.0,360.7449974060058,0.0,9.5,19.0,4.400000095367432,298.15,38.355,785.5137777879501,136.30617904663086,373.3611111111111,374.15,9.190083515908984,218.19695214165588,74.75,278.9,46175.41594545659,0.006730580539702386,0.2085865780866625,0.7846828413736351,596654.1066322634,650910.220368175,0.04400000095367431,0.7192762151508896,0.16223703407100523,0.07448674982443088
2021-12-02 19:00:00+00:00,88.80000305175781,29.5,361.0174983978271,0.0,9.5,19.0,4.400000095367432,298.15,39.12638888888888,788.1116123114691,136.43375396728516,373.485,374.15,9.482166924211716,219.02776321835,76.5,278.32500007152555,46467.28706378092,0.006619188451097886,0.20860997042526946,0.7847708411236327,600340.1845455366,654939.2468454794,0.0440000009536743,0.7193483576611371,0.1621551874744317,0.0744964539107567
2021-12-02 20:00:00+00:00,88.80000305175781,0.0,362.0333367792765,0.0,9.5,19.0,4.400000095367432,298.15,36.54833333333334,790.7203007676862,136.81195449829102,373.8311111111111,374.15,8.588861225048701,219.6445289315118,79.5,277.75000002384184,46847.114742841055,0.006608264287447386,0.20861226449963605,0.7847794712129166,605238.9829891233,660284.3428119617,0.04400000095367431,0.7193554325472079,0.16214716092608938,0.07449740557302822
2021-12-02 21:00:00+00:00,88.80000305175781,11.0,363.0719079123603,0.0,9.5,19.0,4.400000095367432,298.15,33.958333333333336,794.7658187866211,136.81595993041992,373.31,374.15,7.882500028610231,220.76828381856285,83.0,277.00000002384184,47215.669627681455,0.006545922943733816,0.2086253561818159,0.7848287208744503,609951.9998662603,665430.411678786,0.0440000009536743,0.7193958067563194,0.162101355871708,0.07450283641829834
2021-12-02 22:00:00+00:00,88.80000305175781,0.0,363.3060629018148,0.0,9.5,19.0,4.400000095367432,298.15,32.411388888888894,794.5054898579914,136.9011993408203,373.7116666666666,374.15,7.246916786829631,220.70096877627904,84.25,276.8500000476837,47255.20017378704,0.006574496301034441,0.20861935577678278,0.7848061479221828,610484.9236624402,666009.7838666401,0.04400000095367428,0.7193773018205745,0.16212234995696118,0.0745003472687899
2021-12-02 23:00:00+00:00,88.80000305175781,0.0,363.16999473571775,0.0,9.5,19.0,4.400000095367432,298.15,33.51166666666666,795.6827317640516,136.97596740722656,373.77,374.15,7.742305705414878,220.99659214867492,85.0,276.77499994039533,47363.8971932696,0.0065978934583680445,0.20861444237374271,0.7847876641678893,611907.4325742655,667560.0117763573,0.0440000009536743,0.7193621490584552,0.16213954095854827,0.07449830902932227
2021-12-03 00:00:00+00:00,88.80000305175781,0.0,363.3974956512451,0.0,9.5,19.0,4.400000095367432,298.15,32.21916666666666,795.2890198262531,137.05104446411133,373.81055555555554,374.15,7.24138900730345,220.9136165152656,86.5,276.9249999761581,47340.75191046769,0.006784400454013174,0.20857527590465724,0.7846403236413296,611753.9659042133,667379.3493990127,0.04400000095367432,0.7192413583491963,0.16227657955640967,0.07448206114071981
2021-12-03 01:00:00+00:00,88.80000305175781,34.59375,363.6374935150146,0.0,9.5,19.0,4.400000095367432,298.15,31.79027777777777,798.4018498738607,137.2398567199707,373.2961111111111,374.15,6.899333364698623,221.778291897244,89.75,276.87500002384184,47600.11771477971,0.007012943278964124,0.20852728191141753,0.7844597748096184,615285.0141816975,671215.1524965636,0.04400000095367433,0.7190933367243648,0.1624445119747598,0.07446215034720119
2021-12-03 02:00:00+00:00,88.80000305175781,0.0,363.8758701324463,0.0,9.5,19.0,4.400000095367432,298.15,31.607777777777773,795.2090848965114,137.0638656616211,373.4,374.15,7.081611128118304,220.89141284518777,90.75,276.6749999761581,47383.19817435314,0.00699193247599653,0.20853169418004072,0.7844763733439627,612464.6603609158,668139.9182157809,0.044000000953674324,0.7191069452103946,0.16242907297406156,0.07446398086186927
2021-12-03 03:00:00+00:00,88.80000305175781,0.0,363.6399959564209,0.0,9.5,19.0,4.400000095367432,298.15,33.41305555555555,797.1395237901473,136.8235626220703,373.4,374.15,7.520166718694899,221.42764596727164,90.5,276.59999998807905,47427.80672267215,0.00693624257679309,0.20854338905887346,0.7845203683643335,612997.6887662363,668725.361665376,0.04400000095367432,0.7191430147044658,0.1623881516737118,0.07446883266814817
2021-12-03 04:00:00+00:00,88.80000305175781,20.296875,361.1044724040561,0.0,9.5,19.0,4.400000095367432,298.15,38.9888888888889,787.5352578396266,136.56293869018555,373.24277777777775,374.15,9.348527957201004,218.7611813057794,92.0,276.3000000357628,46817.90271074579,0.006903458881845029,0.20855027363481254,0.7845462674833424,605089.4485015261,660100.4841866525,0.04400000095367431,0.7191642480013584,0.16236406222799202,0.07447168881697525
2021-12-03 05:00:00+00:00,88.80000305175781,14.5,358.1272695329454,0.0,9.5,19.0,4.400000095367432,298.15,47.4261111111111,783.8549955071342,135.7492724609375,374.1763888888888,374.5794444444445,11.724528066847055,217.73749975840252,92.5,275.9,46388.62720625947,0.006747951416576184,0.208582930202519,0.7846691183809048,599422.3944232425,653929.0313905975,0.044000000953674324,0.7192649648382313,0.1622497976939829,0.07448523651411142
2021-12-03 06:00:00+00:00,88.80000305175781,0.0,357.6563196436564,0.0,9.5,19.0,4.400000095367432,298.15,49.75083333333334,781.7599159071179,134.49912643432617,375.15722222222223,375.15,12.022778009838524,217.15553281995992,92.5,275.8500000476837,45846.887128416995,0.006724189016032533,0.20858792030663317,0.7846878906773344,592404.2012967224,646274.2936726124,0.044000000953674324,0.7192803546343738,0.16223233777427823,0.07448730663767367
2021-12-03 07:00:00+00:00,88.80000305175781,13.703125,360.8099998474121,0.0,9.5,19.0,4.400000095367432,298.15,40.34972222222223,783.812606930203,134.48718643188477,374.5711111111111,375.15,9.929138972494336,217.725725356208,92.75,275.7499999642372,45979.85645881259,0.006694809044261944,0.20859409010070498,0.784711100855033,594100.0754597532,648126.4067988578,0.04400000095367432,0.7192993825612826,0.16221075034888954,0.0744898661361537
2021-12-03 08:00:00+00:00,88.80000305175781,0.0,361.3000015258789,0.0,9.5,19.0,4.400000095367432,298.15,39.92194444444445,783.0728476969399,134.43304061889648,374.8658333333333,375.15,9.836805686155955,217.520236553616,91.75,275.6749999761581,45930.4588154712,0.006588101478369418,0.2086164986895424,0.7847953998320881,593381.0289844802,647349.3180926589,0.04400000095367432,0.7193684906732151,0.1621323463158459,0.07449916205726465
2021-12-03 09:00:00+00:00,88.80000305175781,0.0,361.4583104621039,0.0,9.5,19.0,4.400000095367432,298.15,39.27722222222221,782.4681058417426,134.4628944396973,374.7219444444444,375.15,9.565055798689526,217.35225224388967,89.75,276.0500000357628,45842.82031887502,0.006618275745906296,0.20861016209335967,0.784771562160734,592271.6152424504,646136.9291171285,0.04400000095367433,0.7193489487628755,0.16215451686198235,0.07449653342146786
2021-12-03 10:00:00+00:00,88.80000305175781,38.703125,362.1087914678785,0.0,9.5,19.0,4.400000095367432,298.15,38.44444444444446,781.9159677971733,134.21779251098633,374.88166666666666,375.15,9.201805777814654,217.5088338640002,84.25,276.4750000476837,45656.67568234692,0.0064038793179185885,0.2086551853432371,0.7849409353388443,589705.4051761971,643351.9991029548,0.044000000953674304,0.7194877966630856,0.16199699215103786,0.07451521023220224
2021-12-03 11:00:00+00:00,88.80000305175781,7.0,358.9554410998026,0.0,9.5,19.0,4.400000095367432,298.15,44.886388888888895,783.1391604444717,135.35782728830975,374.6058333333333,375.15,10.93638905366262,217.5386565653484,81.0,277.1000000476837,46012.49356996001,0.0064340155248404805,0.2086488567397835,0.784917127735376,594324.0216252367,648388.7015699397,0.044000000953674304,0.7194682801669685,0.1620191338644152,0.07451258501494203
2021-12-03 12:00:00+00:00,88.80000305175781,0.0,358.9058157496982,0.0,9.5,19.0,4.400000095367432,298.15,45.85777777777778,784.3609518263074,134.94497680664062,374.8091666666666,375.15,11.285389087729984,217.87804313235813,75.25,277.775,45832.07410472569,0.006268085305977741,0.2086837020857447,0.7850482126082776,591868.359648474,645721.0467215267,0.04400000095367431,0.7195757366134148,0.16189722315751975,0.07452703927539125
2021-12-03 13:00:00+00:00,88.80000305175781,17.296875,358.72086206648083,0.0,9.5,19.0,4.400000095367432,298.15,45.45861111111111,783.8130882602267,135.03398895263672,374.6272222222222,375.15,11.40488910198212,217.7258589172364,79.75,278.025,45789.06111590859,0.006756647822145153,0.20858110395734952,0.7846622482205053,591681.5147625906,645483.6615737833,0.04400000095367432,0.7192593325633839,0.16225618758152147,0.07448447890142035
2021-12-03 14:00:00+00:00,88.80000305175781,0.0,358.48748245239256,0.0,9.5,19.0,4.400000095367432,298.15,46.620000000000005,784.1050448947482,135.3505744934082,375.0205555555555,375.15,11.685305739243825,217.80695753309467,82.25,277.75000002384184,45958.96753616491,0.006835289582294777,0.2085645891877181,0.7846001212299872,593936.6260963437,647938.4129513375,0.044000000953674324,0.7192083993222352,0.16231397199221317,0.07447762773187738
2021-12-03 15:00:00+00:00,88.80000305175781,31.796875,356.25417670143975,0.0,9.5,19.0,4.400000095367432,298.15,55.00027777777778,783.8909709506563,134.9012916776869,374.4819444444444,375.15,12.798389140235052,217.7474924935236,84.5,277.57500007152555,45822.77660220154,0.00693606817776826,0.20854342568266868,0.7845205061395631,592252.7698189907,646094.5323265776,0.04400000095367433,0.7191431276593697,0.16238802352493473,0.07446884786202115
2021-12-03 16:00:00+00:00,88.80000305175781,10.5,359.0854995282491,0.0,9.5,19.0,4.400000095367432,298.15,44.20388888888888,782.6269002448184,133.44701385498047,375.2413888888889,375.15,11.040027951134576,217.396362016466,84.25,277.52500011920927,45263.85090771812,0.006891670336388698,0.20855274922935838,0.7845555804342529,584995.5882529009,638180.6130694696,0.044000000953674304,0.7191718831535099,0.1623554000506466,0.07447271584216934
2021-12-03 17:00:00+00:00,88.80000305175781,0.0,361.4278547096252,0.0,9.5,19.0,4.400000095367432,298.15,38.82555555555555,783.1006590610077,134.09901428222656,375.1327777777777,375.15,9.426194551520876,217.67935013241245,78.5,277.65,45492.046773297676,0.006480470732971016,0.2086391011460761,0.7848804281209529,587636.4473001052,641089.60225873,0.04400000095367432,0.7194381950843779,0.16205326577373225,0.07450853818821564
2021-12-03 18:00:00+00:00,88.80000305175781,0.0,362.43859042909406,0.0,9.5,19.0,4.400000095367432,298.15,37.536111111111104,782.3612168545191,134.84024047851562,374.85833333333335,375.15,9.05311141623391,217.34256110297315,76.25,277.57500007152555,45712.656809155276,0.006263119411794163,0.20868474492352324,0.7850521356646826,590322.4849112526,644034.8566620101,0.044000000953674324,0.7195789524691389,0.16189357472824836,0.07452747184893842
2021-12-03 19:00:00+00:00,88.80000305175781,22.203125,363.4971574783325,0.0,9.5,19.0,4.400000095367432,298.15,34.99527777777777,781.7727478366427,135.53242111206055,374.8961111111111,375.15,8.094083465337754,217.15909731547043,75.75,277.5000001430511,45925.16398871698,0.006189891520259869,0.20870012278074543,0.7851099856989947,593011.3786364739,646973.4463232163,0.04400000095367431,0.7196263736116739,0.1618397748381587,0.07453385059649306
2021-12-03 20:00:00+00:00,88.80000305175781,12.09375,363.9348653072781,0.0,9.5,19.0,4.400000095367432,298.15,12.823888888888888,257.7192022535549,135.85025024414062,374.0366666666666,375.15,3.867722229200105,71.58866760677797,82.0,277.5000001430511,15175.192652713195,0.006697188273672005,0.20859359046252887,0.7847092212637992,196077.3947991079,213908.2461660459,0.04400000095367433,0.7192978416587363,0.16221249852245084,0.07448965886513861
2021-12-03 21:00:00+00:00,88.80000305175781,0.0,361.59915502336287,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.73254776000977,373.15,375.15,0.2000000029802322,9.765626892213608e-13,85.0,277.37500002384184,2.0692325395631093e-10,0.006880346555309412,0.208555127223385,0.7845645262213056,2.674262992569922e-09,2.9173978159685873e-09,0.044000000953674345,0.7191792172711297,0.1623470794008107,0.07447370237438537
2021-12-03 22:00:00+00:00,88.80000305175781,0.0,358.409219985538,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.35999298095703,372.9,375.15,0.2000000029802322,9.765626892213608e-13,84.5,277.24999990463255,2.0797351357342108e-10,0.006780794348657802,0.20857603318678186,0.7846431724645604,2.6874950474147266e-09,2.931863925863496e-09,0.04400000095367432,0.7192436938781942,0.16227392986901976,0.07448237529911177
2021-12-03 23:00:00+00:00,88.80000305175781,0.0,355.41955837249753,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.57668685913086,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.25,277.24999990463255,2.0830401070992326e-10,0.006521695422765824,0.2086304439612192,0.7848478606160151,2.6908761934748004e-09,2.9356334060589606e-09,0.0440000009536743,0.7194114971141756,0.16208355496091148,0.07450494697123859
2021-12-04 00:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.41997909545898,372.15,375.15,0.2000000029802322,9.765626892213608e-13,77.0,277.3499998092651,2.0798998432770188e-10,0.0062259593084234115,0.2086925485452311,0.7850814921463455,2.685806409405906e-09,2.930194640990956e-09,0.04400000095367432,0.7196030168151261,0.16186627342127885,0.07453070880992067
2021-12-04 01:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.2559700012207,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.0,277.2999999761581,2.0777738864213258e-10,0.006524478940641071,0.20862985942246537,0.7848456616368935,2.6840828071404755e-09,2.9282212387949813e-09,0.04400000095367432,0.7194096944414211,0.1620856001161076,0.07450470448879702
2021-12-04 02:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.6238555908203,371.65,375.15,0.2000000029802322,9.765626892213608e-13,76.5,277.5500000953674,2.081507206490848e-10,0.00627259830412374,0.208682754356134,0.7850446473397422,2.6880418786527513e-09,2.932618975415426e-09,0.04400000095367431,0.719572814044988,0.16190053884861727,0.07452664615272045
2021-12-04 03:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.44625091552734,371.15,375.15,0.2000000029802322,9.765626892213608e-13,78.75,277.37500002384184,2.0801128907932138e-10,0.006377665231169323,0.20866069030145445,0.7849616444673763,2.6866012189693733e-09,2.9310144836375763e-09,0.04400000095367432,0.7195047730548925,0.16197773221834738,0.07451749377308582
2021-12-04 04:00:00+00:00,88.80000305175781,0.0,343.9120440334744,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.99283599853516,370.9,375.15,0.2000000029802322,9.765626892213608e-13,87.5,276.34999998807905,2.0808902495524576e-10,0.006591136158678786,0.20861586140667746,0.7847930024346438,2.6883371285590204e-09,2.9328417328814345e-09,0.044000000953674304,0.7193665253138481,0.16213457604107556,0.07449889769140196
2021-12-04 05:00:00+00:00,88.80000305175781,0.0,341.2899993896484,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.5963001675076,370.15,375.15,0.2000000029802322,9.765626892213608e-13,92.5,275.39999994039533,2.0819798277445868e-10,0.006513608579178877,0.20863214219837242,0.7848542492224487,2.689478778883346e-09,2.934111408643335e-09,0.04400000095367434,0.7194167343414558,0.16207761325986875,0.07450565144500114
2021-12-04 07:00:00+00:00,88.80000305175781,2.40625,355.49244639078773,0.0,9.5,19.0,4.400000095367432,298.15,32.462500000000006,660.1267262607156,134.42737538231745,371.8713888888889,374.9811111111111,7.73144457637436,183.3685358937583,95.0,274.9499999821186,38819.62103491806,0.006478242489823624,0.20863956907713702,0.7848821884330393,501444.999154459,547058.0538704876,0.044000000953674324,0.7194396381345144,0.16205162861497588,0.07450873229683548
2021-12-04 08:00:00+00:00,88.80000305175781,0.0,360.0604809231228,0.0,9.5,19.0,4.400000095367432,298.15,41.8425,783.0541336398652,134.33783721923828,374.8355555555555,375.15,10.288083471722071,217.515037879944,94.5,274.92500000596044,46022.04202365652,0.006432918452045551,0.20864908712507044,0.784917994422884,594446.5232038718,648522.4225816682,0.04400000095367431,0.7194689906440076,0.16201832781916667,0.07451268058315134
2021-12-04 09:00:00+00:00,88.80000305175781,0.0,360.7724956512451,0.0,9.5,19.0,4.400000095367432,298.15,40.72055555555555,782.9250056287974,134.36178588867188,374.5544444444444,375.15,9.936305616166855,217.454886800978,93.75,275.3250000119209,45955.792909396274,0.006566060659734471,0.20862112726145576,0.7848128120788098,593691.6301324676,647689.6868010082,0.044000000953674324,0.7193827649984889,0.16211615191204676,0.07450108213579011
2021-12-04 10:00:00+00:00,88.80000305175781,31.203125,361.2032885254754,0.0,9.5,19.0,4.400000095367432,298.15,39.98472222222222,783.9494106716578,134.53450775146484,374.65,375.15,9.678055583900877,217.76372631496852,93.25,275.6749999761581,46016.57897326083,0.0066950877491193635,0.20859403157268494,0.7847108806781957,594574.7739814766,648644.2542750582,0.044000000953674304,0.7192992020587521,0.16221095513130865,0.07448984185626475
2021-12-04 11:00:00+00:00,88.80000305175781,0.0,361.51749458312986,0.0,9.5,19.0,4.400000095367432,298.15,39.44638888888889,783.1383708190916,134.4939842224121,374.9411111111111,375.15,9.65730572568046,217.5384372838339,93.0,275.8749999642372,45921.809878691995,0.006772225553610512,0.20857783263374177,0.7846499418126476,593408.67553975,647366.802147213,0.04400000095367432,0.7192492435339654,0.16226763371387548,0.07448312179848499
2021-12-04 12:00:00+00:00,88.80000305175781,0.0,362.1224941253662,0.0,9.5,19.0,4.400000095367432,298.15,37.398333333333326,782.1187208387586,134.76622009277344,375.15,375.15,8.966416870488061,217.25520111931704,91.75,276.3749999642372,45871.71243956207,0.006921211481304634,0.20854654558892605,0.7845322429297694,592874.0169711176,646773.2790876031,0.044000000953674324,0.7191527500413836,0.16237710681000397,0.07447014219493808
2021-12-04 13:00:00+00:00,88.80000305175781,26.203125,360.6626338301765,0.0,9.5,19.0,4.400000095367432,298.15,40.96666666666668,783.145295477973,134.9077634302775,374.6472222222222,375.15,9.879972569412654,217.54036039564352,88.5,276.6749999761581,45930.306867305,0.006819761009033251,0.20856785018810303,0.7846123888028638,593554.4768955407,647522.5874646241,0.044000000953674324,0.7192184566489542,0.16230256182697556,0.07447898057039594
2021-12-04 14:00:00+00:00,88.80000305175781,0.0,359.4231383493211,0.0,9.5,19.0,4.400000095367432,298.15,44.6386111111111,782.5319793192543,135.6017837524414,374.8011111111111,375.15,11.099083573023478,217.36999493492976,86.75,276.8749999642372,46097.11368416107,0.006780116686729251,0.20857617549578686,0.7846437078174838,595679.9761357598,649844.084714649,0.044000000953674304,0.719244132772294,0.16227343193807447,0.0744824343359573
2021-12-04 15:00:00+00:00,88.80000305175781,0.0,359.28109855651854,0.0,9.5,19.0,4.400000095367432,298.15,44.0488888888889,784.4263839721681,135.82752227783203,374.7244444444444,375.15,11.015389058325026,217.8962187703452,84.5,277.2249999284744,46227.19681476201,0.0067689774078318775,0.20857851474435532,0.7846525078478128,597352.4566079887,651669.412865334,0.04400000095367432,0.7192513472216147,0.16226524705344791,0.07448340477126321
2021-12-04 16:00:00+00:00,88.80000305175781,35.890625,358.0954648208618,0.0,9.5,19.0,4.400000095367432,298.15,48.031666666666666,782.7755872938365,136.11033893585204,374.3588888888889,375.15,11.80541686296463,217.5071084594728,85.75,277.12500002384184,46242.64444552594,0.0068206479604157625,0.20856766392831266,0.7846116881112715,597591.4722035879,651926.5794270808,0.04400000095367432,0.7192178822017209,0.162303213544677,0.07447890329992778
2021-12-04 17:00:00+00:00,88.80000305175781,0.0,358.9868879614936,0.0,9.5,19.0,4.400000095367432,298.15,45.29944444444444,782.3773642815484,135.65250396728516,374.8722222222222,375.15,11.174528107113307,217.41756507025823,86.75,276.5750000119209,46155.25454072913,0.006639087338581239,0.20860579165889792,0.7847551210025208,596323.9778075059,650556.4018928625,0.04400000095367433,0.7193354703749446,0.1621698082647302,0.07449472040665087
2021-12-04 18:00:00+00:00,88.80000305175781,0.0,360.3192612817552,0.0,9.5,19.0,4.400000095367432,298.15,42.013055555555546,784.4646727159287,136.1921730041504,374.63416666666666,375.15,10.363416711754269,217.90685411665183,89.75,276.2499999642372,46517.164390872305,0.006712119097927144,0.20859045498943532,0.7846974259126376,601055.8397311388,655713.5078904137,0.04400000095367432,0.7192881717263746,0.16222346918385666,0.07448835813609442
2021-12-04 19:00:00+00:00,88.80000305175781,24.703125,360.6124977111816,0.0,9.5,19.0,4.400000095367432,298.15,41.38999999999999,782.5425223965112,136.54388427734375,374.835,375.15,10.060444472630818,217.41257337358263,89.75,276.2999999761581,46514.60035683659,0.006735761490947942,0.20858549008690094,0.7846787484221511,601040.8399426542,655695.4953619372,0.04400000095367431,0.7192728596930025,0.16224084088070828,0.07448629847261504
2021-12-04 20:00:00+00:00,88.80000305175781,0.0,360.6749977111816,0.0,9.5,19.0,4.400000095367432,298.15,40.55444444444445,786.3911043124726,136.18446731567383,375.1166666666667,375.15,10.129333484967548,218.4419739320544,87.75,276.4249999165535,46599.23962360498,0.006644768592205451,0.20860459859563688,0.7847506328121577,602064.6104630685,656818.7170208044,0.04400000095367432,0.7193317909662019,0.16217398260080404,0.07449422547931962
2021-12-04 21:00:00+00:00,88.80000305175781,28.796875,361.8124946594238,0.0,9.5,19.0,4.400000095367432,298.15,38.03055555555554,785.620476192898,136.51008987426758,375.0155555555555,375.15,9.196583427058323,218.34605962965225,80.75,276.97499998807905,46572.221642170065,0.006358475908358496,0.20866472005924472,0.7849768040323968,601495.8417114855,656218.2021410353,0.044000000953674324,0.7195172001095772,0.16196363356655544,0.07451916537019303
2021-12-04 22:00:00+00:00,88.80000305175781,0.0,362.2575057983398,0.0,9.5,19.0,4.400000095367432,298.15,37.6875,786.7888871934676,136.5017318725586,375.1297222222222,375.15,8.938833685451087,218.55246928744853,81.5,276.84999998807905,46659.68803069722,0.006361263585564829,0.2086641346470314,0.7849746017674039,602627.6418637746,657452.7752998439,0.04400000095367431,0.7195153948058154,0.16196568170666298,0.07451892253384745
2021-12-04 23:00:00+00:00,88.80000305175781,0.0,362.2399963378906,0.0,9.5,19.0,4.400000095367432,298.15,38.37194444444443,788.154045562744,136.42726135253906,374.79333333333335,375.15,9.182750154866111,218.93168011559385,84.5,276.22499998807905,46820.84721198956,0.006310857683057018,0.20867471988655803,0.7850144224303849,604670.2035592197,659684.6990333075,0.0440000009536743,0.7195480375753536,0.16192864806893292,0.07452331340203913
2021-12-05 00:00:00+00:00,88.80000305175781,0.0,361.8574966430664,0.0,9.5,19.0,4.400000095367432,298.15,38.46305555555556,787.1816079203287,136.5656700134277,374.9522222222222,375.15,9.39158344136344,218.6615582063463,90.75,275.52499994039533,46929.448128885655,0.0064479902097517435,0.20864592205595214,0.7849060877342962,606178.7423588227,661320.8439102634,0.0440000009536743,0.7194592299847746,0.16202940141136352,0.07451136765018755
2021-12-05 01:00:00+00:00,88.80000305175781,0.0,362.0499977111816,0.0,9.5,19.0,4.400000095367432,298.15,38.818888888888885,787.5937221272783,136.83833694458008,374.75944444444445,375.15,9.34708352724711,218.7760347069636,91.0,275.3749999940395,47073.392986741674,0.006397316675672008,0.20865656349810888,0.7849461198262192,607998.75432014,663309.9910795615,0.044000000953674324,0.7194920466764456,0.16199217045675915,0.07451578191312087
2021-12-05 02:00:00+00:00,88.80000305175781,0.0,361.4699939727783,0.0,9.5,19.0,4.400000095367432,298.15,39.33500000000001,783.9357282002765,136.46196746826172,374.5569444444444,375.15,9.540222383605109,217.759924897088,91.75,274.82500004172323,46819.39847636904,0.006202584671266716,0.208697457219034,0.7850999581096992,604568.0185353339,659580.8117450675,0.04400000095367431,0.7196181537949418,0.16184910032491642,0.07453274492646748
2021-12-05 03:00:00+00:00,88.80000305175781,50.0,361.0999988555908,0.0,9.5,19.0,4.400000095367432,298.15,39.1025,787.1460815090602,136.3769493103027,375.15,375.15,9.73577807744344,218.65169041103792,91.75,274.9999999940395,46951.945791366685,0.006280295064974339,0.20868113803635538,0.7850385668986702,606339.6508914044,661508.1871962602,0.044000000953674324,0.7195678297000512,0.16190619365142114,0.07452597569485339
2021-12-05 04:00:00+00:00,88.80000305175781,0.0,360.8372578366597,0.0,9.5,19.0,4.400000095367432,298.15,41.53777777777776,785.1761476135251,136.35248947143555,374.51166666666666,375.15,10.3242225739691,218.10448622385667,91.25,274.60000001788137,46894.25237580638,0.006070850993255682,0.20872512129141632,0.785204027715328,605432.8955759478,660533.6421175203,0.044000000953674304,0.7197034606649272,0.16175231859457925,0.07454421978681934
2021-12-05 05:00:00+00:00,88.80000305175781,20.796875,359.5537134149339,0.0,9.5,19.0,4.400000095367432,298.15,44.38527777777777,781.344131910536,136.2275161743164,374.61777777777775,375.15,11.152111179298824,217.04443500518803,93.0,274.09999998807905,46707.66292596883,0.005969324938384513,0.20874644176293924,0.7852842332986762,602945.8743330297,657827.378271043,0.044000000953674304,0.7197692043323938,0.1616777315666269,0.07455306314730516
2021-12-05 06:00:00+00:00,88.80000305175781,0.0,358.70166575113933,0.0,9.5,19.0,4.400000095367432,298.15,45.7425,782.5204191758897,135.73426055908203,374.8294444444445,375.4411111111111,11.4808613175816,217.36678373548733,92.5,274.55000000596044,46532.21135401631,0.00613158720411912,0.20871236668713497,0.7851560461087459,600805.2491873452,655480.5975283143,0.0440000009536743,0.7196641299713512,0.16179693976729714,0.07453892930767735
2021-12-05 08:00:00+00:00,88.80000305175781,0.0,359.10081549538506,0.0,9.5,19.0,4.400000095367432,298.15,46.34333333333333,783.2301590304903,135.47375869750977,375.15,376.15,11.65927797794342,217.5639336310493,89.25,274.9249999761581,46421.62389043125,0.006077706157831436,0.2087236817068554,0.7851986121353132,599336.2164346377,653881.6245058943,0.04400000095367433,0.7196990215201636,0.16175735486084375,0.07454362266531843
2021-12-05 09:00:00+00:00,88.80000305175781,23.40625,359.8818975830078,0.0,9.5,19.0,4.400000095367432,298.15,44.573888888888895,783.4126913960771,135.6412353515625,375.29472222222216,376.15,11.076916942596435,217.6146372604371,88.5,275.50000002384184,46392.81401098544,0.0062780070109779845,0.20868161852769462,0.7850403744613274,599117.2485587359,653628.8050216438,0.04400000095367432,0.7195693114216654,0.16190451261938088,0.07452617500527947
2021-12-05 10:00:00+00:00,88.80000305175781,0.0,360.5249961853027,0.0,9.5,19.0,4.400000095367432,298.15,43.59000000000001,782.9999782647025,135.76141738891602,375.5344444444444,376.15,10.806639126671689,217.4999944983589,87.25,275.77499994039533,46363.17829850731,0.006311451000440786,0.20867459528990745,0.7850139537096519,598760.0682231867,653236.8027239328,0.04400000095367431,0.7195476533461452,0.16192908398186287,0.07452326171831763
2021-12-05 11:00:00+00:00,88.80000305175781,0.0,360.2471712430318,0.0,9.5,19.0,4.400000095367432,298.15,43.6236111111111,783.2562580023869,135.59084701538086,375.2047222222222,376.15,11.029139099386004,217.54687797970257,86.5,275.84999998807905,46307.48969244575,0.006290769182329501,0.20867893847171082,0.7850302923459598,598025.1018441793,652436.4022328032,0.04400000095367432,0.7195610467538602,0.16191388899025197,0.07452506330221342
2021-12-05 12:00:00+00:00,88.80000305175781,0.0,360.31499710083006,0.0,9.5,19.0,4.400000095367432,298.15,43.7375,782.8152657402887,135.8347625732422,375.6,376.15,10.796305776966944,217.6769253794353,80.75,276.47499998807905,46259.86141475196,0.006139476087601926,0.2087107100216036,0.7851498138907945,597294.7835590732,651650.1207214068,0.044000000953674324,0.7196590213628471,0.16180273554870064,0.07453824213477804
2021-12-05 13:00:00+00:00,88.80000305175781,0.0,360.8171323945787,0.0,9.5,19.0,4.400000095367432,298.15,42.45805555555556,781.9100161404078,135.83824920654297,375.2627777777777,376.15,10.68311146285799,217.1972275119357,78.75,277.0499999761581,46111.65153343655,0.0062345833658850065,0.20869073749316416,0.7850746791409509,595453.3413864255,649634.5319382134,0.04400000095367432,0.7195974320170785,0.16187260944578363,0.07452995758346376
2021-12-05 14:00:00+00:00,88.80000305175781,56.390625,360.7765412055121,0.0,9.5,19.0,4.400000095367432,298.15,42.33166666666667,784.8997703213159,135.71263122558594,375.3036111111111,376.15,10.532972478336756,217.96729818132195,78.25,277.1249999642372,46232.64565072606,0.0062278050515854715,0.20869216093916707,0.7850800340092475,597010.6140199199,651333.9726595231,0.04400000095367432,0.7196018215430139,0.16186762947271124,0.07453054803060041
2021-12-05 15:00:00+00:00,88.80000305175781,10.90625,358.6752111646864,0.0,9.5,19.0,4.400000095367432,298.15,48.77416666666665,783.8112323167591,135.90440029568143,375.6133333333333,376.15,11.968139101399313,217.7253429497613,79.0,276.8500000476837,46279.69127697809,0.0061673362636361605,0.2087048593846364,0.7851278043517275,597572.0475292716,651950.6847797208,0.04400000095367432,0.7196409798651335,0.16182320385760568,0.07453581532358645
2021-12-05 16:00:00+00:00,88.80000305175781,0.0,359.6429273393419,0.0,9.5,19.0,4.400000095367432,298.15,45.3688888888889,785.9947290208603,135.22483825683594,375.47,376.15,11.326694538063473,218.3318701299032,81.0,276.57499995231626,46222.471475076876,0.006201761647139956,0.20869763005410064,0.7851006082987595,596859.412456393,651170.8164396083,0.044000000953674304,0.7196186867686711,0.16184849565943343,0.07453281661822123
2021-12-05 17:00:00+00:00,88.80000305175781,0.0,359.4674934387207,0.0,9.5,19.0,4.400000095367432,298.15,44.55777777777777,782.6921422153048,135.4165267944336,375.53222222222223,376.15,11.251000237199996,217.4144845114814,83.0,276.4,46122.68543255873,0.006276305355558825,0.20868197587533266,0.7850417187691086,595627.5130157302,649821.6683989867,0.04400000095367431,0.7195704133967712,0.16190326241459027,0.07452632323496429
2021-12-05 18:00:00+00:00,88.80000305175781,33.296875,360.544998550415,0.0,9.5,19.0,4.400000095367432,298.15,42.07277777777778,784.3000783962673,135.78937911987305,375.3561111111111,376.15,10.644222502708438,217.861133609348,83.25,276.3250000119209,46357.27105156028,0.006261985348554009,0.20868498307680364,0.7850530315746423,598646.01572224,653115.8092078234,0.04400000095367431,0.71957968687492,0.1618927415355374,0.07452757063586823
2021-12-05 19:00:00+00:00,88.80000305175781,0.0,361.4824966430664,0.0,9.5,19.0,4.400000095367432,298.15,41.88499999999999,784.8424767049154,136.04097366333008,375.5366666666666,376.15,10.420861418777044,218.01179974873867,84.25,276.1749999761581,46500.52416164831,0.0062701947634518,0.2086832590996751,0.7850465461368731,600502.2362322381,655140.3521221748,0.04400000095367433,0.719574370552088,0.16189877297149116,0.0745268555227467
2021-12-05 20:00:00+00:00,88.80000305175781,0.0,361.6572156588236,0.0,9.5,19.0,4.400000095367432,298.15,39.485,784.0725746493868,136.23049545288086,375.6213888888889,376.15,9.806333543459576,217.7187724134657,86.0,275.97499998807905,46553.339151901346,0.006310046346624777,0.2086748902672088,0.7850150633861664,601214.8351168048,655915.0086202889,0.04400000095367432,0.7195485629924695,0.16192805197652405,0.07452338407733212
2021-12-05 21:00:00+00:00,88.80000305175781,27.796875,363.3849967956543,0.0,9.5,19.0,4.400000095367432,298.15,38.14444444444445,784.7427226087779,136.53616333007812,375.7983333333333,376.15,9.222861240704855,218.17318751017257,83.0,276.12500002384184,46672.3042435693,0.00615602186017206,0.20870723540936387,0.7851367427304641,602632.8461838221,657472.8036700161,0.04400000095367434,0.7196483067801953,0.16181489137916352,0.07453680088696674
2021-12-05 22:00:00+00:00,88.80000305175781,13.0,363.74716974470346,0.0,9.5,19.0,4.400000095367432,298.15,46.1588888888889,785.1286502922904,135.45448684692383,379.4244444444444,380.0980555555556,11.115444648530747,218.0870794465807,85.25,275.9,46363.10358225797,0.006222348886984007,0.20869330673373335,0.7850843443792825,598691.0759567709,653167.722665924,0.044000000953674345,0.7196053548617429,0.16186362087761821,0.07453102330696444
2021-12-05 23:00:00+00:00,88.80000305175781,0.0,364.080577100118,0.0,9.5,19.0,4.400000095367432,298.15,46.89833333333333,782.2063131374782,136.66176495022245,380.0616666666666,381.15,11.418416971895429,217.2795324876573,87.75,275.2000000119209,46720.75929992334,0.006094127237648735,0.20872023328009376,0.7851856394822575,603210.8955419692,658107.7877193792,0.04400000095367429,0.7196883878249225,0.16176941892350924,0.0745421922978939
2021-12-06 00:00:00+00:00,88.80000305175781,23.703125,358.47154440350005,0.0,9.5,19.0,4.400000095367432,298.15,58.29,792.8993109300401,136.67903046925863,375.9477777777778,381.15,12.29141686386532,220.23777211931016,92.75,274.22500001788137,47533.836120261534,0.006006901472202989,0.20873855069083735,0.7852545478369596,613640.2772241981,669492.5346655053,0.044000000953674345,0.7197448716392111,0.16170533731690684,0.07454979009020783
2021-12-06 01:00:00+00:00,88.80000305175781,12.296875,361.4354285070631,0.0,9.5,19.0,4.400000095367432,298.15,61.185,789.8863996717665,135.31580851236978,379.71472222222224,381.15,12.280944604343835,219.4128898366292,92.75,274.15000001490114,46893.74338742755,0.005974734420010617,0.20874530577179778,0.7852799598081917,605352.1478180463,660452.2962982737,0.044000000953674304,0.7197657014332958,0.16168170565026102,0.07455259196276888
2021-12-06 02:00:00+00:00,88.80000305175781,0.0,365.1149982452392,0.0,9.5,19.0,4.400000095367432,298.15,43.916388888888896,796.4878220452199,135.9151382446289,380.4338888888889,381.15,10.905778041150835,221.20055212232813,94.75,273.84999998807905,47547.118860317656,0.005972915035210376,0.20874568784260583,0.7852813971221838,613785.1596788054,669653.0243396786,0.04400000095367431,0.7197668795727645,0.16168036903603084,0.07455275043753042
2021-12-06 03:00:00+00:00,88.80000305175781,0.0,365.9260848490397,0.0,9.5,19.0,4.400000095367432,298.15,45.96527777777776,797.6933160230848,135.63888931274414,381.99027777777775,382.2961111111111,11.41308342960146,221.5814769278633,95.25,273.5750000081956,47570.06554876347,0.005886729860502176,0.20876378672929455,0.7853494834102033,614013.9228994958,669908.7499192929,0.04400000095367432,0.7198226881107109,0.1616170535390377,0.07456025739657705
2021-12-06 04:00:00+00:00,88.80000305175781,36.5,364.2246144888136,0.0,9.5,19.0,4.400000095367432,298.15,52.586944444444434,794.0951846143932,135.5213737487793,382.215,383.15,12.662555763456554,220.5819961929321,96.0,273.4750000104308,47331.76576662302,0.005890249758590004,0.2087630475506961,0.7853467026907139,610940.792780504,666555.617556286,0.044000000953674304,0.7198204088481839,0.16161963939139987,0.07455995080674192
2021-12-06 05:00:00+00:00,88.80000305175781,0.0,361.91968820359966,0.0,9.5,19.0,4.400000095367432,298.15,71.8311111111111,785.8248877292208,133.5737577650282,383.0222222222222,383.56055555555554,14.215805758635202,218.28469200982,96.25,273.4750000104308,46165.68372047552,0.005905498365095918,0.20875984534332984,0.7853346562915742,595901.0217797422,650145.700151301,0.04400000095367432,0.7198105347990207,0.16163084162591632,0.07455862262138857
2021-12-06 06:00:00+00:00,88.80000305175781,28.3125,365.906000328064,0.0,9.5,19.0,4.400000095367432,298.15,52.531388888888905,782.7302996317543,132.30949020385742,384.7211111111111,385.15,12.687000204722088,217.425083808899,97.0,273.52500000745056,45540.32178171605,0.005972705025238378,0.20874573194469992,0.7852815630300616,587879.2840433746,641389.1621368908,0.04400000095367435,0.7197670155643279,0.16168021475187036,0.07455276873012746
2021-12-06 07:00:00+00:00,88.80000305175781,0.0,367.0278328302171,0.0,9.5,19.0,4.400000095367432,298.15,48.82444444444445,783.3521296691893,132.6871109008789,384.245,385.15,12.150583527353072,217.5978143013849,97.0,273.8750000089407,45648.16831664877,0.006124865368155345,0.2087137782726874,0.7851613563591573,589385.7890354067,643022.386807469,0.044000000953674324,0.7196684828275046,0.1617920013965597,0.07453951482226136
2021-12-06 08:00:00+00:00,88.80000305175781,0.0,365.794998550415,0.0,9.5,19.0,4.400000095367432,298.15,51.56277777777778,782.6712162611219,132.13691329956055,384.5355555555556,385.15,12.683583454291028,217.40867204454213,97.0,273.80000000596044,45431.81172705165,0.006091975852323809,0.208720685071012,0.7851873390766642,586567.7074410622,639950.0862203479,0.04400000095367432,0.7196897809860826,0.16176783836443195,0.07454237969581112
2021-12-06 09:00:00+00:00,88.80000305175781,0.0,366.2911957550049,0.0,9.5,19.0,4.400000095367432,298.15,50.81083333333333,783.1814025539821,132.4648666381836,384.3108333333333,385.15,12.52963919878006,217.55039021809893,97.0,273.80000000596044,45574.258228202816,0.006091975852323809,0.208720685071012,0.7851873390766642,588406.8266493216,641956.5800674598,0.04400000095367436,0.7196897809860827,0.16176783836443193,0.07454237969581111
2021-12-06 10:00:00+00:00,88.80000305175781,0.0,368.0476206249661,0.0,9.5,19.0,4.400000095367432,298.15,46.65611111111112,782.3140227762856,132.93722534179688,384.4227777777778,385.15,11.520666774378885,217.34085597144235,97.0,273.97499998807905,45656.93664747439,0.006168960714235132,0.20870451825001063,0.7851265210357543,589532.1440677044,643179.0446284869,0.04400000095367431,0.7196399279114909,0.16182439731240933,0.07453567382242543
2021-12-06 11:00:00+00:00,88.80000305175781,51.59375,368.8902927059597,0.0,9.5,19.0,4.400000095367432,298.15,42.962500000000006,782.4888024563259,133.85956954956055,384.5527777777778,385.15,10.621027930577595,217.3314281336468,97.0,274.34999998807905,45921.13047429409,0.006336812553410184,0.20866926936378385,0.7849939180828059,593070.3960371958,647027.7243444913,0.044000000953674324,0.7195312292928696,0.16194771727945598,0.07452105247400023
2021-12-06 12:00:00+00:00,88.80000305175781,19.203125,365.95676251941256,0.0,9.5,19.0,4.400000095367432,298.15,49.91861111111112,785.6075013563366,134.72531392415365,383.1411111111111,384.4377777777778,12.07433351675669,218.22430672539605,97.0,274.8249999821186,46322.1351231379,0.006555174394367964,0.20862341337718274,0.7848214122284494,598416.0051600087,652844.5139296957,0.04400000095367434,0.7193898152606077,0.16210815329989145,0.07450203048582653
2021-12-06 13:00:00+00:00,88.80000305175781,10.703125,363.8116358354356,0.0,9.5,19.0,4.400000095367432,298.15,44.30694444444445,784.2850700208872,134.12314711676703,378.6705555555556,379.3666666666667,10.448833536836837,217.85696448432088,97.0,275.2999999761581,45958.03499294764,0.006780113777688289,0.20857617610668547,0.7846437101156263,593882.7596408176,647883.4507575312,0.04400000095367432,0.7192441346563614,0.16227342980057582,0.07448243458938834
2021-12-06 14:00:00+00:00,88.80000305175781,0.0,365.7274974822998,0.0,9.5,19.0,4.400000095367432,298.15,37.55472222222222,781.9805659823948,133.96925735473633,379.0983333333333,379.15,8.934055772357517,217.2168244637384,97.0,275.4,45753.798350516474,0.006828323116100697,0.20856605214561885,0.7846056247382804,591279.9286276891,645040.641689546,0.044000000953674304,0.719212911268646,0.16230885313155272,0.07447823464612693
2021-12-06 15:00:00+00:00,88.80000305175781,0.0,366.3128746541341,0.0,9.5,19.0,4.400000095367432,298.15,36.55888888888889,781.9758851114907,134.15425491333008,378.8030555555555,379.15,8.607833547062345,217.215524597168,97.0,275.62500002384184,45779.30391684193,0.006937894996611604,0.20854304205071156,0.7845190629526768,591692.2711658789,645482.9532681681,0.04400000095367432,0.7191419444636293,0.16238936587556957,0.0744686887071267
2021-12-06 16:00:00+00:00,88.80000305175781,0.0,366.4883089658949,0.0,9.5,19.0,4.400000095367432,298.15,36.06638888888889,783.3805166625974,133.69700622558594,378.15,379.15,8.501139002111223,217.60569969177257,95.75,275.9500000119209,45651.39257538841,0.0070080477240705066,0.20852830997794522,0.7844636422979844,590091.864536892,643732.2508129735,0.0440000009536743,0.7190965075315284,0.16244091465365396,0.07446257686114331
2021-12-06 17:00:00+00:00,88.80000305175781,31.296875,366.92016869439016,0.0,9.5,19.0,4.400000095367432,298.15,35.173055555555564,781.8691389804414,134.3283462524414,378.84277777777777,379.15,8.136972558895746,217.1464977179634,94.75,276.2249999284744,45732.89954595664,0.00707096294195078,0.20851509778219035,0.7844139392758589,591192.9019925318,644929.058959031,0.0440000009536743,0.7190557576555837,0.16248714590684163,0.0744570954839002
2021-12-06 18:00:00+00:00,88.80000305175781,0.0,367.755324889289,0.0,9.5,19.0,4.400000095367432,298.15,33.53305555555555,781.2117774793835,135.10899353027344,379.15,379.15,7.675916724337473,217.00327198452428,94.0,276.15,45972.48429577062,0.006978465358067695,0.2085345222748058,0.7844870123671266,594219.8732417249,648237.5422892554,0.04400000095367432,0.7191156676954161,0.16241917720372862,0.07446515414718097
2021-12-06 19:00:00+00:00,88.80000305175781,0.0,368.5026695336236,0.0,9.5,19.0,4.400000095367432,298.15,32.050833333333344,782.4683800930447,135.11611938476562,378.65,379.15,7.066333487563663,217.3523284233942,94.25,276.4249999761581,46003.0495067231,0.007133462576451229,0.20850197285894523,0.7843645645646035,594732.5998854045,648786.1830558041,0.04400000095367433,0.7190152764109741,0.16253307239435905,0.07445165024099248
2021-12-06 20:00:00+00:00,88.80000305175781,22.203125,368.84549751281736,0.0,9.5,19.0,4.400000095367432,298.15,29.89972222222222,782.3175731235079,135.0079231262207,378.65,379.15,6.656361175113255,217.4115951071846,95.0,276.4,45961.5094744337,0.007177210270108593,0.2084927858432772,0.7843300038866142,594228.7518348129,648233.5254672725,0.04400000095367431,0.7189869405476582,0.16256521979213356,0.07444783870653397
2021-12-06 21:00:00+00:00,88.80000305175781,0.0,369.6773966577318,0.0,9.5,19.0,4.400000095367432,298.15,26.85888888888889,782.8656146070691,135.84532928466797,379.15,379.15,5.800000190734863,217.4626718097264,94.25,276.2999999761581,46295.73932309846,0.007071099598219142,0.20851506908437398,0.7844138313174068,598468.881841822,652866.3755464626,0.04400000095367434,0.7190556691434001,0.16248724632504127,0.07445708357788432
2021-12-06 22:00:00+00:00,88.80000305175781,16.5,370.1174973805745,0.0,9.5,19.0,4.400000095367432,298.15,26.41,782.6769682820636,135.98235321044922,378.4,379.15,5.730166830221812,217.4102699873183,93.0,276.3250000119209,46327.07789253856,0.006990244474868464,0.20853204866027764,0.784477706864854,598812.1948233688,653246.5113471015,0.044000000953674324,0.7191080385091303,0.16242783261272373,0.0744641279244718
2021-12-06 23:00:00+00:00,88.80000305175781,0.0,370.4099945068359,0.0,9.5,19.0,4.400000095367432,298.15,25.774166666666662,782.2065513271756,136.1432647705078,378.9,379.15,5.409833419322968,217.2795985709297,92.0,276.34999998807905,46349.827366665006,0.006927760553595117,0.208545170283745,0.7845270691626598,599058.4732080037,653519.520363835,0.044000000953674324,0.7191485083433796,0.16238191907040528,0.0744695716325407
2021-12-07 00:00:00+00:00,88.80000305175781,0.0,370.56749000549314,0.0,9.5,19.0,4.400000095367432,298.15,24.82527777777777,783.2574478827581,136.23245239257812,378.9,379.15,5.20222218102879,217.5715141042075,93.75,276.4,46434.101781757454,0.0070834422317431305,0.20851247713133395,0.7844040806369229,600266.9621521769,654827.0317457418,0.044000000953674324,0.7190476748163943,0.16249631599083295,0.07445600823909843
2021-12-07 01:00:00+00:00,88.80000305175781,0.0,370.8399929046631,0.0,9.5,19.0,4.400000095367432,298.15,23.169444444444444,782.6283037990992,136.35418319702148,378.9,379.15,4.918500211636225,217.3967519717747,95.25,276.3749999642372,46442.462660000405,0.007183339320514868,0.20849149874269188,0.7843251619367932,600451.6143305444,655021.5079560447,0.04400000095367434,0.7189829706731038,0.16256972366536993,0.07444730470785209
2021-12-07 02:00:00+00:00,88.80000305175781,0.0,370.9599956512451,0.0,9.5,19.0,4.400000095367432,298.15,21.346944444444446,612.0286320742929,136.50458908081055,378.65,379.15,3.8054167703125215,170.07739836308536,96.0,276.0750000119209,36398.36626281726,0.007088365387160643,0.20851144326869625,0.7844001913441431,470535.0854786831,513303.1658374934,0.04400000095367433,0.7190444860814695,0.16249993365121201,0.07445557931364415
2021-12-07 03:00:00+00:00,88.80000305175781,20.6875,371.7128942680358,0.0,9.5,19.0,4.400000095367432,298.15,0.0,0.0031500004697591,136.64989471435547,378.15,379.15,0.0,0.0008750001434236,95.0,276.5500000357628,0.18721310097698374,0.007253156772427571,0.20847683707779022,0.7842700061497823,2.420681911446126,2.6406573050940825,0.04400000095367431,0.7189377485348788,0.16262102875706652,0.07444122175438031
2021-12-07 04:00:00+00:00,88.80000305175781,0.5,368.6953080240885,0.0,9.5,19.0,4.400000095367432,298.15,11.604444444444445,486.8961589817072,136.06429290771484,376.6669444444444,379.15,2.366333422197236,135.2489336168555,95.0,276.6000000476837,28808.345809091606,0.007278628276877312,0.20847148806185578,0.7842498836612669,372506.56719713676,406356.37352281937,0.04400000095367433,0.7189212499727338,0.16263974658592079,0.07443900248767117
2021-12-07 05:00:00+00:00,88.80000305175781,5.8125,367.87165436850654,0.0,9.5,19.0,4.400000095367432,298.15,32.75611111111112,781.9702523464626,134.84281900193955,378.8777777777778,379.15,7.272805633280013,217.2139601728651,94.25,276.8749999642372,45806.20279999836,0.007361978497692051,0.20845398451548466,0.7841840369868233,592360.5463133791,646182.8346033772,0.04400000095367432,0.718867261221609,0.16270099751159056,0.07443174031312609
2021-12-07 06:00:00+00:00,88.80000305175781,0.0,365.4015485191345,0.0,9.5,19.0,4.400000095367432,298.15,38.09194444444445,782.2849049716523,133.6764723332723,378.6105555555556,379.1172222222222,9.285805685520176,217.29997432284893,95.5,276.7999999761581,45440.57522636922,0.007419860323014297,0.208441829332167,0.7841383103448187,587675.7290876604,641068.4049786443,0.04400000095367428,0.7188297686466214,0.16274353331536248,0.07442669708434173
2021-12-07 07:00:00+00:00,88.80000305175781,0.0,362.8422123803032,0.0,9.5,19.0,4.400000095367432,298.15,38.28722222222224,781.9957451375326,134.81199264526367,375.2730555555555,376.79472222222216,9.23711149851481,217.2210410902236,96.0,276.87500002384184,45797.22402823731,0.007497648202181159,0.20842549387754197,0.7840768579202769,592347.0543419196,646158.7925750985,0.04400000095367432,0.718779381327949,0.16280069837005273,0.07441991934832388
