Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-07 08:00:00+00:00,88.80000305175781,0.0,361.7299980163574,0.0,9.5,19.0,4.400000095367432,298.15,39.806666666666665,782.7247922431095,134.67779541015625,375.2319444444444,376.44333333333327,9.708055809338887,217.4686927286784,96.0,277.00000002384184,45773.624161021624,0.007563433459210406,0.20841167897356583,0.7840248875672238,592091.5577709724,645875.5661601728,0.04400000095367431,0.7187367680909714,0.16284904363006134,0.0744141873252929
2021-12-07 09:00:00+00:00,88.80000305175781,36.890625,361.9950489044189,0.0,9.5,19.0,4.400000095367432,298.15,39.49361111111112,782.5410917154946,134.5917625427246,375.78777777777776,376.15,9.566972332000732,217.35516474829788,96.5,277.1249999642372,45713.01921011585,0.007669156942060047,0.20838947704216737,0.7839413660157725,591387.4800175419,645100.2775894279,0.04400000095367431,0.7186682831109279,0.1629267407120416,0.07440497522335626
2021-12-07 10:00:00+00:00,88.80000305175781,0.0,362.7459623612298,0.0,9.5,19.0,4.400000095367432,298.15,39.14388888888888,778.316024017334,134.68778196546765,375.3897222222222,376.15,8.976694441106584,216.19889567481144,96.75,277.45000007152555,45445.34695489463,0.007864956891137503,0.20834835905286114,0.7837866840560014,588071.7065732413,641469.9892452426,0.04400000095367429,0.7185414448219458,0.16307064036611157,0.07438791385826825
2021-12-07 11:00:00+00:00,88.80000305175781,0.0,363.5537824906243,0.0,9.5,19.0,4.400000095367432,298.15,36.428333333333335,781.9236080084904,135.07284927368164,375.7761111111111,376.15,8.574583498239516,217.2010031763713,97.0,277.9250000953674,45708.26663246419,0.008149489863001014,0.2082886071287698,0.7835619030082291,591689.0584297654,645396.2717229108,0.04400000095367432,0.7183571162794433,0.1632797634449092,0.07436311932197312
2021-12-07 12:00:00+00:00,88.80000305175781,22.109375,364.2261548635695,0.0,9.5,19.0,4.400000095367432,298.15,31.0425,782.6411650594071,135.98916244506836,374.5588888888889,375.1819444444444,7.265638877418305,217.40032444424108,97.0,278.3500000476837,45990.24679446887,0.00839256932438332,0.2082375604418795,0.7833698702337372,595524.30159166,649562.8415751609,0.044000000953674304,0.7181996336607182,0.16345842948131262,0.07434193590429496
2021-12-07 13:00:00+00:00,88.80000305175781,0.0,362.92990155961775,0.0,9.5,19.0,4.400000095367432,298.15,35.22472222222222,780.620969611274,135.6203339046902,373.205,374.15,7.974000149700376,216.8505478286744,97.0,278.8000000953674,45673.28332957872,0.008656832164120037,0.2081820652455348,0.7831611025903451,591619.871069014,645285.9789812689,0.04400000095367432,0.7180284178376921,0.16365267601288044,0.0743189051957531
2021-12-07 14:00:00+00:00,88.80000305175781,15.296875,362.4316624471876,0.0,9.5,19.0,4.400000095367432,298.15,35.64916666666665,782.4728020562064,135.21655769772002,374.70166666666665,374.5358333333333,8.503972475528718,217.3521681933933,97.0,278.9,45628.962291604235,0.008716534636411873,0.2081695277263535,0.7831139376372346,591090.9050194945,644704.9357121295,0.04400000095367434,0.7179897352888595,0.16369656185713335,0.07431370190033286
2021-12-07 15:00:00+00:00,88.80000305175781,14.203125,363.7799953460693,0.0,9.5,19.0,4.400000095367432,298.15,32.57222222222222,781.6803825717502,135.5236930847168,374.6072222222222,375.15,7.406027875343959,217.1334402508206,97.0,278.87499990463255,45690.38708686092,0.00870157533180998,0.2081726691803199,0.7831257554878701,591875.2939720779,645561.4987991395,0.0440000009536743,0.717999427798445,0.16368556558157937,0.07431500566630123
2021-12-07 16:00:00+00:00,88.80000305175781,0.0,364.3587459564209,0.0,9.5,19.0,4.400000095367432,298.15,32.70277777777778,781.7037472703719,135.3543472290039,374.75166666666667,375.15,7.403722487158245,217.1399305301244,97.0,278.87499990463255,45634.657908568064,0.00870157533180998,0.2081726691803199,0.7831257554878701,591153.3757330794,644774.0987756469,0.04400000095367431,0.7179994277984451,0.1636855655815794,0.07431500566630123
2021-12-07 17:00:00+00:00,88.80000305175781,0.0,364.4229969024658,0.0,9.5,19.0,4.400000095367432,298.15,31.8336111111111,783.1699720594615,135.43816757202148,374.74888888888887,375.15,7.165638948016696,217.5472154405383,97.0,278.975000166893,45732.16799785287,0.008761547333479456,0.20816007505996934,0.7830783776065513,592461.975067725,646197.2724652023,0.044000000953674324,0.7179605702445774,0.163729649971273,0.07430977883047521
2021-12-07 18:00:00+00:00,88.80000305175781,0.0,364.90249671936033,0.0,9.5,19.0,4.400000095367432,298.15,30.83277777777778,782.0186710272893,135.77932739257812,374.55555555555554,375.15,6.949166895680957,217.2274092441136,97.0,279.07500007152555,45763.5621153559,0.008821879780934481,0.20814740524600375,0.7830307149730618,592914.4479719106,646686.6334574537,0.0440000009536743,0.7179214786474294,0.1637739998860488,0.07430452051284755
2021-12-07 19:00:00+00:00,88.80000305175781,25.390625,365.2474960327148,0.0,9.5,19.0,4.400000095367432,298.15,28.279722222222222,782.4452602810327,135.85506439208984,374.4511111111111,375.15,6.2348889048894245,217.20609891255705,97.0,279.475000166893,45748.494997111186,0.009066852646265213,0.2080959609442843,0.7828371864094504,592905.0560854028,646659.5377070084,0.044000000953674324,0.7177627466219058,0.16395408339037554,0.07428316903404444
2021-12-07 20:00:00+00:00,88.80000305175781,0.0,365.8649963378906,0.0,9.5,19.0,4.400000095367432,298.15,26.322777777777777,782.793045196533,136.32319259643555,374.82833333333326,375.15,5.92186117331187,217.34783691406253,97.0,279.9249999761581,45852.70908335129,0.009349524390547268,0.2080365998779851,0.7826138757314677,594470.7284740723,648347.66164701,0.04400000095367433,0.7175795770407222,0.16416189161279812,0.07425853039280547
2021-12-07 21:00:00+00:00,88.80000305175781,0.0,366.7074932098389,0.0,9.5,19.0,4.400000095367432,298.15,24.25444444444445,782.4133096143933,136.7289924621582,374.2816666666666,375.15,5.263500079843734,217.337031203376,97.0,279.7999999761581,45987.42715193931,0.00927024370372004,0.2080532488222188,0.7826765074740611,596156.8127802593,650192.0396837881,0.04400000095367432,0.7176309515580113,0.16410360656870546,0.07426544091960875
2021-12-07 22:00:00+00:00,88.80000305175781,17.203125,367.3972457885742,0.0,9.5,19.0,4.400000095367432,298.15,16.802222222222223,377.0625221988892,137.43975240919326,374.15,375.15,2.540222317195601,104.73958991580544,97.0,280.275,22239.824251530892,0.009574664690698217,0.20798932041495335,0.7824360148943483,288417.77266976086,314549.56616530963,0.04400000095367432,0.7174336796059451,0.1643274141104809,0.07423890532989967
2021-12-07 23:00:00+00:00,88.80000305175781,0.0,364.5765437444051,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.01226043701172,374.15,375.15,0.0,3.1738283876037165e-13,97.0,280.79999985694883,6.705609349788027e-11,0.009921235167537287,0.20791654061481715,0.7821622242176455,8.700049086680955e-10,9.487958185281047e-10,0.04400000095367434,0.7172090782395771,0.16458222722080745,0.07420869358594108
2021-12-08 00:00:00+00:00,88.80000305175781,0.0,361.0600484720866,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.0099334716797,373.9,375.15,0.0,3.1738283876037165e-13,97.0,280.5500000953674,6.711470770810416e-11,0.009754862138778499,0.2079514789508565,0.782293658910365,8.705798246020375e-10,9.494396061590597e-10,0.04400000095367434,0.7173169014052858,0.16445990046623885,0.07422319717480107
2021-12-08 01:00:00+00:00,88.80000305175781,0.0,357.6236944855584,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.02130508422852,373.15,375.15,0.0,3.1738283876037165e-13,95.75,280.475000166893,6.713822630599263e-11,0.009581555151809876,0.20798787341811995,0.7824305714300702,8.706916177057198e-10,9.49579033615261e-10,0.04400000095367431,0.7174292142773674,0.16433248008261603,0.07423830468634232
2021-12-08 02:00:00+00:00,88.80000305175781,0.0,354.7135682317945,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.94174575805664,372.9,375.15,0.0,3.1738283876037165e-13,91.25,280.62500002384184,6.706337759007156e-11,0.009228684933949172,0.20806197616387065,0.7827093389021801,8.693281000257654e-10,9.481275686940994e-10,0.044000000953674324,0.71765788162604,0.16407305406358655,0.07426906335669908
2021-12-08 03:00:00+00:00,88.80000305175781,0.0,351.0161595153808,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.9512710571289,372.15,375.15,0.0,3.1738283876037165e-13,90.0,279.99999990463255,6.721774781827798e-11,0.00872513196132731,0.20816772228812125,0.7831071457505514,8.707679146574015e-10,9.497487683438782e-10,0.04400000095367431,0.7179841648519184,0.1637028815887796,0.07431295260562766
2021-12-08 04:00:00+00:00,88.80000305175781,0.0,348.8475002288818,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.5011100769043,372.15,375.15,0.0,3.1738283876037165e-13,87.25,278.74999990463255,6.7297236114738e-11,0.007766691456578449,0.20836899479411855,0.7838643137493031,8.70730110202867e-10,9.498043626376843e-10,0.0440000009536743,0.7186051013701096,0.16299842120158664,0.07439647647462945
2021-12-08 05:00:00+00:00,88.80000305175781,0.5,357.88145959854126,0.0,9.5,19.0,4.400000095367432,298.15,19.46805555555556,540.5779810248482,135.35892875671385,372.6983333333333,375.15,4.495694455504418,150.1605509270563,81.0,278.9750000476837,31547.863573351442,0.007326932499480914,0.208461344175109,0.7842117233254101,407955.08648170653,445023.82618039445,0.044000000953674324,0.718889961814094,0.1626752434003361,0.07443479383189562
2021-12-08 06:00:00+00:00,88.80000305175781,4.59375,362.3845591184828,0.0,9.5,19.0,4.400000095367432,298.15,37.49833333333332,782.2555091857907,134.9272804260254,374.85722222222216,375.15,8.865222363736894,217.29319782257087,84.25,278.52500011920927,45579.986692561935,0.007386191748952984,0.20844889973271988,0.7841649085183272,589453.3710462193,643009.8554099796,0.0440000009536743,0.7188515773021296,0.16271879111796658,0.07442963062622952
2021-12-08 07:00:00+00:00,88.80000305175781,0.0,361.2548889160156,0.0,9.5,19.0,4.400000095367432,298.15,38.76583333333333,783.1746640692817,134.41200256347656,375.0572222222222,375.15,9.48122219324112,217.5485186343724,82.75,278.5000001430511,45463.35285314398,0.007243132726176466,0.20847894212750293,0.7842779251463206,587837.639722784,641257.0793252282,0.04400000095367433,0.7189442413482884,0.16261366257757076,0.0744420951204665
2021-12-08 08:00:00+00:00,88.80000305175781,0.0,362.8084968164232,0.0,9.5,19.0,4.400000095367432,298.15,35.94555555555555,781.692926635742,135.05448150634766,374.9163888888889,375.15,8.429722403420342,217.1356053500706,79.25,278.3499999284744,45618.80833781073,0.006867362179480206,0.20855785394230916,0.7845747838782107,589564.8125030018,643166.9122999293,0.04400000095367433,0.7191876268909103,0.16233753858007743,0.07447483357533805
2021-12-08 09:00:00+00:00,88.80000305175781,31.203125,361.4116511048211,0.0,9.5,19.0,4.400000095367432,298.15,34.76444444444445,782.9660839504666,134.87591265360516,371.7372222222222,375.15,6.745028029614025,217.4919687016806,78.0,278.5000001430511,45608.115357062685,0.006830203564699124,0.20856565725141318,0.7846041391838877,589398.6701908525,642988.2057354011,0.04400000095367433,0.7192116933658416,0.16231023485779378,0.07447807082269038
2021-12-08 10:00:00+00:00,88.80000305175781,0.0,361.6455635685391,0.0,9.5,19.0,4.400000095367432,298.15,49.979722222222215,783.6634636433919,133.82281000349258,371.50888888888886,375.15,5.333972308569484,217.68429663764107,77.0,278.82499995231626,45239.522601326345,0.006896069833422789,0.20855182533498123,0.784552104831596,584684.4489793711,637840.8880359295,0.044000000953674324,0.7191690337092784,0.16235863278141327,0.07447233255563401
2021-12-08 11:00:00+00:00,88.80000305175781,8.703125,363.1572525024414,0.0,9.5,19.0,4.400000095367432,298.15,30.47583333333333,782.1050208367242,134.64580532921687,373.36277777777775,375.15,5.965361159245173,217.2513952255249,75.75,279.02500011920927,45394.65972133659,0.006878907383725607,0.20855542944941763,0.7845656631668567,586676.6217483466,640015.3469209172,0.04400000095367432,0.7191801493837577,0.16234602190716402,0.07447382775540383
2021-12-08 12:00:00+00:00,88.80000305175781,7.203125,364.0120005713569,0.0,9.5,19.0,4.400000095367432,298.15,33.79333333333334,782.0089487542044,135.32721843295624,374.7672222222222,375.15,7.523027985758253,217.2247088538276,73.25,279.45000007152555,45549.40873346836,0.0068503654889480025,0.2085614232473209,0.784588211263731,588655.1431942036,642175.6984560288,0.04400000095367434,0.7191986351404415,0.1623250495807999,0.07447631432508432
2021-12-08 13:00:00+00:00,88.80000305175781,0.0,364.062172472212,0.0,9.5,19.0,4.400000095367432,298.15,34.231111111111105,781.86205013699,135.20127747429743,374.9716666666666,375.15,7.716694560713237,217.182445072598,71.25,279.57500007152555,45478.1275344026,0.006721881318158183,0.20858840492318678,0.784689713758655,587637.5950294222,641074.3948823452,0.0440000009536743,0.7192818492182779,0.16223064214980637,0.07448750767824153
2021-12-08 14:00:00+00:00,88.80000305175781,15.890625,360.6825661087036,0.0,9.5,19.0,4.400000095367432,298.15,41.02972222222223,785.9074872165256,135.7093734741211,374.8661111111111,375.15,10.012639157242248,218.3076361677382,71.0,279.275,45934.520908678445,0.006562102325811847,0.20862195851157952,0.7848159391626087,593413.8259387264,647386.8880064236,0.04400000095367434,0.7193853285325688,0.16211324354998774,0.07450142696376914
2021-12-08 15:00:00+00:00,88.80000305175781,0.0,360.6049961090088,0.0,9.5,19.0,4.400000095367432,298.15,40.631388888888885,789.5793937174479,135.64373397827148,374.9683333333333,375.15,10.1209444615576,219.24659516652423,73.0,278.95000007152555,46180.55586411883,0.006596708864477917,0.20861469113845965,0.7847885999970625,596618.6134282643,650880.766568604,0.04400000095367431,0.7193629162419027,0.16213867057915715,0.07449841222526564
2021-12-08 16:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,76.0,278.4249999761581,46412.171084248905,0.006621835275156873,0.20860941459221707,0.784768750132626,599630.1312002772,654164.4322242696,0.04400000095367431,0.7193466434790459,0.16215713223584372,0.0744962233314362
2021-12-08 17:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,77.5,278.15,46458.057641651794,0.006624410274079551,0.20860887384244328,0.7847667158834771,600224.9423414975,654813.1600704383,0.04400000095367432,0.7193449758126684,0.16215902422458575,0.07449599900907154
2021-12-09 10:00:00+00:00,0.0,40.1875,362.7719895426432,0.0,0.0,0.0,0.0,273.15,37.045,783.2023570590547,134.45984268188477,374.5233333333333,375.15,8.63191688378652,217.5562111282349,93.25,276.59999998807905,45793.55807111565,0.007145506321897274,0.20849944367240156,0.7843550500057012,455740.4630146872,509547.8937482481,0.0,0.7015284295024826,0.20410706312811214,0.09436450736940515
2021-12-09 11:00:00+00:00,0.0,0.0,363.22052366256713,0.0,0.0,0.0,0.0,273.15,35.30916666666668,785.3173319159614,134.65900955200195,374.4425,375.15,8.092389033900368,218.16798751407205,92.25,276.87500002384184,45939.56033396541,0.0072068820484332136,0.20848655476982902,0.7843065631817377,457221.7512933503,511200.73468575964,0.0,0.7014896420077706,0.2041510680348017,0.09435928995742773
2021-12-09 12:00:00+00:00,0.0,18.0,364.5424961090088,0.0,0.0,0.0,0.0,273.15,31.63194444444444,782.4542243448893,135.00828491210936,374.7761111111111,375.15,7.23630567908287,217.3483966488309,90.0,277.65,45762.70230610364,0.00742279209322096,0.2084412136604236,0.7841359942463554,455560.61403414526,509331.789243817,0.0,0.701353189745914,0.20430587486352692,0.09434093539055911
2021-12-09 13:00:00+00:00,0.0,4.703125,358.597888507843,0.0,0.0,0.0,0.0,273.15,46.20194444444445,783.3185124206541,135.6497573852539,374.01666666666665,375.15,11.314639013343388,217.58986553616,87.0,277.82500007152555,46001.93166781356,0.007264908874327631,0.2084743691363912,0.7842607219892812,457869.27479926223,511921.54450894316,0.0,0.7014529704453663,0.20419267238934272,0.09435435716529099
2021-12-09 15:00:00+00:00,0.0,0.0,358.4627159203423,0.0,0.0,0.0,0.0,273.15,47.10166666666667,782.0976895480685,135.15797424316406,374.4158333333333,375.15,11.636277927557623,217.249359258016,89.25,276.9250000357628,45912.452518301296,0.006998579998022626,0.20853029820041524,0.7844711218015621,456856.1009964809,510803.2327054849,0.0,0.7016212801793977,0.20400172285274673,0.09437699696785555
2021-12-09 16:00:00+00:00,0.0,0.0,358.2902473449707,0.0,0.0,0.0,0.0,273.15,47.19888888888889,782.2983577134873,135.1821174621582,374.6111111111111,375.15,11.830250114070044,217.3745444318984,89.0,277.2249999284744,45882.730091697296,0.007126886408262147,0.20850335385426497,0.7843697597374729,456619.34535027825,510531.5532080226,0.0,0.7015401965918132,0.20409371321541883,0.09436609019276793
2021-12-09 17:00:00+00:00,0.0,0.0,358.1659172058105,0.0,0.0,0.0,0.0,273.15,47.29833333333335,782.7276430257159,135.2270164489746,374.6111111111111,375.15,11.897722406652235,217.4117999945748,89.0,277.19999995231626,45927.29759740137,0.007114468123665241,0.2085059616940303,0.7843795701823044,457057.1591351114,511021.733812058,0.0,0.7015480444575262,0.2040848097118289,0.09436714583064482
2021-12-09 18:00:00+00:00,0.0,0.0,358.2312473297119,0.0,0.0,0.0,0.0,273.15,45.67305555555556,784.5149724833168,135.46735777113173,374.4611111111111,375.15,11.411194642119938,217.92082645416264,88.75,276.9500000119209,46155.61127255169,0.0069718223699366455,0.2085359173023133,0.78449226032775,459263.2992411727,513496.1424864208,0.0,0.7016381894569248,0.20398253906206146,0.09437927148101383
2021-12-09 19:00:00+00:00,0.0,55.109375,359.4524978637695,0.0,0.0,0.0,0.0,273.15,43.41250000000001,783.1641230773924,135.96085739135742,374.5344444444445,375.15,10.875028028223252,217.5339385816787,88.75,276.59999998807905,46302.504524745535,0.006803028803778526,0.2085713639512065,0.784625607245015,460646.63465174224,515052.0774683182,0.0,0.7017448550360004,0.20386152560426923,0.09439361935973041
2021-12-09 20:00:00+00:00,0.0,0.0,360.16099431991574,0.0,0.0,0.0,0.0,273.15,41.99944444444444,786.3264596557616,136.1319580078125,374.5516666666667,375.15,10.37988914754656,218.3471891233657,91.75,275.97499998807905,46653.39130186204,0.006729100022534849,0.2085868889952677,0.7846840109821975,464102.9329200072,518920.66769969516,0.0,0.701791571583779,0.20380852508590325,0.0943999033303177
2021-12-09 21:00:00+00:00,0.0,24.890625,360.98037185668943,0.0,0.0,0.0,0.0,273.15,39.64138888888889,788.406735297309,136.47940063476562,374.5438888888889,375.15,9.823472457726796,219.00187104966915,93.5,275.62500002384184,46955.75255375335,0.0066892331378670036,0.20859526104104795,0.7847155058210851,467092.04256497964,522265.05181563983,0.0,0.7018167636760977,0.20377994433635954,0.0944032919875428
2021-12-09 22:00:00+00:00,0.0,0.0,362.3224987030029,0.0,0.0,0.0,0.0,273.15,36.05333333333333,791.1953124491372,136.4575653076172,374.0883333333333,374.5963888888888,8.449388848013347,219.776476580302,94.5,275.47499998807905,47139.949392323186,0.006688935951764625,0.20859532345012943,0.7847157405981059,468924.1991201981,524313.6396561778,0.0,0.7018169514687432,0.20377973128321156,0.09440331724804507
2021-12-09 23:00:00+00:00,0.0,17.796875,362.1498615434434,0.0,0.0,0.0,0.0,273.15,35.554444444444435,791.830118899875,136.63894653320312,373.8666666666667,374.15,8.20180568403668,219.9694780900744,94.25,275.4,47253.34596732388,0.006636021280006494,0.20860643553119862,0.7847575431887949,470027.1716570933,525549.8531686988,0.0,0.7018503881937098,0.2037417968929377,0.09440781491335244
2021-12-10 00:00:00+00:00,0.0,0.0,361.9750007629394,0.0,0.0,0.0,0.0,273.15,35.11527777777778,788.0488749864363,136.69522094726562,373.4855555555556,374.15,8.232361166874568,218.90246553632943,93.0,275.4750000476837,47034.2553569339,0.006583461382713047,0.20861747310963027,0.7847990655076568,467823.1329853672,523088.3830297645,0.0,0.7018836003645089,0.20370411726222643,0.09441228237326472
2021-12-10 01:00:00+00:00,0.0,0.0,362.28749694824216,0.0,0.0,0.0,0.0,273.15,35.428333333333335,789.474988149007,136.75270080566406,373.9961111111111,374.15,8.176444630755318,219.29860904269748,89.25,275.4,47152.02312847127,0.006286190723794652,0.20867989994800312,0.7850339093282023,468854.2021342584,524257.8293102122,0.0,0.7020714362829685,0.2034910150207407,0.09443754869629072
2021-12-10 02:00:00+00:00,0.0,0.0,361.8600257873535,0.0,0.0,0.0,0.0,273.15,35.445833333333326,786.233712887234,136.7053260803223,374.02,374.15,8.321305524375704,218.3982542673748,87.25,275.5250000596046,46920.87104265292,0.006200849488787306,0.20869782160735464,0.785101328903858,466515.68599829485,521647.70947341196,0.0,0.7021253585134822,0.2034298395635513,0.09444480192296649
2021-12-10 03:00:00+00:00,0.0,0.0,362.1022856733534,0.0,0.0,0.0,0.0,273.15,35.31861111111111,791.3416541714138,136.79701771206325,371.9452777777777,374.15,8.124833414753278,219.8171264733209,88.5,275.2999999761581,47296.00131426831,0.006189657580183932,0.20870017190816137,0.7851101705116547,470240.1623813369,525812.9639256021,0.0,0.7021324299658704,0.2034218169107656,0.09444575312336399
2021-12-10 04:00:00+00:00,0.0,39.0,359.9541075473361,0.0,0.0,0.0,0.0,273.15,40.47249999999999,785.850898284912,136.38867950439453,372.25555555555553,374.15,8.836027770439784,218.29191673702672,89.5,275.3250000119209,46823.38538338642,0.006270265659318294,0.20868324421154313,0.7850464901291385,465578.94495849794,520596.42278397694,0.0,0.7020814984918979,0.2034795993165733,0.09443890219152873
2021-12-10 05:00:00+00:00,0.0,0.0,358.90188639958694,0.0,0.0,0.0,0.0,273.15,43.49444444444444,783.0625037807887,133.97824478149414,374.0133333333333,374.285,10.855666712125142,217.51736325158012,89.5,275.4500000119209,45811.85903208827,0.006326056528021429,0.2086715281291155,0.7850024153428631,455546.61119251995,509375.5455552237,0.0,0.7020462470329069,0.20351959254570767,0.09443416042138536
2021-12-10 06:00:00+00:00,0.0,16.203125,358.3919338226318,0.0,0.0,0.0,0.0,273.15,44.55833333333333,782.4022954474555,133.3257293701172,374.5202777777778,375.15,11.161916949484082,217.3339711888632,91.5,275.4249999761581,45554.43933638447,0.006455066977115442,0.20864443593480575,0.7849004970880787,453045.68607108097,506572.15229133266,0.0,0.701964730181804,0.2036120744513588,0.09442319536683716
2021-12-10 07:00:00+00:00,0.0,0.0,359.24499740600584,0.0,0.0,0.0,0.0,273.15,44.58722222222224,782.6475900099008,133.28127670288086,374.3605555555556,375.15,11.07041691382726,217.4007200325861,92.75,275.3250000119209,45570.07342862123,0.006496477679540167,0.20863573968729657,0.7848677826331633,453220.0595454668,506764.89582409675,0.0,0.7019385638420267,0.203641760497051,0.0944196756609223
2021-12-10 08:00:00+00:00,0.0,0.0,358.9400009155273,0.0,0.0,0.0,0.0,273.15,44.50555555555556,782.3734684922958,133.2209434509277,374.2338888888889,375.15,11.066972406175402,217.35551731533485,94.0,275.14999997019765,45562.45136646118,0.006502233693432603,0.20863453092437917,0.7848632353821883,453146.8792175841,506682.759573176,0.0,0.7019349267491505,0.20364588682523552,0.09441918642561396
2021-12-10 09:00:00+00:00,0.0,38.109375,360.7572336324056,0.0,0.0,0.0,0.0,273.15,40.44972222222223,783.6125481160482,133.93202209472656,374.3561111111111,375.15,9.827194600105283,217.6701529693604,94.0,275.32499995231626,45849.02869559478,0.006583454854041469,0.2086174744806513,0.7847990706653072,456034.35081457114,509906.959531895,0.0,0.7018836044899002,0.20370411258191742,0.09441228292818239
2021-12-10 10:00:00+00:00,0.0,0.0,362.40500297546384,0.0,0.0,0.0,0.0,273.15,38.03166666666666,782.9548593987358,134.30352783203125,374.5652777777778,375.15,9.061472415924074,217.5322840330336,94.0,275.9,45841.88041903417,0.006856627360818298,0.20856010825422813,0.7845832643849535,456088.667510401,509952.8770027661,0.0,0.7017109849590143,0.20389995163792776,0.09438906340305789
2021-12-10 11:00:00+00:00,0.0,0.0,362.04249038696287,0.0,0.0,0.0,0.0,273.15,38.01777777777777,782.8329171752928,134.75025177001953,374.5294444444445,375.15,9.092861303488412,217.4535885535347,94.5,276.0500000357628,45962.20892440619,0.006966106582958198,0.20853711761757876,0.784496775799463,457336.2507725744,511341.8462587517,0.0,0.7016418014921241,0.20397844116213032,0.09437975734574552
2021-12-10 12:00:00+00:00,0.0,0.0,361.27499809265134,0.0,0.0,0.0,0.0,273.15,40.06916666666668,782.6026342603893,134.2804298400879,374.1494444444444,375.15,9.764666798644594,217.3896212387085,95.0,275.9249999761581,45809.226307038545,0.006941290970349697,0.2085423288962266,0.7845163801334238,455802.6425148688,509628.48342563916,0.0,0.7016574834228035,0.2039606498120733,0.0943818667651232
2021-12-10 13:00:00+00:00,0.0,34.6875,360.4993051232232,0.0,0.0,0.0,0.0,273.15,41.34666666666666,782.4509628634984,133.61434173583984,374.45,375.15,10.232250281439883,217.34749037848584,96.0,275.50000002384184,45643.46248866862,0.006806420253088951,0.2085706517468513,0.7846229280000597,454091.6177360375,507722.68616022303,0.0,0.701742711917935,0.20386395699900586,0.09439333108305913
2021-12-10 14:00:00+00:00,0.0,0.0,361.3652099609375,0.0,0.0,0.0,0.0,273.15,39.33333333333332,783.1013876342774,134.22638702392578,374.2288888888889,375.15,9.534861348734964,217.52816436767583,96.0,275.14999994039533,45949.03095407056,0.0066396605106436475,0.20860567129276483,0.7847546681965915,457054.87601958244,511044.98739061534,0.0,0.7018480885797811,0.2037444058342243,0.09440750558599464
2021-12-10 15:00:00+00:00,0.0,22.8125,362.0274929046631,0.0,0.0,0.0,0.0,273.15,37.64500000000001,782.6099639383948,134.87216567993164,374.3455555555555,375.15,9.035472401777902,217.39165743933788,96.75,275.6000000476837,46065.78439081808,0.006907918392136034,0.20854933713765142,0.7845427444702125,458339.9972537739,512467.2939129852,0.0,0.7016785726954156,0.2039367237637339,0.09438470354085045
2021-12-10 16:00:00+00:00,0.0,0.0,363.255016708374,0.0,0.0,0.0,0.0,273.15,34.49194444444445,780.9418033006455,135.23554229736328,374.8636111111111,375.15,8.149250144958495,216.9574459372627,97.0,276.25000002384184,45982.990371331915,0.00725039253888501,0.20847741756683416,0.7842721898942808,457674.05474468454,511704.0684309995,0.0,0.7014621444636998,0.204182264348717,0.09435559118758323
2021-12-10 17:00:00+00:00,0.0,16.5,364.17189783944025,0.0,0.0,0.0,0.0,273.15,31.89638888888888,781.5344714355467,135.63038668738469,374.65,375.15,7.332055690288543,217.09290941874195,97.0,276.75000002384184,46068.86244322804,0.0075092036892675145,0.20842306722525383,0.7840677290854787,458648.31970055355,512779.23307134653,0.0,0.7012985770163755,0.20436783370065317,0.09433358928297135
2021-12-10 18:00:00+00:00,0.0,6.390625,360.9906095716688,0.0,0.0,0.0,0.0,273.15,40.01,784.6903022766112,136.4729347229004,374.2183333333333,375.15,9.633972302542793,217.96952947828507,96.5,278.07500007152555,46320.458536101745,0.008192471625959388,0.20827958095854854,0.7835279474154921,461470.8317544568,515897.37053437636,0.0,0.7008667115751392,0.2048577905433186,0.09427549788154227
2021-12-10 19:00:00+00:00,0.0,0.0,362.4812028884887,0.0,0.0,0.0,0.0,273.15,38.062777777777775,785.0067021348741,136.19369888305664,374.5144444444444,375.15,8.94955570101738,218.0780202611288,96.0,278.50000002384184,46173.75135560566,0.008393174988909229,0.20823743325232907,0.7833693917587617,460102.3579981633,514356.515841,0.0,0.7007398433408996,0.20500172417066467,0.09425843248843577
2021-12-10 20:00:00+00:00,0.0,24.0,360.6974950896369,0.0,0.0,0.0,0.0,273.15,41.51083333333333,784.74001566569,136.15724182128906,374.4505555555555,375.15,10.134889044761657,217.983338063558,95.5,278.69999995231626,46112.594177853876,0.008465661754758895,0.20822221103150065,0.7833121272137405,459526.54351831565,513708.841677294,0.0,0.700694021810564,0.20505370928034397,0.09425226890909218
2021-12-10 21:00:00+00:00,0.0,0.0,362.6099082395765,0.0,0.0,0.0,0.0,273.15,36.79666666666667,785.4672942097982,136.3135757446289,374.50638888888886,375.15,8.768305673334336,218.185360031128,95.75,278.94999995231626,46166.912444614216,0.008634780859881014,0.208186696019425,0.783178523120694,460146.3261304467,514392.4482528684,0.0,0.7005871127040733,0.20517499902308975,0.09423788827283705
2021-12-10 22:00:00+00:00,0.0,11.703125,365.0278633499145,0.0,0.0,0.0,0.0,273.15,30.355,797.7976912265352,136.86122131347656,374.6097222222222,375.15,6.845277921226289,221.7725069893731,96.0,279.29999985694883,47021.040021554145,0.008867414433964488,0.20813784296886748,0.7829947425971681,468769.43016709754,524019.15219242364,0.0,0.7004400464667109,0.20534184754218965,0.09421810599109946
2021-12-10 23:00:00+00:00,0.0,0.0,365.6189024501376,0.0,0.0,0.0,0.0,273.15,29.15055555555556,794.9751488749182,136.924560546875,374.65,375.15,6.31883350610733,220.82643143547912,96.0,279.3499998092651,46867.97751511906,0.00889781604484618,0.2081314586305823,0.7829707253245715,467257.8282194493,522327.70179971424,0.0,0.7004208266458182,0.20536365267374684,0.0942155206804349
2021-12-11 00:00:00+00:00,0.0,14.40625,366.35871487723455,0.0,0.0,0.0,0.0,273.15,26.816666666666663,800.1825360616047,137.15578842163086,374.4,375.15,5.629805625544655,222.272926818,95.75,279.4249999761581,47241.96243325549,0.008920506383295218,0.20812669365950803,0.7829527999571968,470997.11394721846,526506.4198062937,0.0,0.7004064817906811,0.20537992709457417,0.09421359111474467
2021-12-11 01:00:00+00:00,0.0,0.0,366.46499862670896,0.0,0.0,0.0,0.0,273.15,26.438888888888886,795.9933111402722,136.9582977294922,374.4,375.15,5.68136123418808,221.10925345102947,94.75,279.7749998807907,46868.26139105137,0.009041733755784367,0.2081012359112853,0.7828570303329304,467328.5190285487,522398.72616303404,0.0,0.7003298405486509,0.2054668775596441,0.09420328189170506
2021-12-11 02:00:00+00:00,0.0,0.0,366.48249473571775,0.0,0.0,0.0,0.0,273.15,25.95638888888889,797.1196388583712,136.87529754638672,374.65,375.15,5.225000262260437,221.4221222093371,94.25,280.07500007152555,46855.893127248746,0.00918011651399839,0.20807217553206034,0.7827477079539413,467270.44589419547,522326.1203187128,0.0,0.7002423510720113,0.2055661354850249,0.09419151344296384
2021-12-11 03:00:00+00:00,0.0,0.0,366.8099998474121,0.0,0.0,0.0,0.0,273.15,25.1625,798.2688053385416,136.84751892089844,374.65,375.15,5.200000166893005,221.7413352500068,93.75,280.0000001430511,46926.48604192503,0.009085376311075068,0.20809207097467425,0.7828225527142507,467929.691318441,523068.3124177029,0.0,0.7003022487742959,0.2054981807790167,0.09419957044668736
2021-12-11 04:00:00+00:00,0.0,0.0,366.04299316406247,0.0,0.0,0.0,0.0,273.15,28.76,798.2122128295896,136.81430053710938,374.7972222222222,375.15,6.153361321422789,221.76930603027344,94.0,280.15,46886.65127480918,0.009202802642424172,0.20806741144509092,0.7827297859124849,467587.887596246,522679.7028441467,0.0,0.700228008017012,0.2055824078635729,0.09418958411941508
2021-12-11 05:00:00+00:00,0.0,25.1875,365.3224967956543,0.0,0.0,0.0,0.0,273.15,30.389166666666668,795.7614894782171,136.6647769165039,374.4,375.15,6.63566678762436,221.0491871770224,94.75,280.00000002384184,46716.62532605295,0.009181397141780973,0.208071906600226,0.782746696257993,465882.1997426469,520774.23450075905,0.0,0.7002415414110349,0.2055670540557133,0.09419140453325192
2021-12-11 06:00:00+00:00,0.0,10.5,363.6706356620789,0.0,0.0,0.0,0.0,273.15,34.32222222222222,786.0638205125595,136.54457092285156,374.3475,375.15,7.883500069379807,218.35106202443447,95.5,280.0500000953674,46098.48444677202,0.009284934373486112,0.20805016378156793,0.782664901844946,459765.82516647055,513931.54439142765,0.0,0.7001760805550165,0.20564132023047624,0.09418259921450735
2021-12-11 07:00:00+00:00,0.0,0.0,364.1338717884488,0.0,0.0,0.0,0.0,273.15,33.69472222222222,790.5478572591142,136.67091751098633,374.7744444444444,375.15,7.582250152826308,219.5966278500028,95.75,280.0999999284744,46396.064867867586,0.009340722771426394,0.20803844821800047,0.7826208290105732,462759.8188001449,517275.1950198893,0.0,0.7001408080436309,0.2056813373438204,0.09417785461254881
2021-12-11 08:00:00+00:00,0.0,0.0,363.2079197756449,0.0,0.0,0.0,0.0,273.15,35.73694444444445,788.6583687506779,136.67155403137207,374.3933333333333,375.15,8.238861233790717,219.07176925235328,92.0,279.95000007152555,46310.189342921105,0.008886986374551233,0.20813373286134423,0.7829792807641045,461691.8246047964,516106.2970827287,0.0,0.7004276731500239,0.20535588522753895,0.09421644162243724
2021-12-11 09:00:00+00:00,0.0,22.109375,363.9648053381178,0.0,0.0,0.0,0.0,273.15,33.64194444444445,792.4426312764484,136.28065490722656,374.2694444444444,375.15,7.595027895503574,220.120152130127,82.25,280.4750000476837,46312.46172127627,0.008241764859970723,0.20826922937940615,0.7834890057606231,461414.0953898903,515831.23791238986,0.0,0.7008355529301286,0.20489314042287232,0.09427130664699915
2021-12-11 10:00:00+00:00,0.0,9.09375,363.6078300539653,0.0,0.0,0.0,0.0,273.15,33.091944444444444,796.0887691073947,137.34894866943358,371.2161111111111,375.15,6.07786113553577,221.1159784105089,80.75,280.62500002384184,46865.19819796997,0.008175435812494945,0.20828315847937606,0.783541405708129,466889.8194686096,521956.4273512243,0.0,0.7008774799722578,0.20484557365965755,0.09427694636808469
2021-12-11 11:00:00+00:00,0.0,0.0,365.6755203755697,0.0,0.0,0.0,0.0,273.15,30.23194444444444,800.6128482903372,136.36698150634766,374.4272222222222,375.15,6.490555511315664,222.3924583774144,79.25,280.37500002384184,46836.28888775773,0.00788977630780922,0.20834314697536005,0.7837670767168307,466467.46414745774,521500.10359057307,0.0,0.7010580405280188,0.2046407254098014,0.09430123406217973
2021-12-11 12:00:00+00:00,0.0,0.0,366.3039263576931,0.0,0.0,0.0,0.0,273.15,29.341388888888886,801.6033619181313,136.29547882080078,374.9,375.15,6.344500084320704,222.6676008563572,79.5,280.3499999284744,46873.82552663734,0.00790103511860947,0.208340782625092,0.7837581822562986,466846.6093976281,521923.354391427,0.0,0.7010509242312828,0.20464879893907081,0.09430027682964638
2021-12-11 13:00:00+00:00,0.0,0.0,365.2240416442023,0.0,0.0,0.0,0.0,273.15,31.274722222222227,801.1707561577691,136.49064254760742,374.65,375.15,6.750305622551177,222.5474331325956,82.25,279.5999999284744,47041.45864168832,0.007764864637872465,0.2083693784260468,0.7838657569360807,468451.8781925856,523725.59209656937,0.0,0.7011369916401783,0.20455115436765492,0.09431185399216675
2021-12-11 14:00:00+00:00,0.0,24.296875,363.726641354031,0.0,0.0,0.0,0.0,273.15,35.67194444444444,800.4283048163519,136.412109375,374.3827777777777,375.15,8.292500188880496,222.3411965518528,87.25,278.37500002384184,47177.52051213163,0.007568419139904645,0.20841063198062001,0.7840209488794754,469713.82473316515,525147.4113349199,0.0,0.7012611518601536,0.20441029301697697,0.0943285551228695
2021-12-11 15:00:00+00:00,0.0,0.0,364.3752331966824,0.0,0.0,0.0,0.0,273.15,34.22055555555556,799.8555272928872,136.5540771484375,374.8444444444444,375.15,7.743250180615318,222.18209173414448,86.0,278.82500007152555,47116.65935381498,0.007695900874162446,0.20838386081642588,0.7839202383094116,469168.1389150056,524530.2136557382,0.0,0.7011805796697614,0.20450170319302188,0.09431771713721665
2021-12-11 16:00:00+00:00,0.0,0.0,364.115770801968,0.0,0.0,0.0,0.0,273.15,34.72694444444445,798.6752359347872,136.44054412841797,374.6561111111111,375.15,7.815277967982821,221.8542323896621,84.5,278.6749999761581,47033.31952201039,0.007484966120511691,0.20842815711469254,0.7840868767647957,468238.74163253314,523502.8920708953,0.0,0.7013138954296574,0.20435045476571292,0.09433564980462984
2021-12-11 17:00:00+00:00,0.0,0.0,362.78749504089353,0.0,0.0,0.0,0.0,273.15,37.756388888888885,799.0417995876737,136.21075439453125,374.19,375.15,8.877861354086132,221.82749618530275,83.0,277.2250000476837,47221.35932694771,0.0066496171146262035,0.2086035804059285,0.7847468024794453,469715.4306399997,525200.5278491632,0.0,0.7018417970361579,0.20375154367058437,0.0944066592932578
2021-12-11 18:00:00+00:00,0.0,30.0,362.4663973236084,0.0,0.0,0.0,0.0,273.15,38.08833333333333,797.8427721659342,136.52249908447266,374.2372222222222,375.15,8.976361220412784,221.6229930496216,89.0,276.72499998807905,47343.80165080755,0.006882095381534335,0.2085547599698778,0.7845631446485879,471043.6167441805,526672.5836838793,0.0,0.7016948910355256,0.20391821039907354,0.09438689856540089
2021-12-11 19:00:00+00:00,0.0,14.609375,364.0224975585937,0.0,0.0,0.0,0.0,273.15,34.340555555555554,801.0264775085449,136.55095672607422,374.15,375.15,7.76150009950002,222.50735513899068,87.75,277.15,47469.725013718926,0.006990810240430874,0.2085319298495095,0.7844772599100596,472348.1889538484,528125.115844968,0.0,0.7016261902279394,0.20399615234014942,0.09437765743191132
2021-12-11 20:00:00+00:00,0.0,0.0,364.54163476943967,0.0,0.0,0.0,0.0,273.15,33.86361111111111,799.9454381646052,136.66597747802734,374.2355555555556,375.15,7.734138989978367,222.20706636216903,85.75,277.1749999165535,47441.31317371079,0.006844498649843984,0.20856265528353277,0.7845928460666233,471995.93187775434,527739.4748568645,0.0,0.7017186493852409,0.20389125624877114,0.09439009436598787
2021-12-11 21:00:00+00:00,0.0,0.0,365.25074615478513,0.0,0.0,0.0,0.0,273.15,30.961666666666662,801.0522197299532,136.9729995727539,374.4,375.15,6.873611132568783,222.51450613657644,84.5,277.2249999284744,47605.089114694565,0.0067689774078318775,0.20857851474435532,0.7846525078478128,473589.3341366526,529525.3138464188,0.0,0.7017663726423444,0.20383711360585635,0.09439651375179928
2021-12-11 22:00:00+00:00,0.0,18.09375,365.5156370502048,0.0,0.0,0.0,0.0,273.15,30.22111111111112,801.5325048828123,136.85870742797852,374.43611111111113,375.15,6.462889069716135,222.64791880289715,86.5,276.6249999642372,47697.11663739283,0.006643339555422066,0.20860489869336135,0.7847517617512165,474444.83635100647,530488.948399943,0.0,0.7018457638056611,0.20374704332006818,0.09440719287427073
2021-12-11 23:00:00+00:00,0.0,0.0,364.9864645512898,0.0,0.0,0.0,0.0,273.15,32.05305555555555,801.0028049553764,136.8685646057129,374.4,375.15,6.9631112592750135,222.4971225441828,90.25,276.07499995231626,47763.99548646001,0.006666632216398848,0.20860000723455624,0.7847333605490449,475121.2233802172,531243.9180768076,0.0,0.7018310452213502,0.20376374174140247,0.09440521303724735
2021-12-12 00:00:00+00:00,0.0,16.5,364.3699954986572,0.0,0.0,0.0,0.0,273.15,34.14888888888889,800.3665333048501,136.8557243347168,374.3041666666667,375.15,7.704555670420329,222.3025870090061,93.5,275.4999999642372,47821.17743491736,0.006630344929834265,0.20860762756473478,0.7847620275054309,475672.65078387875,531862.5342699066,0.0,0.7018539750510128,0.20373772755765074,0.09440829739133647
2021-12-12 01:00:00+00:00,0.0,0.0,364.6424983978271,0.0,0.0,0.0,0.0,273.15,32.664722222222224,799.0932197909883,136.67824935913086,374.65,375.15,7.146500152614381,221.97033970726864,94.5,275.4249999761581,47696.166529889495,0.006665297863442802,0.208600287448677,0.7847344146878802,474445.87330144824,530488.8689740684,0.0,0.7018318883981932,0.20376278514653653,0.09440532645527015
2021-12-12 02:00:00+00:00,0.0,0.0,364.9049953460693,0.0,0.0,0.0,0.0,273.15,32.528333333333336,801.9114535013833,137.05062866210938,374.4,375.15,7.224305734501945,222.7531819831001,94.75,275.6750000357628,47951.262375648526,0.006802051007060255,0.20857156928851733,0.7846263797044224,477049.0521257659,533391.7854171529,0.0,0.7017454729231175,0.20386082460346633,0.09439370247341612
2021-12-12 03:00:00+00:00,0.0,0.0,365.2498418574863,0.0,0.0,0.0,0.0,273.15,31.285,800.5859490627712,136.96228408813477,374.4,375.15,6.756611164146,222.3849866061741,90.0,276.4,47715.655541915534,0.006802031814450052,0.2085715733189655,0.7846263948665845,474705.0792873878,530770.9745491386,0.0,0.7017454850512675,0.20386081084392565,0.09439370410480677
2021-12-12 04:00:00+00:00,0.0,0.0,364.437498474121,0.0,0.0,0.0,0.0,273.15,33.14805555555556,798.7816500006778,136.82265090942383,375.28722222222217,375.15,7.346277893384298,221.88379209306515,89.75,276.275,47581.09936982152,0.006723931196108426,0.20858797444881721,0.7846880943550743,473329.2101487181,529237.0019082583,0.0,0.7017948378042054,0.20380481951723597,0.09440034267855867
2021-12-12 05:00:00+00:00,0.0,38.40625,363.1976156785753,0.0,0.0,0.0,0.0,273.15,36.56055555555557,799.2463623725041,136.4954719543457,374.3972222222222,375.15,8.595777877966562,221.90524047003865,89.5,276.275,47494.935813405355,0.006705327170934154,0.20859188129410383,0.784702791534962,472463.21957211196,528269.7691528633,0.0,0.7018065937983885,0.2037914821921287,0.09440192400948279
2021-12-12 06:00:00+00:00,0.0,0.0,359.96110560735065,0.0,0.0,0.0,0.0,273.15,43.489444444444445,799.8193480088974,135.83388137817383,374.065,375.15,10.605361261632709,222.17204143948027,88.0,276.19999995231626,47311.45691465395,0.006558987516012764,0.2086226126216373,0.7848183998623499,470568.7071226195,526159.6689973379,0.0,0.7018990650747454,0.20368657235152784,0.09441436257372662
2021-12-12 07:00:00+00:00,0.0,13.390625,357.7822432051764,0.0,0.0,0.0,0.0,273.15,48.663055555555545,793.9274252488876,135.6479721069336,374.2055555555555,375.15,12.058611267407732,220.5353961690268,88.5,276.09999998807905,46915.64410877955,0.0065497321008666605,0.208624556258818,0.7848257116403153,466627.5306773856,521753.41250520165,0.0,0.7019049134272624,0.2036799373211217,0.09441514925161588
2021-12-12 08:00:00+00:00,0.0,0.0,358.88365688959755,0.0,0.0,0.0,0.0,273.15,45.94611111111112,797.4280692545573,135.4724082946777,374.3880555555555,375.15,11.44958354393641,221.50779744466155,86.75,276.37500002384184,47014.69187592364,0.006546502966492963,0.20862523437703648,0.7848282626564705,467611.1494079143,522853.41236212454,0.0,0.7019069538642141,0.20367762241941617,0.09441542371636982
2021-12-12 09:00:00+00:00,0.0,29.203125,360.053260790507,0.0,0.0,0.0,0.0,273.15,43.09638888888889,797.7568499077692,135.56602478027344,374.22777777777776,375.15,10.57697240776486,221.5991250652737,86.5,276.6749999761581,47015.543892700785,0.006666669575907841,0.20859999938905935,0.7847333310350327,467676.19301570725,522919.45708963065,0.0,0.7018310216138951,0.20376376852436087,0.09440520986174401
2021-12-12 10:00:00+00:00,0.0,0.0,361.1224960327148,0.0,0.0,0.0,0.0,273.15,40.924722222222215,796.8209816657169,136.19623947143555,374.4858333333333,375.15,10.069028002950878,221.33916177113852,88.75,276.65,47182.96003270874,0.006826920651293171,0.20856634666322843,0.7846067326854784,469417.25563212275,524857.2336705555,0.0,0.701729757313176,0.20387865416307518,0.09439158852374883
2021-12-12 11:00:00+00:00,0.0,0.0,360.4036608801948,0.0,0.0,0.0,0.0,273.15,42.340833333333336,796.8000909593368,135.9093132019043,374.205,375.15,10.383166906833653,221.33335912492527,91.25,276.12500002384184,47171.84292532055,0.006763776886555903,0.20857960685382326,0.7846566162596208,469276.81735749694,524703.7327947486,0.0,0.701769658918849,0.2038333852833127,0.09439695579783816
2021-12-12 12:00:00+00:00,0.0,0.0,361.1257730144925,0.0,0.0,0.0,0.0,273.15,41.406666666666645,799.8571517774794,135.6724853515625,374.10777777777776,375.15,10.015694627232024,222.1825426949396,91.75,276.6750000357628,47176.343209537765,0.007068433998222518,0.20851562886037328,0.7844159371414042,469465.58727902744,524897.7905502343,0.0,0.7015771360269706,0.2040518049558284,0.09437105901720116
2021-12-12 13:00:00+00:00,0.0,0.0,360.6702573437161,0.0,0.0,0.0,0.0,273.15,41.39250000000001,798.1571040344237,135.74429321289062,374.2916666666666,375.15,10.17616690635681,221.76352473364943,92.0,276.87500002384184,47066.965596139686,0.007187491580562244,0.20849062676808194,0.7843218816513559,468433.3062158616,523736.9907913257,0.0,0.7015018962175534,0.20413716547775201,0.09436093830469457
2021-12-12 14:00:00+00:00,0.0,55.203125,361.3824962615967,0.0,0.0,0.0,0.0,273.15,39.32083333333333,798.6856208631727,136.10948181152344,374.4508333333333,375.15,9.59352792342504,221.8471637725831,92.5,277.0499999761581,47195.00882344012,0.007315198249665236,0.20846380836757028,0.7842209933827644,469768.0814502125,525222.2168177547,0.0,0.7014211884000173,0.20422872952451893,0.09435008207546366
2021-12-12 15:00:00+00:00,0.0,0.0,361.933591448466,0.0,0.0,0.0,0.0,273.15,38.82944444444444,800.3166545613607,136.07317352294922,374.5316666666666,375.15,9.29963907612695,222.3101820161608,89.0,277.3499999284744,47227.632807960355,0.007189263147200104,0.20849025473908797,0.784320482113712,470033.18308165076,525525.6516310042,0.0,0.7015007766412396,0.2041384356513373,0.0943607877074231
2021-12-12 16:00:00+00:00,0.0,0.0,361.46798697577583,0.0,0.0,0.0,0.0,273.15,40.36694444444444,800.5384800381129,136.09888458251953,374.21527777777777,375.15,9.86702786895964,222.3718004226685,89.75,276.7000000119209,47360.643962752016,0.00692754434597267,0.20854521568734571,0.7845272399666815,471232.7535245084,526881.5101807419,0.0,0.7016661704026425,0.20395079432282187,0.09438303527453572
2021-12-12 17:00:00+00:00,0.0,0.0,361.4575065612793,0.0,0.0,0.0,0.0,273.15,39.85694444444445,799.3844119432235,136.0629653930664,374.6086111111111,375.15,9.726222481197782,222.0512257258098,92.25,276.3500000476837,47339.76720366648,0.006946455248924164,0.20854124439772592,0.7845123003533498,471034.0020809769,526658.228545285,0.0,0.7016542199253181,0.2039643522915296,0.09438142778315244
2021-12-12 18:00:00+00:00,0.0,33.296875,360.3359423743354,0.0,0.0,0.0,0.0,273.15,42.32333333333332,786.7451274108884,135.9790267944336,374.0333333333333,375.15,10.218277998235491,218.54031444549565,93.0,276.72499998807905,46499.424103705445,0.007189179370900125,0.20849027233211095,0.7843205482969888,462785.64431770035,517422.46763955423,0.0,0.7015008295853264,0.20413837558559655,0.09436079482907701
2021-12-12 19:00:00+00:00,0.0,0.0,361.48813876258,0.0,0.0,0.0,0.0,273.15,39.14972222222222,788.1863178846569,136.04320526123047,374.51388888888886,375.15,9.526611442301007,218.93932485792376,93.25,276.7000000119209,46610.80118167152,0.00719575530989314,0.20848889138492244,0.7843153533051844,463897.1976372783,518664.8890257423,0.0,0.701496673787974,0.20414309039061485,0.09436023582141116
2021-12-12 20:00:00+00:00,0.0,0.0,361.13749542236326,0.0,0.0,0.0,0.0,273.15,40.35861111111111,787.6719537523055,136.05522918701172,374.5794444444445,375.15,9.79241695298089,218.71288941701263,94.0,276.37500002384184,46639.28076837861,0.007089738151694362,0.20851115498814418,0.7843991068601615,464131.0801807618,518932.2350836067,0.0,0.701563672761967,0.20406707920142256,0.09436924803661048
2021-12-12 21:00:00+00:00,0.0,0.0,361.9853545633952,0.0,0.0,0.0,0.0,273.15,38.351666666666674,785.5317127651635,136.38925170898438,374.61222222222216,375.15,9.179805606736076,218.1969275283814,94.0,276.65,46580.395814244584,0.007227847724184469,0.20848215197792125,0.7842900002978942,463609.5723186579,518341.5374003952,0.0,0.7014763922557088,0.20416610004724453,0.0943575076970467
2021-12-12 22:00:00+00:00,0.0,37.203125,363.304791899787,0.0,0.0,0.0,0.0,273.15,36.36416666666667,788.6040471394856,136.8304557800293,374.90527777777777,375.15,8.50813891450564,219.05668036566848,92.5,276.6750000357628,46909.61151253344,0.007125802382972333,0.2085035814995758,0.7843706161174518,466838.23456867057,521957.02809589735,0.0,0.7015408816538355,0.20409293600383063,0.09436618234233383
2021-12-12 23:00:00+00:00,0.0,0.0,362.9206526607937,0.0,0.0,0.0,0.0,273.15,36.975,786.8018148295082,136.54817581176758,374.6666666666666,375.15,8.524028049177593,218.55606050703256,92.25,276.37500002384184,46756.5522839971,0.006958666818762313,0.20853867996805994,0.7845026532131778,465236.69375941996,520175.6426931166,0.0,0.7016465029711422,0.20397310727431336,0.09438038975454437
