Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-13 00:00:00+00:00,0.0,0.0,362.8524955749512,0.0,0.0,0.0,0.0,273.15,34.75138888888888,788.9419207424585,136.71282196044922,374.1788888888889,374.5936111111111,7.978305680089527,219.31514001210536,91.5,276.6749999761581,46889.36401604035,0.00704930970061279,0.20851964496287131,0.7844310453365159,466600.78646598506,521695.7891848325,0.0,0.7015892216693292,0.2040380936406679,0.0943726846900028
2021-12-13 01:00:00+00:00,0.0,27.203125,363.259992980957,0.0,0.0,0.0,0.0,273.15,33.43472222222223,790.6738166300455,136.81789016723633,373.7238888888888,374.15,7.761638943221834,219.63161615159785,86.75,277.1749999761581,46943.57603726519,0.006923765255301489,0.2085460092963867,0.7845302254483119,467081.1999997977,522239.9018435844,0.0,0.7016685585397135,0.2039480849509029,0.09438335650938347
2021-12-13 02:00:00+00:00,0.0,0.0,363.2274974822998,0.0,0.0,0.0,0.0,273.15,33.0675,793.2894809807672,136.9910888671875,373.9038888888889,374.15,7.551527930630578,220.358190044827,84.25,277.29999985694883,47137.2371536308,0.006784487458414015,0.20857525763373305,0.7846402549078528,468942.3290347409,524328.582690257,0.0,0.7017565716196431,0.20384823299092197,0.094395195389435
2021-12-13 03:00:00+00:00,0.0,0.0,363.5138706207275,0.0,0.0,0.0,0.0,273.15,32.63805555555557,794.4539569261337,136.82343292236328,373.9844444444444,374.15,7.500361252758238,220.6816550911798,81.5,277.4750000476837,47118.92079761123,0.006645045115516028,0.20860454052574165,0.7847504143587424,468694.3074615308,524059.03939872404,0.0,0.7018446860682385,0.20374826602689855,0.09440704790486293
2021-12-13 04:00:00+00:00,0.0,24.703125,360.6919705030653,0.0,0.0,0.0,0.0,273.15,39.813055555555565,787.1162291124132,136.33280181884766,373.6086111111111,374.15,9.488055645624796,218.6433973100451,83.75,277.19999995231626,46562.46686704525,0.006697605250865624,0.20859350289731823,0.7847088918518162,463183.73970007786,517894.63826885604,0.0,0.7018114733119556,0.20378594632184874,0.09440258036619566
2021-12-13 05:00:00+00:00,0.0,0.0,360.4951441701253,0.0,0.0,0.0,0.0,273.15,41.57361111111112,782.4947321743434,135.42614497714573,374.1641666666667,374.5694444444444,10.037472348213194,217.3596485180326,87.25,276.6749999761581,46068.492370416345,0.006724084393772472,0.2085879422773078,0.7846879733289197,458282.10693755595,512412.5854727952,0.0,0.7017947409974968,0.20380492934567943,0.0944003296568236
2021-12-13 06:00:00+00:00,0.0,0.0,359.3981096373664,0.0,0.0,0.0,0.0,273.15,42.03055555555556,781.9547183397078,134.0327110290527,373.6422222222222,374.5152777777778,10.307666766908437,217.20964502546528,93.25,275.17500000596044,45811.38387639216,0.0064621467954366065,0.2086429491729583,0.7848949040316051,455604.28435428784,509432.6604090486,0.0,0.7019602566461111,0.2036171497345708,0.09442259361931826
2021-12-13 07:00:00+00:00,0.0,29.890625,358.09500160217283,0.0,0.0,0.0,0.0,273.15,43.16361111111112,783.3846771748858,133.69379043579102,373.9244444444444,374.15,10.895389064417945,217.606855667962,95.0,274.87500002384184,45829.07022677101,0.006443773684274752,0.2086468075263023,0.7849094187894229,455771.7505865121,509620.90810296795,0.0,0.7019718660781799,0.2036039786860486,0.09442415523577163
2021-12-13 08:00:00+00:00,0.0,0.0,358.97999992370603,0.0,0.0,0.0,0.0,273.15,41.76805555555556,783.2212150404185,133.8816146850586,373.7061111111111,374.15,10.264444620344376,217.56144922044547,96.0,275.52499994039533,45775.63241792797,0.00681847098189476,0.2085681210938021,0.7846134079243031,455412.0580320226,509198.42612308805,0.0,0.7017350968322722,0.20387259641066444,0.09439230675706331
2021-12-13 09:00:00+00:00,0.0,0.0,359.7049983978271,0.0,0.0,0.0,0.0,273.15,40.29749999999999,782.5693055386013,134.1388702392578,373.4894444444444,374.15,9.838000135156843,217.38684475792783,95.0,276.1750000357628,45717.56289685045,0.007064597254815881,0.20851643457648866,0.7844189681686954,454947.07984835794,508665.21625215723,0.0,0.7015795606694318,0.20404905416807934,0.09437138516248877
2021-12-13 10:00:00+00:00,0.0,26.796875,361.16691461351184,0.0,0.0,0.0,0.0,273.15,36.87416666666668,782.6109563022189,134.38057327270508,373.73222222222216,374.15,8.831361281871796,217.3919327587552,91.75,277.25000002384184,45624.78574748529,0.007358297599586315,0.2084547575040869,0.7841869448963269,454158.1663070266,507767.28956032183,0.0,0.7013939500601007,0.20425963176802048,0.09434641817187873
2021-12-13 11:00:00+00:00,0.0,11.40625,355.9172523032294,0.0,0.0,0.0,0.0,273.15,51.32194444444445,782.5014327833386,135.00887298583984,373.32166666666666,374.15,12.475750224325392,217.38011446634928,91.0,277.82499995231626,45736.83523173875,0.007596390273145037,0.20840475804263953,0.7839988516842153,455382.7561194193,509123.53751671227,0.0,0.7012434734716982,0.20443034937380455,0.09432617715449715
2021-12-13 12:00:00+00:00,0.0,0.0,356.4095009125604,0.0,0.0,0.0,0.0,273.15,49.725,782.3421625094941,134.7297325134277,373.8377777777777,374.15,12.17144477446874,217.31726832071948,89.25,278.0499999761581,45596.054508932444,0.007568527725451445,0.2084106091776552,0.7840208630968933,453968.315141697,507543.6791896926,0.0,0.701261083231837,0.2044103708766761,0.09432854589148698
2021-12-13 16:00:00+00:00,0.0,0.0,355.739994430542,0.0,0.0,0.0,0.0,273.15,50.720000000000006,783.1151425340438,135.0402946472168,373.7694444444444,374.15,12.46494467947218,217.6472626410591,87.5,277.69999995231626,45803.96759242108,0.007243214303621794,0.20847892499623943,0.7842778607001388,455888.92381322547,509708.5857343203,0.0,0.7014666809467686,0.20417711765090574,0.09435620140232573
2021-12-13 17:00:00+00:00,0.0,35.40625,357.1023429870605,0.0,0.0,0.0,0.0,273.15,46.98444444444446,783.3474702792696,135.24230194091797,373.3502777777777,374.15,11.632639113002352,217.5965203052097,91.0,277.6749999761581,45890.22624362533,0.007517694880862001,0.20842128407501898,0.784061021044119,456873.7779259068,510794.7937621666,0.0,0.7012932104700769,0.20437392211576913,0.094332867414154
2021-12-13 18:00:00+00:00,0.0,0.0,358.11077673170297,0.0,0.0,0.0,0.0,273.15,44.19499999999999,783.333561893039,135.3791542053223,373.5094444444444,374.15,11.021694650650025,217.5926569917467,91.0,277.52500011920927,45960.67507876873,0.007439714115443055,0.20843766003575695,0.7841226258488,457539.2027145425,511542.9959320958,0.0,0.7013424949892533,0.20431800820115067,0.09433949680959604
2021-12-13 19:00:00+00:00,0.0,0.0,359.2998017628987,0.0,0.0,0.0,0.0,273.15,41.23944444444445,785.2782632954915,136.10178756713867,373.98777777777775,374.15,10.12552804258135,218.2342398664688,92.0,277.37499990463255,46345.766609596074,0.007442746083841841,0.20843702332239322,0.784120230593765,461374.2039779945,515830.47974426986,0.0,0.7013405787742394,0.20432018217148595,0.0943392390542747
2021-12-13 20:00:00+00:00,0.0,22.5,360.26501884460447,0.0,0.0,0.0,0.0,273.15,39.72055555555555,783.6587354024248,136.11722946166992,373.69833333333327,374.15,9.740305784013536,217.6082222959731,92.5,276.7000000119209,46368.270840167774,0.007138293728969097,0.2085009583169165,0.7843607479541145,461456.6895520206,515939.4077892177,0.0,0.7015329875971079,0.20410189191171493,0.09436512049117723
2021-12-13 21:00:00+00:00,0.0,0.0,360.3702453613281,0.0,0.0,0.0,0.0,273.15,39.30388888888889,786.7134334818519,136.1782112121582,373.84277777777777,374.15,9.481861550278134,218.53150990380183,94.0,276.69999995231626,46569.868532260945,0.0072532102097768334,0.20847682585594687,0.7842699639342763,463516.6369580688,518236.2324834754,0.0,0.7014603637572427,0.2041842845828689,0.09435535165988837
2021-12-13 22:00:00+00:00,0.0,24.90625,362.577537206014,0.0,0.0,0.0,0.0,273.15,34.895,792.2663596089677,136.80187606811523,373.9383333333333,374.15,8.163333381811777,220.0739894231161,94.75,276.62500002384184,47126.13487311737,0.007272345041404722,0.208472807541305,0.7842548474172902,469062.27730608906,524435.4857820019,0.0,0.7014482709333821,0.20419800404553465,0.09435372502108329
2021-12-13 23:00:00+00:00,0.0,0.0,363.6352577845256,0.0,0.0,0.0,0.0,273.15,32.07583333333333,795.2806531948512,136.80318450927734,373.9,374.15,7.107750093274646,220.9112930425009,95.75,276.9999999642372,47241.843365295004,0.007543885574202172,0.20841578402941754,0.7840403303963803,470342.6155532962,525851.7815075178,0.0,0.7012766575416308,0.2043927016238842,0.09433064083448502
2021-12-14 00:00:00+00:00,0.0,12.390625,364.506639819675,0.0,0.0,0.0,0.0,273.15,29.98361111111112,797.1315269470215,136.98809051513672,373.6194444444444,374.15,6.541861318747202,221.42542466481527,95.0,277.1500000596046,47390.129437615884,0.007564029687237602,0.2084115537656801,0.7840244165470823,471828.5373641606,527511.9394533592,0.0,0.7012639260839075,0.20440714562479972,0.09432892829129273
2021-12-14 01:00:00+00:00,0.0,9.5,363.09449615478513,0.0,0.0,0.0,0.0,273.15,33.07055555555555,793.5518479410805,136.88195037841797,374.2722222222222,374.15,7.552472386095259,220.4310690307618,95.0,276.525,47247.3082156289,0.007240450318632737,0.20847950543308713,0.7842800442482801,470253.24788529857,525768.8350386625,0.0,0.7014684277212034,0.20417513591306496,0.0943564363657315
2021-12-14 02:00:00+00:00,0.0,0.0,363.2049926757812,0.0,0.0,0.0,0.0,273.15,34.156666666666666,792.4229496256511,136.92698669433594,373.7694444444444,374.15,7.545638989475038,220.04173754798043,95.5,276.2249999284744,47246.87550774554,0.0071265347478519205,0.2085034277029511,0.784370037549197,470194.9879607874,525710.0666823884,0.0,0.7015404188275977,0.20409346108609142,0.09436612008631098
2021-12-14 03:00:00+00:00,0.0,0.0,362.5250618426005,0.0,0.0,0.0,0.0,273.15,34.90361111111111,788.6675206502277,136.7408790588379,373.7127777777778,374.15,7.995389071570502,219.07431229485408,95.0,276.34999998807905,46937.81125539352,0.007152050103475908,0.20849806947827007,0.784349880418254,467131.22379817656,522283.15202326403,0.0,0.7015242940660896,0.20411175483336258,0.09436395110054767
2021-12-14 04:00:00+00:00,0.0,22.5,361.4024597083197,0.0,0.0,0.0,0.0,273.15,39.153333333333336,783.6702227952744,136.19247817993164,373.7055555555555,374.15,9.34586135003302,217.6875625779894,94.0,276.4249999761581,46440.739775215196,0.007114675546465295,0.2085059181352423,0.7843794063182925,462166.90583845694,516734.7750743349,0.0,0.7015479133746738,0.2040849584269942,0.09436712819833189
2021-12-14 05:00:00+00:00,0.0,0.0,359.92887238608466,0.0,0.0,0.0,0.0,273.15,40.04194444444444,783.7345794169107,134.48375396728517,373.925,374.15,9.674639071888391,217.74918965233692,95.0,276.3250000119209,45878.43907130538,0.007139499047580244,0.20850070520000816,0.7843597957524117,456582.44168353506,510489.6075923189,0.0,0.7015322258803678,0.2041027560890566,0.09436501803057562
2021-12-14 06:00:00+00:00,0.0,0.0,359.7139600202772,0.0,0.0,0.0,0.0,273.15,40.17972222222223,782.4391367933486,134.22383499145508,373.8311111111111,374.15,9.887583579222362,217.3442052459717,94.5,275.65,45826.025395921395,0.006772249457379605,0.20857782761395027,0.7846499229286701,455892.1903843679,509737.77022457554,0.0,0.7017643049901477,0.20383945938360393,0.09439623562624833
2021-12-14 07:00:00+00:00,0.0,28.296875,358.98494186401365,0.0,0.0,0.0,0.0,273.15,41.70333333333334,781.4110517374671,133.2461814880371,373.8358333333333,374.15,10.361500255531736,217.0586257934572,94.0,275.1749999761581,45510.889739787366,0.006513782602912991,0.20863210565338827,0.7848541117436988,452639.32851710217,506114.6239613523,0.0,0.7019276292452723,0.20365416593631544,0.09441820481841241
2021-12-14 08:00:00+00:00,0.0,0.0,358.21249809265134,0.0,0.0,0.0,0.0,273.15,43.94972222222222,782.8262728712289,133.49529266357422,373.6580555555555,374.15,10.99638911035326,217.4517430496216,94.0,275.02499997019765,45703.46751253372,0.00644475833038276,0.2086466007506196,0.7849086409189976,454523.07752598665,508224.6518532137,0.0,0.7019712439102267,0.20360468454351438,0.09442407154625897
2021-12-14 09:00:00+00:00,0.0,25.703125,357.39499893188474,0.0,0.0,0.0,0.0,273.15,45.98749999999998,782.4259276835121,133.60597229003906,373.81166666666667,374.15,11.375722360875873,217.3405361811321,94.0,274.9999999642372,45722.12339610562,0.006433316924444427,0.20864900344586665,0.7849176796296888,454703.37495062023,508426.8699410443,0.0,0.7019784733789047,0.20359648261923563,0.09442504400185969
2021-12-14 10:00:00+00:00,0.0,0.0,357.794998550415,0.0,0.0,0.0,0.0,273.15,43.665000000000006,780.5711914062499,133.8002052307129,373.7733333333333,374.15,10.810861221949256,216.8253313954672,93.75,275.4500000119209,45605.424378852644,0.0066244658752316376,0.20860886216620136,0.784766671958567,453630.08360941685,507216.4572545687,0.0,0.7018576899916668,0.20373351291017103,0.09440879709816227
2021-12-14 11:00:00+00:00,0.0,0.0,359.2049964904785,0.0,0.0,0.0,0.0,273.15,42.29888888888889,780.8225124104817,134.0545654296875,373.7238888888889,374.15,10.452666756841872,216.96915896097823,91.75,276.1249999642372,45595.10145418873,0.00680058660725544,0.20857187681247635,0.7846275365802682,453607.82557709736,507182.0697857691,0.0,0.7017463983031293,0.2038597747480587,0.09439382694881196
2021-12-14 12:00:00+00:00,0.0,29.703125,359.29749336242674,0.0,0.0,0.0,0.0,273.15,40.74611111111111,783.5570864529079,134.41522216796875,373.7769444444445,374.15,10.08091688791911,217.6547469160292,91.75,276.2999999761581,45848.82306579588,0.006884828609110191,0.20855418599208686,0.7845609853988029,456170.69448386034,510043.0615861705,0.0,0.7016931638307337,0.20392016993490494,0.09438666623436132
2021-12-14 13:00:00+00:00,0.0,0.0,359.78002014160154,0.0,0.0,0.0,0.0,273.15,40.28694444444444,782.0156535847979,134.3881378173828,373.72833333333335,374.15,9.787166865401796,217.2265709347196,92.5,276.15,45774.2581711045,0.006867871664127653,0.20855774695053317,0.7845743813853391,455421.03850771877,509205.7918587665,0.0,0.7017038793937486,0.20390801299220743,0.09438810761404395
2021-12-14 14:00:00+00:00,0.0,0.0,359.9011497688293,0.0,0.0,0.0,0.0,273.15,40.171666666666674,781.3202220323349,134.39724349975586,373.7586111111111,374.15,9.663222430547078,217.0556177224054,93.25,275.97499998807905,45765.653066108454,0.006838360251620597,0.20856394434715966,0.7845976954012197,455321.8937694506,509096.536122128,0.0,0.7017225283802165,0.20388685547957436,0.09439061614020908
2021-12-14 15:00:00+00:00,0.0,0.0,360.65,0.0,0.0,0.0,0.0,273.15,38.42083333333334,780.3249296908907,135.09035110473633,373.8827777777777,374.47777777777776,9.285333533022138,216.756925799052,90.5,276.69999995231626,45822.695532951446,0.006985030293728199,0.20853314363831707,0.7844818260679547,455956.74419883115,509798.411450049,0.0,0.7016298428229713,0.20399200842457177,0.09437814875245702
2021-12-14 16:00:00+00:00,0.0,35.703125,360.7649940490722,0.0,0.0,0.0,0.0,273.15,37.83833333333333,782.5385719977482,135.3137092590332,373.9133333333333,374.15,9.066944494247435,217.3093262820775,88.75,276.77499994039533,46016.19165576338,0.006886972309051377,0.20855373581509923,0.7845592918758495,457836.9086150699,511905.93381059193,0.0,0.7016918091646371,0.20392170682084246,0.09438648401452035
2021-12-14 17:00:00+00:00,0.0,0.0,361.0199836730957,0.0,0.0,0.0,0.0,273.15,37.96222222222223,782.469547729492,135.15291595458984,373.7511111111111,374.15,9.185639103518591,217.2949526765612,88.5,276.4999999642372,46003.16468093348,0.006736563636246691,0.2085853216363882,0.7846781147273652,457637.98700725223,511691.7055073491,0.0,0.7017868552636126,0.2038138758111919,0.09439926892519543
2021-12-14 18:00:00+00:00,0.0,0.0,361.3974956512451,0.0,0.0,0.0,0.0,273.15,37.024166666666666,782.9479115804033,135.1441650390625,373.4158333333333,374.15,8.811389045980242,217.48553192138672,89.0,276.3250000119209,46057.45861659555,0.006691600666254134,0.20859476386008663,0.7847136354736592,458157.3614836186,512274.8753581184,0.0,0.7018152676285303,0.20378164162137619,0.09440309075009358
2021-12-14 19:00:00+00:00,0.0,30.296875,362.6374753570556,0.0,0.0,0.0,0.0,273.15,33.89166666666667,781.8225580003525,135.87139511108398,373.9816666666666,374.15,7.719416821002961,217.17293354882136,89.0,276.37500002384184,46230.37922364056,0.006715156798058803,0.20858981707240767,0.7846950261295336,459888.39836680377,514209.0939545814,0.0,0.7018003824043283,0.2037985290977889,0.09440108849788281
2021-12-14 20:00:00+00:00,0.0,0.0,363.2424968719482,0.0,0.0,0.0,0.0,273.15,32.705000000000005,782.2028891499837,136.09412002563477,373.945,374.15,7.537722305456797,217.27233154296883,90.25,276.09999998807905,46374.832153866395,0.006678381630336277,0.20859753985762938,0.7847240785120343,461308.30107080605,515798.7288515991,0.0,0.7018236207633067,0.20377216488359928,0.09440421435309387
2021-12-14 21:00:00+00:00,0.0,0.0,363.4699958801269,0.0,0.0,0.0,0.0,273.15,31.272222222222226,783.0974661763507,136.19622421264648,374.1766666666667,374.15,7.2380556423134275,217.40438961452915,91.25,275.9250000357628,46492.16977402731,0.006669119998328261,0.20859948480035106,0.7847313952013206,462471.19149617536,517099.4909806574,0.0,0.7018294731927825,0.2037655252278314,0.09440500157938603
2021-12-14 22:00:00+00:00,0.0,23.5,361.8126598442925,0.0,0.0,0.0,0.0,273.15,36.07611111111112,785.0982755533854,136.46728515625,373.4583333333333,374.15,8.522917056083678,218.14049356672507,92.25,275.6500000596046,46750.316808621275,0.006612071607639738,0.20861146496239566,0.7847764634299645,465012.3491313175,519943.97138144745,0.0,0.701865521842565,0.2037246275755924,0.09440985058184267
2021-12-14 23:00:00+00:00,0.0,0.0,361.6496670616997,0.0,0.0,0.0,0.0,273.15,37.24111111111111,785.3269854397246,136.51697540283203,374.0208333333333,374.15,8.79144470532735,218.146385336982,93.0,275.44999995231626,46814.930379856276,0.006571818398787645,0.20861991813625458,0.7848082634649577,465636.174177562,520643.7173738931,0.0,0.7018909574209399,0.20369577058801722,0.094413271991043
2021-12-15 00:00:00+00:00,0.0,0.0,361.5974945068359,0.0,0.0,0.0,0.0,273.15,37.01222222222222,789.8573698764377,136.5417251586914,373.7366666666666,374.15,8.765250292883977,219.40482557084832,93.25,275.37500002384184,47106.35819303327,0.006554455348148408,0.20862356437688884,0.7848219802749627,468526.61894876644,523876.5898255805,0.0,0.7019019288823903,0.20368332332528577,0.09441474779232396
2021-12-15 01:00:00+00:00,0.0,0.0,362.0399974822998,0.0,0.0,0.0,0.0,273.15,35.75722222222223,789.8469673495821,136.71292877197266,374.0683333333333,374.15,8.413222384717729,219.4019359037612,92.5,275.5499999761581,47134.847543029355,0.006583149760431145,0.20861753855030946,0.7847993116892594,468823.5194961791,524206.9653592387,0.0,0.7018837972749822,0.20370389386478682,0.09441230886023094
2021-12-15 02:00:00+00:00,0.0,33.90625,362.7299961090088,0.0,0.0,0.0,0.0,273.15,35.49999999999999,786.742203386095,136.54632949829102,374.15,374.15,8.093972219361198,218.53950182172983,89.5,276.12500002384184,46794.70664359321,0.0066349212747319145,0.20860666653230628,0.7847584121929617,465464.58892970457,520448.36923592654,0.0,0.7018510832818833,0.20374100830655345,0.09440790841156337
2021-12-15 03:00:00+00:00,0.0,0.0,362.8849987030029,0.0,0.0,0.0,0.0,273.15,33.397777777777776,788.8733872816294,136.65736389160156,373.8058333333333,374.15,7.754611369636325,219.20009253607864,86.0,276.6000000476837,46878.97941948147,0.006593620678280971,0.208615339657561,0.784791039664158,466283.45957252086,521366.2603904116,0.0,0.701877180817374,0.2037114003202004,0.09441141886242549
2021-12-15 04:00:00+00:00,0.0,18.296875,361.5199123806424,0.0,0.0,0.0,0.0,273.15,37.72777777777779,786.2847656928169,136.30812072753906,373.3983333333333,374.15,9.019805707799064,218.41243521796332,85.5,276.6749999761581,46593.10496095784,0.00659010615954169,0.20861607770649626,0.784793816133962,463438.3593867027,518185.2577158282,0.0,0.7018794016046812,0.2037088808087199,0.09441171758659889
2021-12-15 05:00:00+00:00,0.0,0.0,359.8009795591566,0.0,0.0,0.0,0.0,273.15,41.33722222222221,782.357960628933,134.95739364624023,373.4005555555555,374.15,10.093861317899492,217.32165655771905,89.0,276.0499999761581,46004.93450139784,0.0065633327840823145,0.2086217001153427,0.784814967100575,457575.78927610343,511631.5873152459,0.0,0.7018963193636338,0.20368968739574927,0.09441399324061692
2021-12-15 06:00:00+00:00,0.0,21.203125,358.5062386385599,0.0,0.0,0.0,0.0,273.15,43.62055555555556,780.4588263787164,133.89383697509766,373.7788888888888,374.1541666666666,10.917972480191125,216.92768355899392,92.0,275.72499998807905,45585.25811375185,0.00662931501013872,0.20860784384787087,0.7847628411419905,453431.706312133,506994.38459579146,0.0,0.7018546258516566,0.20373698921603273,0.09440838493231067
2021-12-15 07:00:00+00:00,0.0,0.0,358.13617111206054,0.0,0.0,0.0,0.0,273.15,46.46583333333333,781.5505556572808,133.0801773071289,374.27722222222224,375.15,11.445805746449366,217.0959885491265,90.5,276.22499998807905,45289.49150662487,0.006755938529197879,0.20858125290886845,0.7846628085619337,450547.1779733995,503762.33049368375,0.0,0.7017746120711453,0.20382776586895673,0.09439762205989785
2021-12-15 08:00:00+00:00,0.0,21.296875,360.5199587927924,0.0,0.0,0.0,0.0,273.15,40.85888888888889,780.959806874593,134.116455078125,374.44666666666666,375.15,9.996722411314648,217.01615089416512,86.0,276.9500000119209,45488.26359747537,0.006757253829199068,0.20858097669586817,0.7846617694749327,452525.1940995017,505973.9038265352,0.0,0.7017737809178305,0.20382870882297682,0.0943975102591927
2021-12-15 09:00:00+00:00,0.0,7.59375,361.4456958770752,0.0,0.0,0.0,0.0,273.15,59.58694444444445,771.6535392591687,134.9750747680664,380.06888888888886,378.8922222222222,12.67313913477792,214.34820581648088,79.5,277.9,45079.32061535668,0.00667746137519624,0.2085977331112088,0.784724805513595,448420.9338315137,501389.13555455784,0.0,0.701824202273464,0.20377150515292075,0.09440429257361525
2021-12-15 10:00:00+00:00,0.0,0.0,360.7664376788669,0.0,0.0,0.0,0.0,273.15,69.38194444444444,778.8470928107367,134.71294784545898,382.745,383.15,14.332500252988604,216.3464150195652,75.0,278.62499990463255,45293.03691884139,0.0066261622330756565,0.20860850593105412,0.7847653318358703,450523.58333680616,503742.90171644476,0.0,0.7018566180734178,0.20373472901507478,0.09440865291150748
2021-12-15 11:00:00+00:00,0.0,28.796875,363.0133949406942,0.0,0.0,0.0,0.0,273.15,45.29583333333333,779.691613769531,135.04489517211914,378.4972222222222,379.09472222222223,10.58886136478848,216.46394422743063,72.25,278.975000166893,45396.85098269842,0.006540619763894527,0.20862646984958216,0.7848329103865234,451517.3259510909,504858.6258557616,0.0,0.7019106713596642,0.20367340487348742,0.09441592376684824
2021-12-15 12:00:00+00:00,0.0,0.0,364.11231473286944,0.0,0.0,0.0,0.0,273.15,32.26194444444444,781.1236840820309,135.55923080444336,374.6833333333333,375.15,7.293555741707483,216.978801642524,70.75,279.4250000953674,45579.926655351446,0.0066067804433818725,0.2086125761068898,0.7847806434497283,453368.39022300264,506924.80404304055,0.0,0.7018688652859186,0.2037208343965307,0.09441030031755074
2021-12-15 13:00:00+00:00,0.0,11.609375,364.9349960327148,0.0,0.0,0.0,0.0,273.15,29.70472222222222,781.9259578280978,135.8573455810547,374.5433333333333,375.15,6.440333541499244,217.2016559643216,65.75,280.1749999761581,45604.67394074488,0.006465927484467855,0.20864215522826177,0.7848919172872705,453550.23448409763,507135.7263644729,0.0,0.701957867733558,0.20361985998628376,0.09442227228015831
2021-12-15 14:00:00+00:00,0.0,0.0,365.499998474121,0.0,0.0,0.0,0.0,273.15,30.99194444444444,782.1282133314344,135.78324127197266,374.8666666666667,375.15,6.816916871468226,217.2578377872044,69.75,279.9249999761581,45632.30606287582,0.0067406874410343804,0.2085844556373828,0.7846748569215829,453950.58222880046,507568.54185267957,0.0,0.701784249393534,0.20381683220398064,0.09439891840248542
2021-12-15 16:00:00+00:00,0.0,0.0,362.1180405086941,0.0,0.0,0.0,0.0,273.15,38.07861111111112,786.1935186258949,135.5127182006836,374.6788888888889,375.15,8.955083637767368,218.33879604339603,78.5,279.0499999761581,45921.64838365841,0.007139113523255517,0.20850078616011633,0.7843601003166282,457012.2835072481,510970.22035804676,0.0,0.7015324695174897,0.20410247967963915,0.09436505080287111
2021-12-15 17:00:00+00:00,0.0,0.0,361.03376679526434,0.0,0.0,0.0,0.0,273.15,39.38944444444444,785.9838186136881,135.53260040283203,374.53777777777776,375.15,9.615027918550703,218.32883880191383,78.75,278.87500002384184,45944.948879368574,0.007076007830716862,0.20851403835554946,0.7844099538137337,457215.10971902625,511200.42465228436,0.0,0.7015723497131096,0.20405723508985474,0.09437041519703564
2021-12-15 18:00:00+00:00,0.0,28.203125,363.5451459693909,0.0,0.0,0.0,0.0,273.15,30.4025,783.9557871161566,135.79124202728272,374.3019444444444,374.875,7.240944604078928,217.76549719068743,79.25,278.7249999284744,45938.560981130475,0.007047436104019689,0.20852003841815586,0.7844325254778245,457138.3870776516,511116.19623048,0.0,0.7015904056902141,0.20403675035389607,0.09437284395588971
2021-12-15 19:00:00+00:00,0.0,0.0,364.8474945068359,0.0,0.0,0.0,0.0,273.15,25.298611111111107,782.2372707621255,136.39568328857422,372.4,373.15,5.266250071525573,217.3142894702488,79.5,278.6000000476837,46062.55228042702,0.007008843983454202,0.20852814276347462,0.7844630132530711,458354.4202486785,512477.9191781802,0.0,0.7016147939071087,0.204009081611258,0.09437612448163335
2021-12-15 20:00:00+00:00,0.0,0.0,365.0074962615967,0.0,0.0,0.0,0.0,273.15,24.2375,782.9993015882702,136.34317016601562,372.4,373.15,4.892777792347802,217.49980666266555,81.75,278.1749999761581,46160.08985568907,0.006997247089144339,0.2085305781112797,0.784472174799576,459319.62265717145,513557.7282376061,0.0,0.7016221225032022,0.20400076722566401,0.0943771102711338
2021-12-15 21:00:00+00:00,0.0,0.0,365.200249671936,0.0,0.0,0.0,0.0,273.15,21.649444444444445,782.8655234781901,136.82968139648438,372.15,373.15,4.565777950419321,217.46287791358108,82.5,278.02500011920927,46341.8762964155,0.006988007614919899,0.20853251840086684,0.7844794739842134,461124.21243679966,515575.9170850879,0.0,0.7016279613271874,0.20399414300549834,0.09437789566731422
2021-12-15 22:00:00+00:00,0.0,15.703125,365.9450000762939,0.0,0.0,0.0,0.0,273.15,20.55638888888889,781.6830282084146,136.9557762145996,372.65,373.15,4.051833345691363,217.1341752158272,85.0,277.79999985694883,46352.031718853366,0.0070867749821991125,0.2085117772537382,0.7844014477640627,461271.1429703974,515734.78024005017,0.0,0.7015655453552169,0.20406495472053404,0.09436949992424909
2021-12-15 23:00:00+00:00,0.0,0.0,365.9449962615967,0.0,0.0,0.0,0.0,273.15,20.085,782.7232922193737,136.74129104614258,372.4805555555556,373.15,3.917194593548775,217.42313742319752,85.0,277.99999990463255,46307.690048112025,0.007185780580337253,0.2084909860781292,0.7843232333415335,460875.8328469154,515287.368653447,0.0,0.7015029775173333,0.20413593872938207,0.09436108375328474
2021-12-16 00:00:00+00:00,0.0,0.0,366.0974983215332,0.0,0.0,0.0,0.0,273.15,20.975,783.6931176927353,136.80816650390625,372.5825,373.15,3.951389008429316,217.69253369225405,83.75,278.12500002384184,46366.8942432371,0.007142441362907002,0.20850008731378952,0.7843574713233035,461444.91733435285,515926.01807015645,0.0,0.7015303664451885,0.20410486564194638,0.09436476791286508
2021-12-16 01:00:00+00:00,0.0,13.5,366.4149955749512,0.0,0.0,0.0,0.0,273.15,24.96444444444444,781.6412232971188,136.59986877441406,374.4,374.90722222222223,5.150000095367432,217.12256234486907,83.75,277.9250000953674,46208.3119256772,0.007044127898704282,0.20852073314127212,0.7844351389600237,459821.16886583297,514115.9353785037,0.0,0.7015924963120912,0.2040343785167536,0.09437312517115518
2021-12-16 02:00:00+00:00,0.0,0.0,364.87632871627807,0.0,0.0,0.0,0.0,273.15,29.57805555555556,784.2880001831054,137.04928343031142,374.4783333333333,375.15,6.466389070219464,217.95081314086923,83.0,277.8499998092651,46529.8784893195,0.006945248432397246,0.20854149782919656,0.7845132537384061,462974.9899677793,517647.5971927297,0.0,0.7016549825573685,0.20396348707575654,0.09438153036687495
2021-12-16 03:00:00+00:00,0.0,9.0,363.8075529585944,0.0,0.0,0.0,0.0,273.15,34.76583333333332,791.9990753173828,136.77164459228516,374.62,375.15,8.01411123752594,219.9997434065077,81.0,277.87499990463255,46887.95028332044,0.006790801898609964,0.2085739316012919,0.7846352665000981,466465.2772805443,521558.61886344576,0.0,0.7017525814253475,0.2038527599171633,0.09439465865748918
2021-12-16 04:00:00+00:00,0.0,14.09375,361.5923998641968,0.0,0.0,0.0,0.0,273.15,40.2488888888889,784.4662283325194,136.35584259033203,374.3430555555556,375.15,9.762166860898336,217.92395327250168,82.0,277.7749998807907,46317.46978256957,0.006826500524819666,0.20856643488978785,0.7846070645853924,460806.40851735475,515229.435511874,0.0,0.7017300227999232,0.20387835296497958,0.09439162423509719
2021-12-16 05:00:00+00:00,0.0,0.0,361.5512180158827,0.0,0.0,0.0,0.0,273.15,39.81194444444445,784.2461142306857,135.74452590942383,374.5736111111111,375.15,9.598555716938442,217.84614375644267,84.5,277.4249999761581,46155.03512098377,0.0068640204713023775,0.2085585557010265,0.7845774238276711,459207.71533023205,513439.88159738795,0.0,0.7017063130637355,0.20390525196261575,0.09438843497364872
2021-12-16 06:00:00+00:00,0.0,14.90625,360.9088828044468,0.0,0.0,0.0,0.0,273.15,40.03777777777778,781.7391047668455,134.94901275634766,374.6616666666666,375.15,9.632750288910335,217.1497519387139,86.75,277.1000000476837,45791.51400422411,0.006887605379756089,0.2085536028702512,0.7845587917499927,455601.77456094493,509406.80351590825,0.0,0.7016914091088005,0.2039221606892837,0.0943864302019158
2021-12-16 07:00:00+00:00,0.0,0.0,360.8093273629082,0.0,0.0,0.0,0.0,273.15,40.14833333333333,782.0309475538463,134.0821189880371,374.59222222222223,375.15,9.88505582968394,217.23081957075337,88.5,276.84999998807905,45555.441153767046,0.006903857748591597,0.20855018987279575,0.7845459523786126,453260.38998920727,506788.0333448835,0.0,0.7016811387446193,0.20393381254823503,0.09438504870714569
2021-12-16 08:00:00+00:00,0.0,27.59375,359.360426419576,0.0,0.0,0.0,0.0,273.15,43.84083333333333,782.7048922390406,133.66852951049805,374.07055555555553,375.15,10.858889022668206,217.41802669101293,92.0,276.5499999761581,45503.367267617614,0.007025718907320852,0.20852459902946263,0.7844496820632166,452797.83545808867,506264.2919975394,0.0,0.7016041298558278,0.2040211801132374,0.09437469003093489
2021-12-16 09:00:00+00:00,0.0,0.0,359.37733497619627,0.0,0.0,0.0,0.0,273.15,43.11805555555556,782.8919142659504,133.95003128051758,374.32388888888886,375.15,10.654388940599231,217.4699766879613,93.25,276.4000000596046,45634.843770647996,0.007045930086339832,0.20852035468186864,0.7844337152317915,454115.3834529149,507736.3248834262,0.0,0.7015913574189651,0.20403567060550856,0.09437297197552649
2021-12-16 10:00:00+00:00,0.0,19.8125,361.850544573466,0.0,0.0,0.0,0.0,273.15,37.320277777777775,781.3109942966036,134.53196334838867,374.4761111111111,375.15,9.13252790398068,217.0308320956761,93.75,276.775,45678.57386071267,0.007272149196807074,0.2084728486686705,0.7842550021345224,454654.1257831571,508326.45006949455,0.0,0.7014483947034282,0.20419786362684106,0.09435374166973061
2021-12-16 11:00:00+00:00,0.0,0.0,363.2394128608704,0.0,0.0,0.0,0.0,273.15,36.2175,782.3727449205188,134.5639610290527,374.175,375.15,8.321111147933536,217.3257631725736,88.75,277.7250000476837,45595.0272532256,0.0073586959342998165,0.20845467385379704,0.7841866302119032,453862.1264822255,507436.28350476554,0.0,0.7013936983155491,0.20425991737542024,0.09434638430903071
2021-12-16 12:00:00+00:00,0.0,0.0,363.9599369812012,0.0,0.0,0.0,0.0,273.15,33.34027777777777,781.8791803656683,135.07331466674805,374.315,375.15,7.45350010977851,217.1886619822185,84.5,278.2999999761581,45644.239977729405,0.007293718191616512,0.20846831917976053,0.784237962628623,454322.2602189223,507954.24219275435,0.0,0.7014347634795697,0.20421332842389525,0.09435190809653506
2021-12-16 13:00:00+00:00,0.0,18.59375,365.3043287997775,0.0,0.0,0.0,0.0,273.15,30.50833333333334,783.1793037584091,135.46342086791992,374.29277777777776,375.15,6.5872778720325895,217.5498075951472,82.5,278.6000000476837,45802.80851226463,0.007271405486731834,0.2084730048477863,0.7842555896654818,455890.3332944324,509708.63329634327,0.0,0.7014488647139482,0.204197330393921,0.09435380489213088
2021-12-16 14:00:00+00:00,0.0,0.0,364.799995803833,0.0,0.0,0.0,0.0,273.15,31.41444444444444,782.7666330295137,135.48211288452148,374.0105555555555,375.15,6.892638991276423,217.6282318962945,84.25,278.45000007152555,45809.655226600866,0.007348054291081276,0.20845690859887292,0.7841950371100458,455993.68825961155,509820.03315086756,0.0,0.7014004237469306,0.20425228728787298,0.0943472889651964
2021-12-16 15:00:00+00:00,0.0,0.0,363.7594819725885,0.0,0.0,0.0,0.0,273.15,33.771111111111104,785.6863520473904,135.10358428955078,374.2966666666666,375.15,7.723916702667873,218.24620955997045,85.75,278.02500011920927,45922.14974336709,0.007261293837034453,0.20847512829422277,0.7842635778687428,457073.51997886895,511032.04592732526,0.0,0.7014552550754638,0.20419008044740358,0.0943546644771327
2021-12-16 16:00:00+00:00,0.0,21.40625,359.3316941600376,0.0,0.0,0.0,0.0,273.15,44.88527777777777,796.3116287231445,135.23967361450195,374.3277777777777,375.15,11.157333497736188,221.19767512003585,84.75,277.70000007152555,46644.5891174241,0.007017167898937875,0.20852639474122306,0.784456437359839,464149.98225412326,518957.3744670966,0.0,0.7016095336415484,0.20401504944952278,0.09437541690892876
2021-12-16 17:00:00+00:00,0.0,0.0,359.4352494239807,0.0,0.0,0.0,0.0,273.15,44.42249999999999,798.2476153564453,135.38565826416016,374.5525,375.15,11.070416880978485,221.73544815487327,86.25,277.4250000953674,46854.86335898222,0.0070051789834815826,0.20852891241346885,0.7844659086030495,466236.74551715754,521291.2099639617,0.0,0.7016171099864332,0.20400645398977008,0.09437643602379656
2021-12-16 18:00:00+00:00,0.0,27.296875,362.5814275720384,0.0,0.0,0.0,0.0,273.15,35.618611111111115,784.8388856167261,135.5100059509277,374.67777777777775,375.15,8.544916719198225,218.0108024639554,90.5,276.9,46197.545395433124,0.007083508825153834,0.20851246314671767,0.7844040280281284,459732.2637164038,514014.3795560377,0.0,0.7015676094219514,0.20406261301053888,0.0943697775675097
2021-12-16 19:00:00+00:00,0.0,0.0,365.4186009703742,0.0,0.0,0.0,0.0,273.15,28.938611111111108,783.1192060173881,135.85339736938477,374.7533333333333,375.15,6.451833353572423,217.5886692343819,90.75,276.5499999761581,46271.61905159627,0.006930922382933759,0.2085445062995839,0.7845245713174823,460398.65175894025,514767.80414456583,0.0,0.7016640357035476,0.20395321616612933,0.09438274813032317
2021-12-16 20:00:00+00:00,0.0,0.0,366.5999931335449,0.0,0.0,0.0,0.0,273.15,30.81388888888889,780.6607961527504,136.3513412475586,376.0197222222222,376.2,6.664333484835095,216.850221985711,85.0,276.275,46341.50956498231,0.0063703355067746366,0.2086622295435773,0.7849674349496479,460833.9159304171,515285.18966927123,0.0,0.7020182690635429,0.20355133390823613,0.09443039702822097
2021-12-16 21:00:00+00:00,0.0,0.0,366.7799896240234,0.0,0.0,0.0,0.0,273.15,31.31444444444444,781.1065161471896,136.37688446044922,376.65,377.15,6.904305600457722,216.97403291490343,82.0,276.0500000357628,46414.454840112434,0.0060502388615036205,0.20872944983908423,0.785220311299412,461410.6627861164,515947.6472232485,0.0,0.7022205183407159,0.20332187952774355,0.09445760213154056
2021-12-16 22:00:00+00:00,0.0,0.0,366.1877263853285,0.0,0.0,0.0,0.0,273.15,28.74916666666666,782.6590993584525,136.64290237426758,375.2105555555555,375.9733333333333,6.372972419526842,217.2678753831652,84.25,275.3250000119209,46720.13067651247,0.005904628554673381,0.2087600280035186,0.785335343441808,464381.3860387555,519277.53958365764,0.0,0.7023125159334473,0.20321750708724803,0.09446997697930465
2021-12-16 23:00:00+00:00,0.0,30.890625,364.8457853825887,0.0,0.0,0.0,0.0,273.15,29.94694444444444,782.9658035617404,136.40317153930664,374.385,375.065,6.530861146185133,217.4905019124349,85.5,274.97499998807905,46715.825967896686,0.005844584211810631,0.20877263731551976,0.7853827784726696,464310.55395868985,519201.6494709684,0.0,0.7023504515323203,0.20317446866723637,0.09447507980044328
2021-12-17 00:00:00+00:00,0.0,0.0,365.8425766330295,0.0,0.0,0.0,0.0,273.15,28.16555555555556,783.606298997667,136.78120040893555,374.15,375.15,6.314999953905742,217.66841721428773,84.0,274.3749999940395,46986.140336762735,0.005502042812078842,0.20884457100946344,0.7856533861784577,466836.36892033357,522045.0838160298,0.0,0.7025668575451371,0.2029289532898772,0.09450418916498567
2021-12-17 01:00:00+00:00,0.0,14.90625,365.8642767079671,0.0,0.0,0.0,0.0,273.15,28.165,781.702432878282,137.03159713745117,374.50166666666667,375.15,6.119027806388008,217.24859302944608,84.0,274.4,46953.50919536045,0.005511887735916862,0.20884250357545744,0.7856456086886257,466516.77657738264,521687.14988193114,0.0,0.7025606380769469,0.2029360093557408,0.09450335256731236
2021-12-17 02:00:00+00:00,0.0,0.0,365.6912483215332,0.0,0.0,0.0,0.0,273.15,27.60722222222222,782.0923204040525,136.8424301147461,374.9,375.15,6.12080557372835,217.25202599419492,84.25,274.3500000476837,46920.62783232599,0.00550846920768611,0.20884322146638593,0.785648309325928,466188.47415043786,521320.21185342094,0.0,0.7025627977119494,0.2029335592223285,0.09450364306572204
2021-12-17 03:00:00+00:00,0.0,0.0,365.99249877929685,0.0,0.0,0.0,0.0,273.15,27.95472222222222,782.1131612311466,136.89650344848633,374.4,375.15,5.991083341836929,217.25365664588085,84.0,274.62500002384184,46893.41483517103,0.005601191303694707,0.20882374982622412,0.7855750588700812,465961.53868490894,521061.3011162349,0.0,0.7025042205196034,0.20300001579299534,0.09449576368740129
2021-12-17 04:00:00+00:00,0.0,20.203125,364.469292471144,0.0,0.0,0.0,0.0,273.15,33.234722222222224,782.8290529208712,136.3762245178223,374.5211111111111,375.15,7.458444471094343,217.4525153477988,84.0,274.1000000029802,46847.513233569516,0.005394764766609139,0.20886709939901207,0.7857381358343788,465408.81852317485,520454.64657261904,0.0,0.7026346289258375,0.20285206579543913,0.09451330527872331
2021-12-17 05:00:00+00:00,0.0,0.0,360.58378893534336,0.0,0.0,0.0,0.0,273.15,41.22555555555555,782.8866232977974,134.56280517578125,374.1536111111111,375.15,10.14833355082406,217.51920132107216,83.0,273.7500000089407,46287.07704871734,0.005198588247582666,0.20890829646800763,0.7858931152844096,459750.4574970147,514137.77302925754,0.0,0.7027585566548142,0.20271146820875977,0.09452997513642612
2021-12-17 06:00:00+00:00,0.0,13.390625,355.4154066700405,0.0,0.0,0.0,0.0,273.15,64.46722222222222,783.368336317274,132.1956275177002,374.4630555555556,375.665,13.49763910293579,217.60231646219893,83.5,273.3000000040978,45575.71097125622,0.005062908014296448,0.20893678931699775,0.7860003026687058,452623.0185430685,506174.47893429454,0.0,0.7028442649236288,0.2026142310863391,0.09454150399003211
2021-12-17 08:00:00+00:00,0.0,20.796875,360.5984688652886,0.0,0.0,0.0,0.0,273.15,58.70722222222222,783.3360754564072,133.66588592529297,380.81111111111113,381.15,13.652805683083006,217.59335492875843,87.0,273.5000000052154,46047.00184184215,0.0053506178516764275,0.20887637025114797,0.7857730118971756,457435.7966242826,511541.02378844714,0.0,0.7026625176628976,0.20282042566809597,0.0945170566690065
2021-12-17 09:00:00+00:00,0.0,0.0,359.8174976348877,0.0,0.0,0.0,0.0,273.15,61.72111111111111,781.7124927096895,133.3234519958496,380.35277777777776,381.15,13.932139177852203,217.17206627315952,87.25,273.92500000596044,45762.728659039545,0.005532440229665945,0.20883818755177014,0.7856293722185639,454694.9151431772,508466.1213175487,0.0,0.7025476541274113,0.20295073981183284,0.09450160606075594
2021-12-17 10:00:00+00:00,0.0,0.0,360.9933317311605,0.0,0.0,0.0,0.0,273.15,54.741388888888885,780.8423400878905,134.20916366577148,380.49277777777775,381.15,13.146555727057985,216.9006505245634,85.0,274.525,45914.895894829206,0.005627178951108481,0.2088182924202672,0.7855545286286243,456250.30200909585,510200.3046855201,0.0,0.702487802613801,0.2030186421162018,0.09449355526999731
2021-12-17 11:00:00+00:00,0.0,37.109375,360.6907231542799,0.0,0.0,0.0,0.0,273.15,54.92166666666667,781.0090979342989,134.11993789672852,380.5808333333333,381.15,13.2272779668702,216.94697278340664,83.25,274.4749999582767,45902.529965039925,0.005492309402217541,0.2088466150255343,0.7856610755722482,456065.5659456703,510001.0386545922,0.0,0.7025730065522781,0.20292197716297147,0.09450501628475053
2021-12-17 12:00:00+00:00,0.0,0.0,361.1299919128418,0.0,0.0,0.0,0.0,273.15,55.26222222222224,781.7255378384059,133.79911041259766,380.18611111111113,381.15,13.208277885913846,217.14598322126605,88.0,274.1000000029802,45897.44078503687,0.005650206825176025,0.20881345656671305,0.785536336608111,456087.4150298093,510016.90795222763,0.0,0.7024732544928457,0.2030351471446882,0.09449159836246607
2021-12-17 13:00:00+00:00,0.0,0.0,360.8900016784668,0.0,0.0,0.0,0.0,273.15,55.58111111111112,782.8385697937011,133.86299514770508,380.5866666666666,381.15,13.247722444269392,217.42936072455512,93.75,274.0499999910593,45993.1258025568,0.0059956548029690675,0.2087409124913765,0.7852634327056545,457197.0817855268,511239.0046035311,0.0,0.702255005257928,0.20328275368099324,0.09446224106107863
2021-12-17 14:00:00+00:00,0.0,0.0,361.9574951171875,0.0,0.0,0.0,0.0,273.15,51.145,783.5678660753036,134.79773330688477,380.7022222222222,381.15,12.733611308733623,217.65774154239244,92.5,274.7999999761581,46230.91171878038,0.0062418486070543585,0.2086892117925186,0.785068939600427,459674.65683776326,513995.97810733016,0.0,0.702099453644862,0.20345922896688604,0.09444131738825201
2021-12-17 15:00:00+00:00,0.0,48.703125,362.3578495788574,0.0,0.0,0.0,0.0,273.15,49.42222222222221,780.135496944851,134.7079086303711,380.53,381.15,12.19508358531528,216.70430559370263,89.5,275.32499995231626,45910.018192883304,0.006270265632818467,0.20868324421710813,0.7850464901500734,456497.0614081677,510441.3327848056,0.0,0.7020814985086418,0.20347959929757725,0.09443890219378098
2021-12-17 16:00:00+00:00,0.0,20.6875,362.8696178436279,0.0,0.0,0.0,0.0,273.15,43.954722222222216,782.3561532931856,134.99885940551758,378.4788888888888,379.895,11.171389155652786,217.20701655917708,88.75,275.62500002384184,46089.922179983194,0.006351564221193141,0.20866617151354944,0.7849822642652574,458323.39679100836,512479.05535248865,0.0,0.7020301298582673,0.20353787768558015,0.09443199245615247
2021-12-17 17:00:00+00:00,0.0,0.0,361.9749931335449,0.0,0.0,0.0,0.0,273.15,42.98111111111111,780.8639705573189,134.53079986572266,377.77777777777777,378.15,10.89094454050064,216.97633541107183,88.5,275.74999990463255,45821.73907220978,0.006389999053065755,0.2086581001988562,0.7849519007480781,455674.17935954395,509514.7227693905,0.0,0.7020058444355962,0.2035654298068628,0.09442872575754092
2021-12-17 18:00:00+00:00,0.0,0.0,364.2701324166192,0.0,0.0,0.0,0.0,273.15,38.63055555555556,780.9991178894043,135.43189239501953,378.3722222222222,378.15,9.421944647365146,216.94558901468915,89.0,275.87500002384184,46115.73383373277,0.006482835373119515,0.2086386045716449,0.7848785600552356,458640.66193050204,512826.649185138,0.0,0.7019471840841006,0.2036319807226439,0.09442083519325556
2021-12-17 19:00:00+00:00,0.0,21.8125,366.44504607942366,0.0,0.0,0.0,0.0,273.15,34.59916666666667,779.4390423244898,136.29894477844238,377.2977777777778,378.15,7.93636123365826,216.51084607442223,91.25,275.275,46419.22207866167,0.006369461368701581,0.2086624131125727,0.7849681255187259,461606.3064566338,516148.89239906135,0.0,0.7020188213960901,0.20355070727992766,0.09443047132398223
2021-12-17 20:00:00+00:00,0.0,0.0,365.1826990678575,0.0,0.0,0.0,0.0,273.15,37.16472222222222,779.5509622361926,135.90715408325195,377.8544444444444,378.15,8.949694582621257,216.54193420834017,94.0,274.7000000119209,46389.33541066116,0.0062974045516606385,0.20867754504415126,0.7850250504041881,461275.65357717813,515783.1226847051,0.0,0.7020643508357027,0.20349905355089318,0.09443659561340396
2021-12-17 21:00:00+00:00,0.0,16.59375,365.7623871824476,0.0,0.0,0.0,0.0,273.15,35.73666666666668,782.4966770765514,136.27495193481445,377.9972222222222,378.15,8.478083669079673,217.27477232615163,95.0,274.15000001490114,46784.31435391375,0.0061187872141424265,0.20871505468503007,0.7851661581008275,465119.54986126756,520091.11922711617,0.0,0.7021772080339673,0.20337101562228407,0.09445177634374854
2021-12-17 22:00:00+00:00,0.0,0.0,366.2099956512451,0.0,0.0,0.0,0.0,273.15,33.85805555555555,783.0317368401422,136.33659744262695,377.87055555555554,378.15,7.794833465417226,217.5088167190552,95.75,273.9999999940395,46863.123626096254,0.0061008743776785595,0.2087188163806875,0.785180309241634,465894.65775231994,520958.828012983,0.0,0.7021885258058728,0.20335817546593143,0.0944532987281958
2021-12-17 23:00:00+00:00,0.0,18.90625,366.6999992370605,0.0,0.0,0.0,0.0,273.15,33.2025,782.43921359592,136.77467727661133,377.7105555555555,378.15,7.615861261685689,217.3442266845704,96.0,274.30000000596044,46926.75015916126,0.006249514987712183,0.20868760185258042,0.7850628831597073,466596.9885889299,521735.92002594436,0.0,0.702094609696505,0.20346472448798214,0.09444066581551279
2021-12-18 00:00:00+00:00,0.0,0.0,366.8662475585937,0.0,0.0,0.0,0.0,273.15,33.31361111111111,781.9297743225098,136.73968887329102,378.195,378.15,7.7500001192092896,217.202715848287,96.0,274.4249999761581,46862.84437710712,0.00630559530691952,0.2086758249855469,0.7850185797075336,465987.8646183967,521051.7067614976,0.0,0.7020591755035226,0.2035049250311568,0.09443589946532055
2021-12-18 01:00:00+00:00,0.0,0.0,367.0249961853027,0.0,0.0,0.0,0.0,273.15,33.20999999999999,779.9212201775443,136.50275802612305,377.9911111111111,378.15,7.6056113374233245,216.64478395673973,96.0,274.4000000298023,46665.72698767758,0.006294344037645218,0.20867818775209449,0.7850274682102603,464022.5437191582,518854.77292967937,0.0,0.7020662846204662,0.2034968596474535,0.09443685573208038
2021-12-18 02:00:00+00:00,0.0,0.0,367.20499458312986,0.0,0.0,0.0,0.0,273.15,32.32888888888889,782.5696669514974,136.73258209228516,378.1555555555556,378.15,7.317250059843063,217.3804634772407,96.0,274.7750000298023,46839.018797772136,0.006464978420171658,0.20864235453176394,0.7848926670480644,465825.66719731264,520861.51428469486,0.0,0.7019584674211479,0.20361917963307624,0.09442235294577588
2021-12-18 03:00:00+00:00,0.0,0.0,367.3136010678609,0.0,0.0,0.0,0.0,273.15,31.278333333333336,781.7556811692978,137.03194046020508,377.68055555555554,378.15,7.055000193913778,217.1557455190023,96.0,275.1249999940395,46833.08621772141,0.006627887521174665,0.20860814362055333,0.784763968858272,465843.05010898574,520871.9264148084,0.0,0.7018555278739192,0.20373596586028905,0.0944085062657918
2021-12-18 04:00:00+00:00,0.0,41.09375,364.842534137302,0.0,0.0,0.0,0.0,273.15,38.33361111111112,784.1507295735673,137.04415960523818,377.77222222222224,378.15,9.07877803047498,217.7208046044244,96.0,275.65,46891.27761928906,0.006879006014722924,0.2085554087369082,0.784565585248369,466539.8114069897,521637.0626096544,0.0,0.7016968432936922,0.2039159955373225,0.09438716116898528
2021-12-18 05:00:00+00:00,0.0,0.0,362.2280737770928,0.0,0.0,0.0,0.0,273.15,45.641944444444434,783.9985230848523,136.0537986755371,377.6727777777778,378.15,11.245833524598016,217.7773683844673,95.0,275.97499998807905,46488.56646326077,0.006965800142252365,0.208537181970127,0.7844970178876206,462573.50607665046,517197.5716709818,0.0,0.7016419951441814,0.2039782214614054,0.0943797833944133
2021-12-18 06:00:00+00:00,0.0,15.59375,359.1691087807549,0.0,0.0,0.0,0.0,273.15,53.61083333333333,781.9707022433809,135.31081771850586,377.7011111111111,378.15,12.893527851369647,217.22589015960708,95.0,275.9999999642372,46110.93178181048,0.006978083143167989,0.20853460253993472,0.7844873143168973,458821.6165656912,513001.96140931855,0.0,0.701634233017999,0.2039870276924059,0.09437873928959511
