Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-18 07:00:00+00:00,0.0,0.0,358.05049979739715,0.0,0.0,0.0,0.0,273.15,59.42444444444443,782.0246045430503,135.11782836914062,377.485,378.15,13.540250074333612,217.22905757904056,95.5,276.2999999761581,45998.34103990348,0.007164208892166093,0.2084955161326451,0.7843402749751888,457787.09982941067,511835.15055129724,0.0,0.701516610130332,0.2041204723563307,0.09436291751333732
2021-12-18 08:00:00+00:00,0.0,29.40625,362.1860656208462,0.0,0.0,0.0,0.0,273.15,37.09638888888889,781.6767925686308,134.55108485327827,374.8369444444445,375.7866666666666,8.793277879026201,217.13244343651672,96.0,276.4250000357628,45764.32735626482,0.007264951912415502,0.20847436009839274,0.7842606879891918,455504.356600165,509277.4412437762,0.0,0.7014529432461589,0.20419270324718986,0.09435435350665124
2021-12-18 09:00:00+00:00,0.0,0.0,363.1383970133463,0.0,0.0,0.0,0.0,273.15,35.63861111111112,785.2249730088972,135.51658248901367,373.925,375.15,8.404694593747458,218.1180487060548,97.0,276.9750000476837,46209.99833998811,0.007628284475594061,0.20839806026012525,0.7839736552642808,460108.6326609252,514405.38071041123,0.0,0.7012233154864727,0.20445321886474463,0.0943234656487828
2021-12-18 10:00:00+00:00,0.0,15.296875,360.0290259361267,0.0,0.0,0.0,0.0,273.15,42.47805555555556,794.2465692477755,135.5230484008789,374.6977777777777,375.15,10.62188901424408,220.6240471988255,97.0,277.4750000476837,46658.914317212286,0.007898844287937683,0.2083412426995331,0.7837599130125292,464705.1440882687,519529.36841099313,0.0,0.7010523089793235,0.2046472279247846,0.09430046309589192
2021-12-18 11:00:00+00:00,0.0,0.0,361.1686059994168,0.0,0.0,0.0,0.0,273.15,40.799722222222215,799.3056093004012,135.97570419311523,374.47722222222217,375.15,9.942083580229015,222.0712512122261,97.0,278.2249999284744,46985.94935296484,0.00832042593705308,0.20825271055321887,0.7834268635097281,468161.22896266956,523369.71945240325,0.0,0.7007858299613358,0.20494955176416396,0.09426461827450025
2021-12-18 12:00:00+00:00,0.0,22.5,363.81459303538,0.0,0.0,0.0,0.0,273.15,35.00194444444444,799.5731887308756,136.06847763061523,374.6516666666666,375.15,8.17194455332226,222.1300525750055,97.25,279.45000007152555,46827.56922179487,0.009074486261567304,0.20809435788507086,0.7828311558533618,466938.2059310284,521960.59976663743,0.0,0.7003091337248597,0.20549036971492574,0.09420049656021447
2021-12-18 13:00:00+00:00,0.0,0.0,363.6501954248216,0.0,0.0,0.0,0.0,273.15,35.43194444444444,797.5654800075954,136.18772888183594,375.0333333333333,375.15,8.073583566082847,221.545966712104,97.5,279.6250001430511,46721.66473566447,0.009207019343745345,0.2080665259378135,0.7827264547184413,465944.5044777612,520842.46054216695,0.0,0.7002253420463835,0.20558543244120073,0.09418922551241579
2021-12-18 14:00:00+00:00,0.0,18.609375,364.8106696828206,0.0,0.0,0.0,0.0,273.15,32.58111111111111,801.9891432020398,136.1803436279297,374.2466666666666,375.15,7.251639040178723,222.7733736716377,94.75,280.4750000476837,46835.88574794387,0.009482435506813236,0.20800868854356921,0.7825088759496176,467213.47847269074,522245.6442265248,0.0,0.7000512075302194,0.2057829902673017,0.0941658022024788
2021-12-18 15:00:00+00:00,0.0,0.0,364.3469442198011,0.0,0.0,0.0,0.0,273.15,33.57888888888888,798.7066849941677,136.35118103027344,375.00388888888887,375.15,7.475083506504696,221.86296839820025,86.0,280.32500007152555,46727.69648255155,0.008527022920678858,0.20820932518665744,0.7832636518926638,465685.0509186892,520590.09428568726,0.0,0.7006552326257389,0.20509771610448813,0.09424705126977301
2021-12-18 16:00:00+00:00,0.0,15.1875,362.4799821790059,0.0,0.0,0.0,0.0,273.15,37.49000000000001,797.0475557963052,135.8104476928711,374.5122222222223,375.15,8.862444710201686,221.40209935930048,80.25,279.49999990463255,46582.79928811142,0.007525816167051685,0.20841957860491916,0.7840546052280292,463772.68954208423,518507.4787056152,0.0,0.7012880776998566,0.20437974530894715,0.0943321769911962
2021-12-18 17:00:00+00:00,0.0,9.90625,364.7676207817925,0.0,0.0,0.0,0.0,273.15,32.20555555555556,799.1623903232148,136.38615036010742,374.4,375.15,7.20533348414633,221.98955355750192,76.75,279.3499999284744,46929.57406951322,0.007126333400979848,0.20850346998579425,0.7843701966132259,467037.1490741834,522179.39860586147,0.0,0.7015405460710293,0.2040933167267977,0.09436613720217293
2021-12-18 18:00:00+00:00,0.0,0.0,365.40907553354896,0.0,0.0,0.0,0.0,273.15,30.55333333333333,799.3019264051647,136.40663528442383,374.2633333333333,375.15,6.698166742192374,222.02831354353168,76.25,279.4250000953674,46932.21765920029,0.007116726589859597,0.2085054874161295,0.784377785994011,467058.9385903479,522204.2943399082,0.0,0.7015466171975758,0.20408642895641815,0.09436695384600607
2021-12-18 19:00:00+00:00,0.0,11.796875,363.3909351497226,0.0,0.0,0.0,0.0,273.15,34.695,786.4807658555773,136.0809669494629,374.5438888888889,375.15,8.086139052708944,218.46688010321725,83.5,278.9,46155.871771573264,0.00751252231766742,0.20842237031328986,0.7840651073690428,459516.0960028081,513749.2453344067,0.0,0.7012964796001343,0.2043702132460884,0.0943333071537774
2021-12-18 20:00:00+00:00,0.0,0.0,364.1900009155273,0.0,0.0,0.0,0.0,273.15,33.0875,788.8666031222873,136.4707489013672,374.9,375.15,7.5144167496098415,219.1288621817696,84.75,278.69999995231626,46461.81342212128,0.00751988678019272,0.20842082377615953,0.7840592894436478,462565.40543397196,517158.0362049645,0.0,0.7012918251589016,0.20437549376893854,0.09433268107215971
2021-12-18 21:00:00+00:00,0.0,0.0,363.9483641052246,0.0,0.0,0.0,0.0,273.15,34.31555555555556,787.9942063395181,136.56755828857422,374.4658333333333,375.15,7.962555670340857,218.88727981567388,87.75,278.1250001430511,46539.37218120474,0.007481020940335251,0.2084289856025296,0.7840899934571351,463319.42266492423,518003.18497783976,0.0,0.7013163888199749,0.20434762598264553,0.09433598519737958
2021-12-18 22:00:00+00:00,0.0,22.796875,363.0592186609904,0.0,0.0,0.0,0.0,273.15,36.594722222222224,785.7648958333333,136.35746383666992,374.39388888888885,375.15,8.623833519087897,218.2680276065403,91.5,277.24999990463255,46482.55190472501,0.007338394815142648,0.20845893708882005,0.7842026680960373,462687.2637329456,517304.2622209975,0.0,0.7014065284434516,0.20424536143192978,0.09434811012461862
2021-12-18 23:00:00+00:00,0.0,0.0,362.9524959564209,0.0,0.0,0.0,0.0,273.15,35.67527777777779,785.609489135742,136.48368453979492,374.15527777777777,375.15,8.272500145700242,218.22485902574329,92.75,277.15,46533.16105560697,0.007386204809331836,0.20844889699004032,0.7841648982006278,463213.33710390376,517889.80134424195,0.0,0.7013763128612233,0.2042796413947476,0.09434404574402912
2021-12-19 00:00:00+00:00,0.0,0.0,363.3749965667725,0.0,0.0,0.0,0.0,273.15,35.39611111111112,787.1561516486272,136.69309997558594,374.0294444444445,375.15,8.253611331118478,218.65448788536924,93.25,276.84999998807905,46746.913176660404,0.007271709282885822,0.208472941050594,0.7842553496665202,465287.4581839836,520215.08116655954,0.0,0.7014486727206077,0.20419754821281058,0.09435377906658168
2021-12-19 01:00:00+00:00,0.0,0.0,363.0206704542372,0.0,0.0,0.0,0.0,273.15,36.34499999999999,786.783440500895,136.568603515625,374.7463888888889,375.15,8.562333515352671,218.55095635732025,93.75,276.2750000596046,46779.38106726791,0.007021500879346965,0.20852548481533714,0.7844530143053159,465493.298339722,520459.07109376177,0.0,0.7016067954279823,0.20401815598768336,0.09437504858433436
2021-12-19 02:00:00+00:00,0.0,0.0,363.1467460632324,0.0,0.0,0.0,0.0,273.15,36.78861111111112,784.4537786187063,136.58893966674805,374.44166666666666,375.15,8.658861229949528,217.9038281419544,94.5,276.1750000357628,46664.70342280312,0.007027676467705701,0.20852418794178182,0.7844481355905125,464355.0494456325,519186.0759674262,0.0,0.7016028927796603,0.2040225835919029,0.09437452362843686
2021-12-19 03:00:00+00:00,0.0,42.3125,362.6342988204956,0.0,0.0,0.0,0.0,273.15,37.14083333333334,786.4485889858669,136.6866111755371,374.4833333333333,375.15,8.770694456895193,218.45794187333857,95.0,276.2999999761581,46795.64189420514,0.007126967270124862,0.2085033368732738,0.7843696958566014,465704.57042369846,520689.44964938954,0.0,0.7015401454902397,0.20409377119080474,0.09436608331895552
2021-12-19 04:00:00+00:00,0.0,0.0,361.7019387245178,0.0,0.0,0.0,0.0,273.15,38.93555555555557,785.5191453552246,136.43330001831055,374.3516666666666,375.15,9.43316689544254,218.19976306067585,95.0,276.1000000476837,46687.51207685599,0.007027405340656853,0.20852424487846205,0.7844483497808811,464581.8888635252,519439.71555383096,0.0,0.7016030641178592,0.20402238920653426,0.0943745466756065
2021-12-19 05:00:00+00:00,0.0,19.6875,359.24227531433104,0.0,0.0,0.0,0.0,273.15,44.30555555555557,782.0820070902504,135.7480354309082,374.2725,375.15,11.149944713910417,217.24500307295065,94.75,275.9250000357628,46279.08631454291,0.006923150906378506,0.2085461383096605,0.784530710783961,460469.3468842245,514847.2733038125,0.0,0.7016689467676974,0.20394764450131136,0.09438340873099119
2021-12-19 06:00:00+00:00,0.0,0.0,358.6556413269043,0.0,0.0,0.0,0.0,273.15,44.33916666666666,781.7650319078232,135.40760803222656,374.19833333333327,375.15,11.141916722986434,217.1569540998672,93.25,275.65,46190.35393626028,0.006683268125389607,0.2085965136936682,0.7847202181809422,459475.48557063635,513749.1514457422,0.0,0.7018205329802153,0.20377566801283795,0.09440379900694676
2021-12-19 07:00:00+00:00,0.0,0.0,358.3751299031576,0.0,0.0,0.0,0.0,273.15,46.43111111111111,783.8802938503691,135.4792594019572,374.2686111111111,375.15,11.672305839856469,217.7445264350044,94.25,275.02499997019765,46445.149718011555,0.0064617878880132455,0.2086430245435172,0.7848951875684695,461907.058123446,516480.10904210963,0.0,0.7019604834296588,0.2036168924457478,0.0944226241245934
2021-12-19 08:00:00+00:00,0.0,0.0,357.96249809265134,0.0,0.0,0.0,0.0,273.15,47.14333333333333,784.5647211880154,135.24583435058594,374.5227777777778,375.15,11.783527834415436,217.8971456654868,94.75,275.39999997019765,46342.42087856924,0.00667099077490649,0.2085990919372696,0.7847299172878238,460982.4636818111,515434.8082141299,0.0,0.7018282910491417,0.20376686638484603,0.09440484256601235
2021-12-19 09:00:00+00:00,0.0,0.0,358.24499740600584,0.0,0.0,0.0,0.0,273.15,46.49194444444444,783.3501494683159,135.3014373779297,374.2888888888889,375.15,11.497250267134772,217.5972645907933,91.5,276.6000000476837,46088.87898667104,0.007012348719085614,0.20852740676899204,0.7844602445119224,458618.00795943727,512772.44076877576,0.0,0.7016125791043843,0.20401159433315308,0.09437582656246257
2021-12-19 10:00:00+00:00,0.0,0.0,358.8074954986572,0.0,0.0,0.0,0.0,273.15,44.60388888888889,782.3480855984157,135.3397445678711,374.2083333333333,375.15,11.216444544527263,217.318913345337,86.0,276.75000002384184,46017.998638763136,0.006663318718242536,0.20860070306916909,0.7847359782125884,457751.79934926314,511822.9477498099,0.0,0.701833139018433,0.20376136630194844,0.09440549467961841
2021-12-19 11:00:00+00:00,0.0,67.609375,360.4265727276272,0.0,0.0,0.0,0.0,273.15,41.57805555555554,781.6534951443141,135.44316482543945,374.3488888888888,375.15,10.186666762299009,217.1259713617961,81.75,277.1749999165535,45941.724280190225,0.00652730576287662,0.2086292657897959,0.7848434284473275,456930.5150958226,510912.0411250461,0.0,0.7019190842328111,0.20366386036176878,0.09441705540542007
2021-12-19 12:00:00+00:00,0.0,0.0,362.21000518798826,0.0,0.0,0.0,0.0,273.15,38.09138888888889,783.0508102756077,135.62771606445312,374.5083333333333,375.15,9.042333425945705,217.43656868404813,80.25,277.4250000953674,46045.03173985617,0.0065210399969671895,0.2086305816006369,0.784848378402396,457955.1095873946,512058.02188172564,0.0,0.7019230434471695,0.2036593685826606,0.09441758797016983
2021-12-19 13:00:00+00:00,0.0,0.0,361.2679973602295,0.0,0.0,0.0,0.0,273.15,40.17583333333333,784.8930180867512,135.66070938110352,374.4366666666666,375.15,9.816388976838857,218.2751231765748,77.5,277.6749999761581,46123.02138414254,0.0064095808181431095,0.20865398802818996,0.784936431153667,458679.3201343729,512873.87026074046,0.0,0.7019934714303673,0.20357946713885888,0.09442706143077383
2021-12-19 14:00:00+00:00,0.0,0.0,361.18443150838215,0.0,0.0,0.0,0.0,273.15,39.930277777777775,782.4571035597061,135.90008163452148,374.2994444444444,375.15,9.819694707393644,217.349196150038,76.5,277.525,46085.90537347984,0.006261688022566574,0.20868504551526101,0.7850532664621723,458242.0049019632,512392.94371580204,0.0,0.7020869182343633,0.2034734505497287,0.09443963121590797
2021-12-19 15:00:00+00:00,0.0,43.796875,360.21899261474607,0.0,0.0,0.0,0.0,273.15,42.49527777777778,783.4166416931149,135.7251853942871,374.5844444444445,375.15,10.461361262003582,217.6157344012792,76.75,277.1000000476837,46153.71780168556,0.006098487061893239,0.2087193177170024,0.7851821952211042,458840.9232361924,513071.5416531728,0.0,0.7021900341676137,0.2033564642103281,0.09445350162205816
2021-12-19 16:00:00+00:00,0.0,0.0,360.5124992370605,0.0,0.0,0.0,0.0,273.15,41.890277777777776,784.4712876722546,136.03354263305664,374.6872222222222,375.15,10.223833536836835,217.90869171142583,78.0,277.025,46333.39005446412,0.006164786752592109,0.20870539478195568,0.7851298184654523,460657.8783622574,515099.61167625274,0.0,0.7021481441934344,0.2034039889194818,0.0944478668870839
2021-12-19 17:00:00+00:00,0.0,0.0,360.4599994659424,0.0,0.0,0.0,0.0,273.15,41.345,784.5162904866534,135.88322067260742,374.38666666666666,375.15,10.145833501021068,217.92119269477004,78.5,276.77499994039533,46326.65235909599,0.00609642458377784,0.20871975083740665,0.7851838245788155,460559.21042186394,514993.0269438017,0.0,0.7021913372887291,0.20335498580282824,0.09445367690844272
2021-12-19 18:00:00+00:00,0.0,0.0,360.6868555789524,0.0,0.0,0.0,0.0,273.15,40.90583333333332,784.018614010281,135.98713302612305,374.6638888888889,375.15,10.07855568408966,217.75864387512212,82.25,276.44999995231626,46387.13788937162,0.006241837247759756,0.20868921417797046,0.7850689485742698,461228.01075076713,515732.8977707788,0.0,0.702099460822146,0.20345922082416584,0.09444131835368809
2021-12-19 19:00:00+00:00,0.0,0.0,360.1386272875468,0.0,0.0,0.0,0.0,273.15,42.11194444444445,783.7023949008518,135.96493530273438,374.2669444444445,375.15,10.335361228519016,217.69511045244013,83.5,276.025,46432.24213992267,0.006149384276785899,0.20870862930187498,0.7851419864213393,461633.5355304544,516191.42004486365,0.0,0.7021578759553685,0.20339294811163847,0.09444917593299297
2021-12-19 20:00:00+00:00,0.0,0.0,360.22496643066404,0.0,0.0,0.0,0.0,273.15,40.91944444444445,784.160685865614,135.9119415283203,374.56777777777774,375.15,10.104500228563944,217.82241360982252,79.75,276.25000002384184,46403.46110936543,0.005968714512894636,0.20874656995229213,0.7852847155348132,461263.53991799324,515787.6067214976,0.0,0.7022720263355741,0.20326344305164934,0.09446453061277663
2021-12-19 21:00:00+00:00,0.0,0.0,360.95506324768064,0.0,0.0,0.0,0.0,273.15,40.329722222222216,783.2999558681911,136.25911712646484,374.47777777777776,375.15,9.877972399923536,217.5833221138849,79.5,275.77499994039533,46550.97261812412,0.005754060827513262,0.20879164722622223,0.7854542919462646,462629.9445683781,517327.33739467396,0.0,0.7024076426621798,0.20310958460211145,0.09448277273570879
2021-12-19 22:00:00+00:00,0.0,67.40625,361.2924961090088,0.0,0.0,0.0,0.0,273.15,40.31972222222223,784.5333663770887,136.34387969970703,374.2322222222222,375.15,9.803583425945709,217.88889898512105,79.0,275.4249999761581,46712.56213279475,0.005578146257249766,0.20882858928597756,0.7855932644567727,464153.7193588544,519040.97986488824,0.0,0.702518779337604,0.20298349862857468,0.09449772203382138
2021-12-19 23:00:00+00:00,0.0,0.0,360.12499847412107,0.0,0.0,0.0,0.0,273.15,42.12055555555556,783.4372652180988,136.08168029785156,374.2761111111111,375.15,10.502305827935537,217.6214632585314,83.25,274.7000000119209,46680.46881690426,0.0055812421577473995,0.20882793914687306,0.7855908186953796,463836.2720562562,518685.8229161188,0.0,0.7025168234918484,0.202985717560491,0.09449745894766055
2021-12-20 00:00:00+00:00,0.0,0.0,360.631746673584,0.0,0.0,0.0,0.0,273.15,40.425,782.7421427069767,136.18306732177734,374.2188888888888,375.15,10.03997252835168,217.42837415059407,80.5,274.2999999761581,46741.861136117244,0.005245771876584254,0.2088983879059173,0.7858558402174984,464289.66173317196,519211.3485681097,0.0,0.7027287505017956,0.20274528366892527,0.09452596582927919
2021-12-20 01:00:00+00:00,0.0,0.0,360.9025005340576,0.0,0.0,0.0,0.0,273.15,40.17305555555555,784.3093074205187,136.2240333557129,374.5144444444444,375.15,9.949222512510088,217.7664752451579,80.75,273.9999999940395,46900.829160545756,0.005150045981735261,0.20891849034383558,0.7859314636744291,465823.8739326788,520932.34819632,0.0,0.7027892207539229,0.2026766793978294,0.09453409984824768
2021-12-20 02:00:00+00:00,0.0,0.0,361.2374919891357,0.0,0.0,0.0,0.0,273.15,40.31472222222223,786.7234373135036,136.4646110534668,374.5494444444444,375.15,9.722250180509356,218.5342888598972,82.25,274.025,47123.97572350903,0.005254627586147248,0.20889652820690907,0.7858488442069437,468089.395575925,523460.06705104816,0.0,0.7027231562689477,0.20275163039733077,0.09452521333372149
2021-12-20 03:00:00+00:00,0.0,0.0,361.4974788665771,0.0,0.0,0.0,0.0,273.15,40.293333333333344,786.4579417758517,136.27204513549805,374.3005555555556,375.15,9.9317223183314,218.46192853715684,78.5,273.97499998807905,47050.18337029198,0.004998287107715136,0.20895035970737982,0.786051353184905,467236.00107737805,522519.96653747116,0.0,0.7028850846357827,0.2025679206030825,0.09454699476113473
2021-12-20 04:00:00+00:00,0.0,64.296875,359.2861998494466,0.0,0.0,0.0,0.0,273.15,45.97916666666667,782.8578601921928,135.7756576538086,374.2083333333333,375.15,11.39961128393809,217.4605175823636,83.5,273.77500000372527,46698.29492642175,0.005239149965947996,0.20889977850715094,0.7858610715269011,463853.8282079038,518724.3247464493,0.0,0.7027329336165155,0.2027405378720058,0.09452652851147882
2021-12-20 11:00:00+00:00,0.0,24.296875,361.2999977111816,0.0,0.0,0.0,0.0,273.15,47.84500000000002,780.8527955627442,133.49174880981445,378.7813888888888,379.15,11.893222448560929,216.8841116544936,70.25,273.8250000119209,45786.81933514526,0.004427350836776075,0.20907025632427703,0.786502392838947,454429.2994650823,508228.81218387804,0.0,0.7032457090923492,0.2021587875647422,0.09459550334290864
2021-12-20 12:00:00+00:00,0.0,0.0,360.99180536694,0.0,0.0,0.0,0.0,273.15,47.88472222222222,778.2755309719508,133.13731002807617,378.58833333333337,379.15,11.89647242122226,216.1876479254829,68.25,274.24999997913835,45443.99444070032,0.0044351376080249034,0.20906862110231478,0.7864962412896603,451030.3266328336,504427.02010065643,0.0,0.7032407909742536,0.20216436723235126,0.09459484179339513
2021-12-20 13:00:00+00:00,0.0,0.0,361.9751514985826,0.0,0.0,0.0,0.0,273.15,45.84138888888888,783.3894015842012,133.23674392700195,378.2086111111111,379.15,11.385833499961429,217.6081679704455,64.0,274.47500001788137,45739.23414322029,0.004227685087281215,0.20911218613167096,0.7866601287810479,453865.9970176063,507609.5971358901,0.0,0.7033718150282087,0.20201571877461577,0.09461246619717555
2021-12-20 14:00:00+00:00,0.0,40.796875,362.7457218911912,0.0,0.0,0.0,0.0,273.15,43.89833333333333,781.3549530707468,133.9566993713379,378.0722222222222,379.15,10.98377795961168,217.04304340786408,65.25,274.85000001788137,45804.38392686574,0.004426905403101872,0.20907034986534861,0.7865027447315495,454603.42276874447,508423.5738828117,0.0,0.7032459904276325,0.20215846838628057,0.09459554118608691
2021-12-20 15:00:00+00:00,0.0,0.0,361.8994493654039,0.0,0.0,0.0,0.0,273.15,47.58777777777778,782.4767759365504,133.5511360168457,378.195,379.15,11.794278033574424,217.3546601316665,67.5,274.4749999582767,45793.752141204954,0.004457855933376284,0.20906385025399096,0.7864782938126327,454512.0334173427,508319.6921832585,0.0,0.7032264420527501,0.20218064626652313,0.0945929116807268
2021-12-20 16:00:00+00:00,0.0,0.0,361.7624992370605,0.0,0.0,0.0,0.0,273.15,46.18722222222223,780.0294311692979,133.6300392150879,378.04777777777775,379.15,11.702944716877404,216.67484252081985,69.0,274.52499997019765,45669.17484603624,0.004572788908506841,0.20903971432921356,0.7863874967622796,453327.91479174857,506989.19523584115,0.0,0.7031538491855128,0.2022630037988364,0.0945831470156508
2021-12-20 17:00:00+00:00,0.0,0.0,362.077490234375,0.0,0.0,0.0,0.0,273.15,44.87083333333334,780.9815218268499,134.05584335327148,378.3172222222222,379.15,11.365194635391235,216.9004239654541,72.25,274.2750000298023,45912.428363666986,0.004702266655804979,0.20901252400228096,0.7862852093419141,455801.82005538256,509748.92338269134,0.0,0.7030720675629801,0.20235578609104624,0.09457214634597354
2021-12-20 18:00:00+00:00,0.0,46.8125,362.87464879989625,0.0,0.0,0.0,0.0,273.15,41.7225,781.5910479566786,134.58849716186523,377.2522222222221,379.15,10.589972550339168,217.11841696421308,74.0,274.47499998807905,46097.21695350447,0.00488503393657667,0.2089741428733189,0.7861408231901044,457720.38522730675,511884.6151476744,0.0,0.7029566230070773,0.2024867594098448,0.09455661758307797
2021-12-20 19:00:00+00:00,0.0,0.0,361.4299968719482,0.0,0.0,0.0,0.0,273.15,40.41777777777778,780.4341221957739,134.59603881835938,375.8530555555556,376.2233333333333,9.95644469499588,216.78725696563723,71.25,273.45000001005826,46204.10692460741,0.004370429467189915,0.20908220981189013,0.78654736072092,458544.6172336573,512834.44287007104,0.0,0.7032816603335948,0.20211800042372852,0.0946003392426766
2021-12-20 20:00:00+00:00,0.0,0.0,361.87999572753904,0.0,0.0,0.0,0.0,273.15,39.25472222222221,782.0749659898544,134.93238067626953,375.5344444444444,376.15,9.5165556912952,217.243046951294,72.25,273.12499999962745,46472.18505620858,0.004328661276184655,0.20909098113200122,0.7865803575918141,461185.7645392926,515790.5819803377,0.0,0.7033080406291707,0.20208807164245826,0.09460388772837101
2021-12-20 21:00:00+00:00,0.0,27.0,363.4119908014933,0.0,0.0,0.0,0.0,273.15,36.12861111111111,781.7567114596894,135.69387435913086,375.9372222222222,376.15,8.5605556915866,217.15325457678904,77.0,272.9749999973923,46741.10403111247,0.0045621375376484795,0.2090419511170938,0.7863959113452577,463963.2874945333,518884.08473109046,0.0,0.7031605767771657,0.2022553712604337,0.09458405196240051
2021-12-20 22:00:00+00:00,0.0,9.890625,359.74561559253266,0.0,0.0,0.0,0.0,273.15,44.84722222222222,788.2901121520996,136.1336103608873,375.1686111111111,376.15,11.213361282613544,218.96947640313047,81.0,273.1750000003725,47249.85386053154,0.00486791444650782,0.20897773796623337,0.7861543475872589,469157.3739612628,524675.9522473874,0.0,0.7029674366862595,0.20247449115310598,0.09455807216063457
2021-12-20 23:00:00+00:00,0.0,0.0,361.4478589693705,0.0,0.0,0.0,0.0,273.15,41.78111111111111,790.8535129462346,136.36597442626953,375.7219444444444,376.15,10.328250243663792,219.75491099887432,80.25,273.1750000003725,47484.41547947402,0.004823058555673669,0.20898715770330853,0.7861897837410178,471465.15222618735,527259.3404145694,0.0,0.7029957701246066,0.20244234650648946,0.09456188336890392
2021-12-21 00:00:00+00:00,0.0,0.0,359.9853509924147,0.0,0.0,0.0,0.0,273.15,44.32805555555555,789.9933997260197,136.02843475341797,375.4213888888889,376.15,11.136194602648418,219.40263382381863,82.5,272.9750000029802,47350.03111969516,0.00488641218628219,0.20897385344088074,0.786139734372837,470160.80220372166,525797.0887693635,0.0,0.702955752421598,0.2024877471001573,0.09455650047824457
2021-12-21 01:00:00+00:00,0.0,35.40625,360.7489136568705,0.0,0.0,0.0,0.0,273.15,43.38861111111111,791.5943294779457,136.16533660888672,375.8344444444445,376.15,10.761305782000225,219.8873141267565,81.25,272.525,47572.15990607817,0.004658165968018713,0.20902178514671607,0.7863200488852652,472258.1033159981,528155.3912056399,0.0,0.7030999229946568,0.2023241837490847,0.09457589325625855
2021-12-21 02:00:00+00:00,0.0,0.0,359.8618285433451,0.0,0.0,0.0,0.0,273.15,44.39166666666668,792.2286324903698,136.25686645507812,375.325,376.15,11.193583523962232,220.03702226850723,82.25,272.6249999903142,47624.8074550132,0.004749605775049719,0.20900258278723957,0.7862478114377107,472824.18308557774,528783.3318452183,0.0,0.7030421663417277,0.20238970940733375,0.09456812425093852
2021-12-21 03:00:00+00:00,0.0,15.59375,358.8256673389011,0.0,0.0,0.0,0.0,273.15,46.96583333333332,788.5759915330674,135.80841827392578,375.6172222222222,376.15,11.815555746820245,218.96624797821048,81.25,272.6749999836087,47240.545062400706,0.004709194824028158,0.2090110690869541,0.7862797360890178,468990.14216180507,524497.782610126,0.0,0.7030676914823926,0.2023607508102,0.09457155770740738
2021-12-21 04:00:00+00:00,0.0,20.90625,355.832239297231,0.0,0.0,0.0,0.0,273.15,60.00472222222223,783.4256916130912,135.35196685791016,374.94333333333327,376.15,13.532083559036248,217.6182483461169,83.0,272.5749999821186,46791.432360651,0.004775335251669574,0.2089971795971494,0.7862274851511811,464562.35598729155,519542.28901105653,0.0,0.7030259144814734,0.20240814734975124,0.09456593816877527
2021-12-21 05:00:00+00:00,0.0,12.0,358.3804207293192,0.0,0.0,0.0,0.0,273.15,51.08666666666667,782.1651205105251,133.80512242635092,376.0883333333333,376.15,11.984194675021698,217.25466440412737,83.75,272.49999998658893,46194.966691612484,0.004792091050533622,0.20899366087938795,0.7862142480700784,458648.14981356973,512927.23567621445,0.0,0.7030153307398842,0.2024201547393627,0.09456451452075307
2021-12-21 06:00:00+00:00,0.0,0.0,358.0149959564209,0.0,0.0,0.0,0.0,273.15,49.29638888888888,781.2822760857475,132.71163940429688,375.4497222222222,376.15,12.24822236273024,217.0228551271227,87.5,271.9000000298023,45866.72784523,0.004791476457020793,0.20899378994402562,0.7862147335989536,455388.93908925407,509282.3443073993,0.0,0.7030157189463875,0.20241971431414116,0.09456456673947136
2021-12-21 07:00:00+00:00,0.0,21.09375,358.1905537817213,0.0,0.0,0.0,0.0,273.15,55.95583333333334,782.8228486463759,131.86159896850586,377.8041666666667,377.5344444444444,13.04508344252904,217.39704527960893,89.25,271.67500000596044,45700.62452322626,0.004807102762611089,0.20899050841985167,0.7862023888175372,453746.9026831979,507445.1364979888,0.0,0.7030058486125675,0.2024309123335534,0.094563239053879
2021-12-21 11:00:00+00:00,0.0,20.40625,355.5562103483412,0.0,0.0,0.0,0.0,273.15,94.9122222222222,767.3211570739746,131.55359268188477,378.9425,384.7222222222222,14.92908364958233,213.14476653628884,79.0,273.4000000018626,44409.03699210455,0.004826070769573792,0.2089865251383895,0.7861874040920367,440931.54665161617,493112.165117339,0.0,0.7029938674537308,0.20244450511082748,0.09456162743544161
2021-12-21 12:00:00+00:00,0.0,16.5,348.1153514141506,0.0,0.0,0.0,0.0,273.15,97.63,779.7656005181206,132.77234268188477,371.6419444444445,388.15,16.06027801699109,216.85279025183783,84.5,273.7000000119209,45497.43077408127,0.005273046182906407,0.20889266030158965,0.7858342935155039,451941.0529786824,505400.53413822793,0.0,0.7027115210389181,0.20276483071396792,0.0945236482471139
2021-12-21 13:00:00+00:00,0.0,0.0,350.79211167229545,0.0,0.0,0.0,0.0,273.15,97.87333333333336,765.7723347812229,133.30381774902344,373.325,388.15,14.85050031847424,212.7145376163059,88.75,273.6250000089407,44872.107272243666,0.005506998053925402,0.20884353040867568,0.785649471537399,445834.3641658611,498559.0902107474,0.0,0.7025637271041585,0.2029325048150321,0.09450376808080949
2021-12-21 14:00:00+00:00,0.0,0.0,349.99429787529834,0.0,0.0,0.0,0.0,273.15,98.01000000000003,763.9938026258678,133.63482666015625,372.67222222222216,388.15,15.259972398281098,212.19966748555507,88.5,274.0249999850988,44813.54328637531,0.005651658752154152,0.20881315166204764,0.7855351895857983,445317.2684722693,497973.18183376035,0.0,0.7024723372191007,0.2030361878034328,0.09449147497746635
2021-12-21 15:00:00+00:00,0.0,0.0,349.9196507241991,0.0,0.0,0.0,0.0,273.15,97.61805555555556,764.0434000142415,133.7451629638672,372.83,388.15,15.195944693088531,212.2577348624336,91.25,273.42500000596044,44951.88125212426,0.005580295640362267,0.2088281379155239,0.7855915664441138,446659.8923363954,499478.35280764144,0.0,0.7025174214575889,0.20298503916074365,0.09449753938166743
2021-12-21 16:00:00+00:00,0.0,63.0,357.61028722339205,0.0,0.0,0.0,0.0,273.15,63.59055555555555,766.4238829379611,131.89664468977188,376.60722222222216,383.4916666666666,12.793722469806667,212.9649678760105,93.25,273.4750000104308,44460.58022320768,0.005722484206842365,0.20879827831656309,0.7854792374765944,441841.3059100291,494082.4876722981,0.0,0.7024275919733857,0.20308695185450415,0.09448545617211013
2021-12-21 17:00:00+00:00,0.0,0.0,362.5524183718363,0.0,0.0,0.0,0.0,273.15,42.35444444444445,769.8781526862251,134.0506935119629,377.8744444444444,378.50416666666666,10.487250075870092,213.85504291534423,94.25,273.42500000968573,45398.63757222775,0.005762700181186174,0.20878983296195092,0.785447466856863,451181.8014603213,504525.20060768886,0.0,0.7024021845134464,0.20311577694135624,0.09448203854519746
2021-12-21 18:00:00+00:00,0.0,15.796875,363.51233712938097,0.0,0.0,0.0,0.0,273.15,40.15861111111112,769.5520930650498,134.49069213867188,377.985,378.15,9.823861480024124,213.7616929414538,95.0,273.3250000026077,45545.0177232963,0.005766569985973744,0.20878902030294552,0.7854444097110808,452638.32187494857,506153.71769982175,0.0,0.7023997396548379,0.2031185506645814,0.09448170968058062
2021-12-21 19:00:00+00:00,0.0,15.59375,355.684234667884,0.0,0.0,0.0,0.0,273.15,67.95083333333334,781.1716369459363,134.9372673034668,375.35,377.38,13.487972396479716,216.9921223576864,95.25,273.52500000745056,46352.30443445432,0.005865582083394125,0.20876822776248724,0.7853661901541186,460707.2289319645,515171.1866424483,0.0,0.7023371852779494,0.20318951940175906,0.09447329532029151
2021-12-21 20:00:00+00:00,0.0,0.0,355.4557221455044,0.0,0.0,0.0,0.0,273.15,75.71777777777774,784.1307274203829,134.97954177856445,376.0608333333333,376.15,14.144250139130484,217.8140912840102,96.0,274.15,46436.35811703063,0.006182797270632297,0.20870161257316724,0.7851155901562006,461689.9788402831,516252.6996277942,0.0,0.7021367645490901,0.20341689927090417,0.09444633618000571
2021-12-21 21:00:00+00:00,0.0,23.703125,359.55073702494303,0.0,0.0,0.0,0.0,273.15,45.53777777777776,783.5911320665144,136.2360610961914,375.71722222222223,376.15,11.41180579821269,217.580438800388,96.0,274.4,46793.708346211955,0.006294344024243149,0.20867818775490896,0.7850274682208479,465295.1315277353,520277.73883453436,0.0,0.7020662846289342,0.2034968596378464,0.09443685573321946
2021-12-21 22:00:00+00:00,0.0,16.609375,362.2128566021389,0.0,0.0,0.0,0.0,273.15,39.29611111111112,782.9801621161567,136.31642532348633,375.75555555555553,376.15,9.471083524359596,217.65004532708068,96.0,274.8500000476837,46708.205910710276,0.006499588473588993,0.2086350864205463,0.7848653251058647,464540.88297192194,519423.0249170065,0.0,0.7019365982033221,0.20364399053919277,0.09441941125748514
2021-12-21 23:00:00+00:00,0.0,0.0,363.75701295852656,0.0,0.0,0.0,0.0,273.15,36.341388888888886,784.3483546108666,136.40398025512695,375.6777777777778,376.15,8.500472464958827,217.80093257056345,96.0,275.14999997019765,46768.82895465736,0.006639660524689113,0.20860567128981528,0.7847546681854956,465209.40433153044,520162.7783532528,0.0,0.7018480885709057,0.20374440584429343,0.09440750558480082
2021-12-22 00:00:00+00:00,0.0,0.0,364.4224838256836,0.0,0.0,0.0,0.0,273.15,34.9063888888889,787.9444371541341,136.56866836547852,375.94166666666666,376.15,8.005472297536004,218.94012215932216,96.0,275.7999999761581,46929.11741059226,0.006952269793057393,0.20854002334345795,0.7845077068634847,466950.7419523062,522092.4549097521,0.0,0.7016505454968297,0.20396852097744153,0.09438093352572881
2021-12-22 01:00:00+00:00,0.0,26.296875,364.7574962615967,0.0,0.0,0.0,0.0,273.15,34.413888888888884,787.360571814643,136.68709564208984,376.06777777777774,376.15,7.734694624212054,218.71127047644725,96.0,276.15,46875.521349427974,0.0071258853073082285,0.20850356408546528,0.7843705506072265,466499.0127468208,521577.7503323987,0.0,0.7015408292488707,0.2040929954579306,0.09436617529319871
2021-12-22 02:00:00+00:00,0.0,0.0,365.2949966430664,0.0,0.0,0.0,0.0,273.15,32.972777777777786,791.2557279290093,136.57188415527344,375.9061111111111,376.15,7.494972369538413,219.79325828128404,96.0,276.525,47003.88410172288,0.007316107986024676,0.20846361732293484,0.7842202746910405,467866.09943539795,523095.6632549223,0.0,0.7014206134587005,0.2042293818027645,0.09435000473853497
2021-12-22 03:00:00+00:00,0.0,0.0,365.8270122570461,0.0,0.0,0.0,0.0,273.15,31.63583333333333,790.8932256910537,136.78561401367188,375.9,376.15,7.046166789399253,219.69256341298424,96.75,277.1749999165535,46945.52537446314,0.0077157356339240465,0.20837969551687593,0.7839045688492,467473.4019088821,522634.3942238763,0.0,0.7011680433241371,0.20451592583677664,0.09431603083908628
2021-12-22 04:00:00+00:00,0.0,21.703125,363.443837653266,0.0,0.0,0.0,0.0,273.15,37.30722222222221,786.5741235521104,136.2594108581543,375.9255555555556,376.15,8.861166866355472,218.3983677291872,97.0,277.4750000476837,46459.25930216791,0.007898844287937683,0.2083412426995331,0.7837599130125292,462716.65563130705,517306.2853113544,0.0,0.7010523089793235,0.2046472279247846,0.09430046309589192
2021-12-22 05:00:00+00:00,0.0,11.390625,360.1766301578945,0.0,0.0,0.0,0.0,273.15,44.59472222222222,779.7910619269475,135.5141716003418,375.3108333333333,376.15,10.998389047781629,216.60862896813305,96.25,277.50000002384184,45802.58189022406,0.007851890504310993,0.20835110299409468,0.7837970065015943,456154.80818889,509972.8419099032,0.0,0.7010819866814126,0.20461355819383437,0.09430445512475306
2021-12-22 06:00:00+00:00,0.0,6.90625,364.4904813257853,0.0,0.0,0.0,0.0,273.15,34.13861111111112,775.4509205288355,134.85452270507812,375.5505555555556,376.15,7.854000076850256,215.4030339813233,97.0,278.4249999761581,45175.355998476814,0.008436117204499006,0.2082284153870552,0.7833354674084457,450173.25576145545,503254.29905966565,0.0,0.7007126980844192,0.20503252080982248,0.09425478110575838
2021-12-22 07:00:00+00:00,0.0,0.0,364.5424961090088,0.0,0.0,0.0,0.0,273.15,34.73388888888889,778.6349426099987,134.99190521240234,375.7611111111111,376.15,7.993805757893457,216.2874848556519,96.75,279.44999995231626,45240.50897849346,0.009028251948841362,0.2081040670907433,0.7828676809604153,451091.8861063891,504249.48415611894,0.0,0.7003383639889507,0.2054572076080823,0.09420442840296697
2021-12-22 08:00:00+00:00,0.0,18.203125,362.2732998805576,0.0,0.0,0.0,0.0,273.15,38.14916666666666,773.7385628085666,135.1813735961914,375.78722222222217,376.15,9.135222356451882,214.92737917158345,96.0,279.62500002384184,44990.94136539437,0.009066657078322788,0.20809600201355222,0.7828373409081251,448620.8405249108,501485.1966292492,0.0,0.7003140835124815,0.205484754117836,0.09420116236968257
2021-12-22 09:00:00+00:00,0.0,0.0,363.5336066394382,0.0,0.0,0.0,0.0,273.15,36.20361111111112,770.0082380845813,135.9683255259196,375.5827777777778,376.15,8.495361195670235,213.89117762247727,96.0,279.7749998807907,45010.537208995316,0.009159925208961438,0.2080764157061181,0.7827636590849205,448858.48495476134,501745.8661753309,0.0,0.7002551167441535,0.2055516526674153,0.09419323058843118
2021-12-22 10:00:00+00:00,0.0,17.796875,364.69511685689287,0.0,0.0,0.0,0.0,273.15,32.89416666666667,774.1941554938421,136.3174591064453,375.8088888888889,376.15,7.472694526513418,215.05393206278487,95.75,280.025,45330.92120863585,0.009293195064863601,0.20804842903637866,0.7826583758987578,452114.25985568046,505378.0922758276,0.0,0.7001708577153545,0.2056472456085828,0.09418189667606264
2021-12-22 11:00:00+00:00,0.0,6.296875,365.2252443737454,0.0,0.0,0.0,0.0,273.15,35.17916666666667,772.441508992513,136.13863520728216,374.0755555555555,376.15,5.712722267707189,214.56708607143827,94.0,280.7749998807907,45048.31386096854,0.009601104067982558,0.20798376814572364,0.7824151277862937,449435.3193755792,502367.0881622172,0.0,0.699976175046263,0.20586811557585027,0.09415570937788682
2021-12-22 12:00:00+00:00,0.0,0.0,365.73398607889806,0.0,0.0,0.0,0.0,273.15,37.63972222222221,772.6747703043619,136.34513445536294,374.42472222222216,376.15,5.518972439368565,214.63692009819883,94.0,280.87499990463255,45114.20106746355,0.009666206995749459,0.20797009653089263,0.782363696473358,450122.2472678009,503131.43352207064,0.0,0.6999350105639615,0.20591481720522958,0.0941501722308089
2021-12-22 13:00:00+00:00,0.0,10.796875,362.79043538623387,0.0,0.0,0.0,0.0,273.15,36.86138888888889,780.8102662658689,135.82668261210125,373.31888888888886,376.15,7.210027945703931,216.8917408794828,93.5,281.1250001430511,45375.46825660978,0.009778870692962495,0.20794643715447786,0.7822746921525596,452780.5232965868,506096.6984981033,0.0,0.6998637721321546,0.2059956381132991,0.09414058975454632
2021-12-22 14:00:00+00:00,0.0,2.703125,366.7134903314378,0.0,0.0,0.0,0.0,273.15,27.855555555555554,775.8928189086914,135.7650146484375,376.15,376.15,6.1071668011612354,215.52578422546395,93.0,281.2250002861023,45053.2014542591,0.009792849183254855,0.20794350167151648,0.7822636491452286,449571.1203577996,502508.632066554,0.0,0.6998549332677393,0.20600566591753663,0.09413940081472412
2021-12-22 15:00:00+00:00,0.0,0.0,366.4199909210205,0.0,0.0,0.0,0.0,273.15,28.89361111111112,777.7405038282606,136.00609588623047,376.15,376.15,6.246972230010563,216.03902936299644,94.0,280.82499995231626,45305.12193701262,0.009633607644999079,0.2079769423945502,0.7823894499604508,452012.2612484593,505245.77952444914,0.0,0.6999556231551823,0.20589143195799892,0.09415294488681877
2021-12-22 16:00:00+00:00,0.0,0.0,366.4149974822998,0.0,0.0,0.0,0.0,273.15,30.08916666666667,778.5532925923665,135.82683563232422,376.0488888888889,376.15,6.208416600492266,216.31760110219324,92.25,280.69999995231626,45312.86226592705,0.009376355898590642,0.20803096526129597,0.7825926788401134,451972.08542343753,505214.69858590176,0.0,0.7001182785903034,0.20570689729552133,0.09417482411417531
2021-12-22 17:00:00+00:00,0.0,0.0,366.3749965667725,0.0,0.0,0.0,0.0,273.15,28.343888888888888,781.8785958184135,136.03497695922852,376.15,376.15,6.350000143051148,217.25910102420383,91.75,280.37500002384184,45628.96364849827,0.009122867620584781,0.2080841977996772,0.7827929345797381,455008.60022913653,508622.632516122,0.0,0.7002785457469685,0.20552507216536556,0.09419638208766604
2021-12-22 18:00:00+00:00,0.0,0.0,366.6465057373047,0.0,0.0,0.0,0.0,273.15,28.70722222222222,779.3986514112682,135.9737663269043,375.9,376.15,6.3531113145086495,216.5794872326322,92.75,280.02500011920927,45520.59718601124,0.009004646423669108,0.2081090242510295,0.7828863293253014,453873.82647586486,507360.52816942806,0.0,0.7003532877667202,0.20544027639215617,0.09420643584112358
2021-12-22 19:00:00+00:00,0.0,0.0,366.8649982452392,0.0,0.0,0.0,0.0,273.15,26.154444444444444,780.0915991380479,136.24808883666992,375.9,376.15,5.60550001197391,216.69350060357,91.0,280.24999990463255,45616.33388874249,0.008972489837658667,0.20811577713409168,0.7829117330282497,454813.6336542805,508412.82597355294,0.0,0.7003736175366887,0.20541721200923796,0.09420917045407343
2021-12-22 20:00:00+00:00,0.0,39.0,366.88803003735006,0.0,0.0,0.0,0.0,273.15,24.06583333333333,783.9046705118812,137.02271835327147,375.7,376.15,5.488083491325378,217.75129848904083,90.5,280.37500002384184,46079.36910255086,0.008999696441002654,0.20811006374738944,0.7828902398116079,459442.89846479107,513586.15716028825,0.0,0.7003564172127434,0.20543672599579105,0.09420685679146557
2021-12-22 21:00:00+00:00,0.0,3.296875,363.9099983215332,0.0,0.0,0.0,0.0,273.15,0.5972222222222222,34.759997322713794,136.54031372070312,374.9,376.15,0.2501666792233785,9.655554886275086,93.0,280.24999990463255,2036.9716722947362,0.009167879532861243,0.20807474529809916,0.7827573751690396,20313.451370353258,22706.893085299573,0.0,0.700250087739904,0.20555735813677803,0.0941925541233179
2021-12-22 22:00:00+00:00,0.0,0.0,362.580002055698,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,374.4,376.15,0.0,4.296874800413519e-10,95.5,279.12500002384184,9.101382148167692e-08,0.008716485600622928,0.20816953802386917,0.7831139763755078,9.072109270513211e-07,1.0141521672922914e-06,0.0,0.70053546144985,0.20523359802875796,0.09423094052139207
2021-12-22 23:00:00+00:00,0.0,0.0,357.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.9,376.15,0.0,4.296874800413519e-10,96.0,277.94999995231626,9.139857142508089e-08,0.008080135254799656,0.20830317159649206,0.7836166931487083,9.104615846868684e-07,1.0178549061113386e-06,0.0,0.700937719067412,0.20477723163909128,0.09428504929349661
2021-12-23 00:00:00+00:00,0.0,0.0,357.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,95.75,277.6749999761581,9.148908949464044e-08,0.007906999268185822,0.208339530153681,0.7837534705781333,9.112042278358991e-07,1.0187039079921017e-06,0.0,0.7010471544960354,0.20465307575171457,0.09429976975225
2021-12-23 01:00:00+00:00,0.0,0.0,355.3669977823893,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,94.25,277.69999995231626,9.148085317826848e-08,0.007797619534494464,0.20836249989775615,0.7838398805677493,9.110217550569485e-07,1.018511757541414e-06,0.0,0.7011162889294618,0.20457464185660112,0.09430906921393707
2021-12-23 02:00:00+00:00,0.0,0.0,349.4099945068359,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,93.5,277.6000000476837,9.151380734466604e-08,0.0076824935708809565,0.20838667635011499,0.783930830079004,9.11244200282468e-07,1.0187729239124506e-06,0.0,0.7011890535809941,0.20449208943281758,0.0943188569861883
2021-12-23 03:00:00+00:00,0.0,0.0,349.4099945068359,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.64035034179688,372.4,376.15,0.0,4.296874800413519e-10,90.5,277.475000166893,9.162211149195188e-08,0.007373443143339391,0.20845157693989871,0.7841749799167619,9.120385853478808e-07,1.0196945663509242e-06,0.0,0.7013843781750168,0.20427049119354138,0.09434513063144193
2021-12-23 04:00:00+00:00,0.0,2.90625,357.5053500853644,0.0,0.0,0.0,0.0,273.15,25.90388888888889,580.6149878272895,135.94489288330078,372.5625,376.15,6.117277816302247,161.2981446500441,89.0,277.29999985694883,34236.648946510155,0.007164255267048172,0.2084955063939199,0.784340238339032,340731.7874265719,380959.84993872134,0.0,0.7015165808229653,0.20412050560591133,0.0943629135711233
2021-12-23 05:00:00+00:00,0.0,0.0,359.7055679681566,0.0,0.0,0.0,0.0,273.15,46.55166666666667,786.8280320739742,134.99078369140625,375.6533333333333,376.15,11.4740557469262,218.56334294213192,89.5,277.24999990463255,46078.928094199866,0.007179144292303503,0.20849237969861625,0.7843284760090803,458596.02127271076,512738.7617833956,0.0,0.7015071714445543,0.20413118066554226,0.09436164788990345
2021-12-23 06:00:00+00:00,0.0,21.203125,361.5851698006524,0.0,0.0,0.0,0.0,273.15,40.87583333333333,778.2894239976671,134.65009617699516,375.7466666666666,376.15,9.940472375022038,216.2717537011041,89.5,277.025,45500.77701928572,0.007067274097731351,0.20851587243947642,0.7844168534627922,452791.00919486315,506254.42219252384,0.0,0.701577869030063,0.2040509733544854,0.09437115761545152
2021-12-23 07:00:00+00:00,0.0,0.0,362.1173961639404,0.0,0.0,0.0,0.0,273.15,43.3763888888889,781.8713338555232,134.22024536132812,377.4583333333333,377.4022222222222,10.659166860580443,217.18648237864176,87.75,276.9000000596046,45584.830370267264,0.006869742786508807,0.20855735401483314,0.784572903198658,453537.222243322,507099.39792838605,0.0,0.7017026969816079,0.20390935445383832,0.09438794856455365
2021-12-23 08:00:00+00:00,0.0,13.59375,362.7100444963243,0.0,0.0,0.0,0.0,273.15,41.963888888888896,781.1607406107584,133.30603408813477,378.0561111111111,378.15,10.32544462601344,216.9890955564711,88.5,276.5500000953674,45290.43933591538,0.00676024307592437,0.2085803489540559,0.7846594079700198,450558.5597746071,503774.82599430776,0.0,0.701771891977315,0.20383085185004626,0.09439725617263867
2021-12-23 09:00:00+00:00,0.0,11.90625,364.7024978637695,0.0,0.0,0.0,0.0,273.15,38.70361111111111,781.0269591606987,133.9845085144043,377.8233333333333,378.15,9.255889116128284,216.95193378024635,85.75,276.8500000476837,45463.83473481723,0.006690766471033602,0.20859493904108292,0.7847142944878834,452251.89790518326,505671.9037185935,0.0,0.7018157947588239,0.20378104358534532,0.0944031616558308
2021-12-23 10:00:00+00:00,0.0,0.0,365.1899951934814,0.0,0.0,0.0,0.0,273.15,37.28388888888888,781.3219468180338,134.35979843139648,377.82,378.15,8.874083405335744,217.03387459648985,85.5,276.94999995231626,45591.93004357445,0.0067182313765755935,0.20858917141091912,0.7846925972125053,453538.6674222377,507109.1852234377,0.0,0.7017984395590195,0.20380073328053283,0.09440082716044765
2021-12-23 11:00:00+00:00,0.0,22.890625,365.0982566028171,0.0,0.0,0.0,0.0,273.15,34.98527777777778,782.1589767795139,134.60754013061523,377.3319444444444,378.0305555555556,8.23430589834849,217.2663834381104,84.0,277.1500000596046,45691.93167487265,0.006694057560834306,0.20859424791222478,0.7847116945269409,454522.4001826577,508210.41990063305,0.0,0.701813715109428,0.20378340297406816,0.09440288191650381
2021-12-23 12:00:00+00:00,0.0,0.0,363.78305418226455,0.0,0.0,0.0,0.0,273.15,36.57861111111111,781.9791083441838,134.46585845947266,375.92527777777775,376.15,8.398666933377584,217.21641976250547,84.0,276.8500000476837,45682.79119108279,0.006555115292963852,0.20862342578847756,0.7848214589185585,454367.91847913474,508045.19812865695,0.0,0.7019015118735138,0.20368379642716658,0.09441469169931968
2021-12-23 13:00:00+00:00,0.0,0.0,363.8696963500976,0.0,0.0,0.0,0.0,273.15,36.15861111111112,782.8199282836912,134.6040382385254,375.82,376.15,8.429916849401263,217.44998085021973,82.75,276.6749999761581,45807.862126132204,0.006379495894489412,0.20866030586215722,0.7849601982433533,455531.3648131813,509355.6028113866,0.0,0.702012480978302,0.2035579005646502,0.09442961845704778
2021-12-23 14:00:00+00:00,0.0,0.0,362.9798168182373,0.0,0.0,0.0,0.0,273.15,37.50111111111111,782.3786672295464,134.34000778198242,375.99555555555554,376.15,9.030611356099444,217.32740846421987,77.75,276.82499995231626,45667.47930774747,0.006059723209957289,0.20872745812590898,0.7852128186641338,453989.2375176373,507648.52570424066,0.0,0.7022145259653358,0.20332867795392204,0.09445679608074213
2021-12-23 15:00:00+00:00,0.0,0.0,363.53934667799206,0.0,0.0,0.0,0.0,273.15,37.38416666666667,781.4338412475585,134.5298194885254,375.5891666666666,376.15,8.777389041317832,217.06495624966092,75.75,276.84999998807905,45672.65165957745,0.005915117489940136,0.20875782532711257,0.7853270571829473,453974.6093116385,507639.975011642,0.0,0.7023058890472742,0.20322502537400142,0.0944690855787244
2021-12-23 16:00:00+00:00,0.0,36.296875,362.5924953460693,0.0,0.0,0.0,0.0,273.15,38.04722222222221,780.671638946533,134.0450897216797,375.6969444444444,376.15,9.197305782636008,216.85323401980932,76.75,276.7999999761581,45471.91097280904,0.005971781028137486,0.20874592598409114,0.7852822929877714,452005.0622485904,505434.557641641,0.0,0.7022700888931267,0.20326564110477818,0.09446427000209513
2021-12-23 17:00:00+00:00,0.0,0.0,364.0121992365519,0.0,0.0,0.0,0.0,273.15,36.24055555555557,780.9015376959906,134.67523574829102,376.01388888888886,376.15,8.42119446648492,216.9170941755508,75.25,276.7250000476837,45711.514042869894,0.005825043781968272,0.20877674080578668,0.7853982154122451,454319.72581270424,508030.7548130764,0.0,0.7023627969357221,0.20316046264986468,0.09447674041441313
