Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-23 18:00:00+00:00,0.0,0.0,360.7857745573256,0.0,0.0,0.0,0.0,273.15,43.40583333333333,782.5835664537216,135.04576640658908,374.9141666666666,376.15,10.224277968406676,217.38432509528272,79.25,276.37500002384184,45994.18439102307,0.005983909656621955,0.2087433789721094,0.7852727113712686,457202.2024426677,511245.3691021197,0.0,0.7022624259416117,0.20327433482085572,0.09446323923753265
2021-12-23 19:00:00+00:00,0.0,26.703125,355.7846958287557,0.0,0.0,0.0,0.0,273.15,62.03638888888889,782.4278088548448,135.03309631347656,375.52,376.15,13.692722382545464,217.3410589811537,80.5,276.24999990463255,46001.52159326202,0.006024508405371003,0.2087348532348721,0.7852406383597569,457293.8147450303,511345.60261711315,0.0,0.7022367752270146,0.2033034358832147,0.09445978888977076
2021-12-23 20:00:00+00:00,0.0,21.796875,359.5843615002102,0.0,0.0,0.0,0.0,273.15,47.51722222222223,784.7384791056315,135.41307067871094,375.8680555555555,376.15,11.635583544042378,217.98291165669767,78.5,276.2999999761581,46258.82847102324,0.005896424426306348,0.20876175087047566,0.785341824703218,459792.4125331155,514146.5359865678,0.0,0.7023176992733553,0.20321162652211525,0.0944706742045294
2021-12-23 21:00:00+00:00,0.0,0.0,360.467497253418,0.0,0.0,0.0,0.0,273.15,44.12694444444443,789.8658899603948,135.7884292602539,375.7016666666666,376.15,10.945361207061344,219.4071925438775,80.0,276.2249999284744,46702.82181535866,0.0059767851645976,0.2087448751154345,0.7852783397199679,464243.0393238614,519118.8549569078,0.0,0.7022669272474332,0.2032692280320793,0.09446384472048745
2021-12-23 22:00:00+00:00,0.0,21.703125,362.4306824260288,0.0,0.0,0.0,0.0,273.15,39.784444444444446,789.5149815029569,136.1091423034668,375.71527777777777,376.15,9.57602795521418,219.3097178522746,83.0,275.97499998807905,46834.71809768373,0.006091269248182021,0.20872083345788175,0.7851878972939361,465607.76153811364,520638.555302892,0.0,0.7021945945458433,0.20335129040315256,0.0944541150510041
2021-12-23 23:00:00+00:00,0.0,0.0,360.77923881318833,0.0,0.0,0.0,0.0,273.15,42.955,789.8843749660916,136.1317901611328,375.5083333333333,376.15,10.574250328275893,219.41232706281883,92.25,274.3250000119209,47146.30598624373,0.006017609100993282,0.20873630208879143,0.7852460888102154,468670.68134531664,524067.5908791531,0.0,0.7022411342953896,0.2032984904646326,0.09446037523997769
2021-12-24 00:00:00+00:00,0.0,22.5,360.5940789540608,0.0,0.0,0.0,0.0,273.15,43.66388888888888,788.6511356777614,136.45872497558594,375.6386111111111,376.15,10.729333545102014,219.0697602886624,94.75,274.15,47215.867315971045,0.0061027834034700305,0.20871841548527129,0.7851788011112586,469402.39773693384,524881.0418331998,0.0,0.7021873196383437,0.2033595438783531,0.0944531364833032
2021-12-24 01:00:00+00:00,0.0,0.0,360.33761563407046,0.0,0.0,0.0,0.0,273.15,44.28722222222222,787.2139831542967,136.0644989013672,375.3463888888888,376.15,10.986750254895952,218.67494928995768,95.0,274.09999998807905,47002.2416182254,0.006096914841020574,0.20871964788338568,0.7851834372755938,467275.85230648133,522503.48620789626,0.0,0.7021910275329778,0.2033553372246726,0.09445363524234958
2021-12-24 02:00:00+00:00,0.0,0.0,360.5724967956543,0.0,0.0,0.0,0.0,273.15,43.43611111111112,786.5975830247667,136.258056640625,375.79277777777776,376.15,10.77758356968562,218.5021070777046,95.0,273.97499998807905,47053.706850462324,0.0060425342285038925,0.20873106781201417,0.7852263979594819,467761.9040527399,523050.0096020331,0.0,0.7022253862521944,0.2033163568201808,0.09445825692762476
2021-12-24 03:00:00+00:00,0.0,0.0,360.0321807225545,0.0,0.0,0.0,0.0,273.15,44.51138888888889,786.3012606133354,136.18386199951172,375.90277777777777,376.15,11.160472389856974,218.5778966861301,96.0,273.75000002384184,47049.00788177392,0.0060079330878048814,0.20873833405156098,0.7852537328606342,467698.91020863404,522981.4944697184,0.0,0.7022472477129792,0.20329155471452603,0.09446119757249469
2021-12-24 04:00:00+00:00,0.0,42.296875,356.46686664793225,0.0,0.0,0.0,0.0,273.15,56.17027777777778,786.2449116007487,135.76560974121094,374.9261111111111,376.15,13.02452795293596,218.4013653310141,96.0,273.8500000029802,46884.02153938755,0.006051236565606765,0.20872924032122256,0.7852195231131707,466079.1393889712,521167.86469775153,0.0,0.7022198879745777,0.20332259468615477,0.09445751733926758
2021-12-24 05:00:00+00:00,0.0,0.0,355.492071264055,0.0,0.0,0.0,0.0,273.15,72.85833333333332,783.3359831746417,133.99348149617512,375.61805555555554,376.15,13.879555724991691,217.59332935757115,96.0,273.9,46092.439637088166,0.006072990990473085,0.20872467189200064,0.7852023371175262,458219.9669066693,512378.5834802479,0.0,0.7022061431318632,0.20333818838524775,0.09445566848288903
2021-12-24 08:00:00+00:00,0.0,0.0,359.942583334181,0.0,0.0,0.0,0.0,273.15,52.72583333333334,780.7578098042806,132.3796501159668,377.6872222222222,376.4241666666667,11.988944647047251,216.8771699566312,97.0,274.19999999701975,45337.763781918286,0.006269196501685464,0.20868346873464605,0.7850473347636685,450806.47939154063,504078.3518352946,0.0,0.7020821740350364,0.20347883290428004,0.09443899306068355
2021-12-24 09:00:00+00:00,0.0,35.109375,362.25499572753904,0.0,0.0,0.0,0.0,273.15,60.46694444444443,780.5531734890407,133.42257690429688,382.5608333333333,383.15,13.659500096639,216.56865748511427,96.5,274.4249999761581,45645.516434655285,0.006338228791300764,0.20866897195382686,0.7849927992548724,453898.08420040336,507531.56601112336,0.0,0.7020385559330696,0.20352831819641531,0.09443312587051508
2021-12-24 10:00:00+00:00,0.0,0.0,363.50323099772135,0.0,0.0,0.0,0.0,273.15,54.606388888888894,778.3438061184355,134.03431701660156,382.54527777777776,383.15,12.836555702421402,216.2066135999892,96.0,274.59999998807905,45695.86749126097,0.006384850160137947,0.20865918146637102,0.784955968373491,454420.094903172,508112.7392054036,0.0,0.7020090978252325,0.20356173879489023,0.09442916337987725
2021-12-24 11:00:00+00:00,0.0,29.390625,364.8162960497538,0.0,0.0,0.0,0.0,273.15,48.60138888888888,779.5200011528862,134.31895446777344,382.75916666666666,383.15,12.049611264334786,216.53333446926544,95.75,275.3249999821186,45741.34150788463,0.006705197369347234,0.2085919085524371,0.7847028940782157,455019.00954610005,508765.0858178645,0.0,0.7018066758206201,0.20379138913686254,0.09440193504251745
2021-12-24 12:00:00+00:00,0.0,0.0,366.02616140577527,0.0,0.0,0.0,0.0,273.15,45.97166666666667,775.3068903605141,134.5610694885254,382.46722222222223,383.15,11.42427797688378,215.43362722608785,95.0,275.6249999642372,45526.519206090714,0.006795817724128432,0.20857287827793303,0.7846313039979386,452923.352895173,506417.0129623296,0.0,0.7017494118423175,0.20385635584947384,0.09439423230820865
2021-12-24 13:00:00+00:00,0.0,0.0,365.17274894714353,0.0,0.0,0.0,0.0,273.15,46.90166666666667,769.9734614393445,134.3823280334473,382.4188888888889,383.15,11.634416866037578,213.8815180248685,94.25,275.65,45149.18344520073,0.006754454466356365,0.20858156456206517,0.7846639809715785,449150.69960995956,502200.99015807046,0.0,0.7017755498673759,0.20382670192719096,0.0943977482054332
2021-12-24 14:00:00+00:00,0.0,0.0,366.1124938964844,0.0,0.0,0.0,0.0,273.15,45.943333333333335,770.0119828796387,134.70294952392578,382.4333333333333,383.15,11.339639014667934,213.9102733018664,95.0,275.3749999642372,45304.36616812986,0.0066766399185284745,0.208597905617109,0.7847254544643625,450659.173785871,503891.80403342366,0.0,0.7018247213526699,0.20377091625095123,0.09440436239637867
2021-12-24 15:00:00+00:00,0.0,0.0,364.6573574468824,0.0,0.0,0.0,0.0,273.15,49.35416666666667,771.4589405822753,134.3264274597168,382.12805555555553,383.15,12.157277933756507,214.29415022532152,95.0,274.8250000119209,45353.20929325835,0.006420884008401994,0.20865161435823557,0.7849275016333623,451028.9056375882,504318.9265571667,0.0,0.7019863293320431,0.20358756994035873,0.09442610072759829
2021-12-24 16:00:00+00:00,0.0,56.703125,364.5194953918457,0.0,0.0,0.0,0.0,273.15,49.70888888888889,771.7006723192002,134.17929077148438,382.5997222222222,383.15,12.12280572493871,214.3612973997328,95.0,274.5749999821186,45358.98817905945,0.006307503146891792,0.20867542433915273,0.7850170725139556,451034.90633654414,504331.7174469391,0.0,0.7020579700327333,0.20350629265311834,0.09443573731414834
2021-12-24 17:00:00+00:00,0.0,0.0,365.3435383605957,0.0,0.0,0.0,0.0,273.15,46.178888888888885,770.78441535102,134.73141479492188,382.4066666666666,383.15,11.585833520889278,214.1067820061578,92.75,274.59999998807905,45487.41344447651,0.006170030054002859,0.20870429368865942,0.7851256762573378,452249.3583102431,505697.06910750305,0.0,0.702144831305704,0.20340774743279966,0.09444742126149626
2021-12-24 18:00:00+00:00,0.0,0.0,365.8631702423096,0.0,0.0,0.0,0.0,273.15,46.56638888888887,772.795420583089,135.1747817993164,382.2072222222222,383.15,11.596472353405426,214.605672853258,93.75,274.15000001490114,45831.275784544734,0.006038763039036245,0.2087318597618024,0.7852293771991614,455607.9621072464,509459.71115408646,0.0,0.7022277689476577,0.20331365362183546,0.09445857743050692
2021-12-24 19:00:00+00:00,0.0,42.0,366.12001457214353,0.0,0.0,0.0,0.0,273.15,45.28722222222223,773.9337291971841,134.9632339477539,382.39083333333326,383.15,11.30727799759971,214.9433970345392,94.0,273.82499999701975,45881.34428810871,0.005915288087396517,0.20875778950164675,0.7853269224109568,456049.0395357178,509959.61907424557,0.0,0.7023057812640552,0.20322514765543592,0.09446907108050889
2021-12-24 20:00:00+00:00,0.0,0.0,366.24489250183103,0.0,0.0,0.0,0.0,273.15,44.371944444444445,776.8045677354601,135.18253707885742,382.6005555555555,383.15,11.114750290181904,215.6741861894396,94.75,273.75000002384184,46139.004033150406,0.005930168699379627,0.20875466457313027,0.78531516672749,458616.9778028999,512830.3075418516,0.0,0.7022963797005107,0.2032358138490011,0.0944678064504881
2021-12-24 21:00:00+00:00,0.0,0.0,367.2201656341553,0.0,0.0,0.0,0.0,273.15,42.45833333333333,775.9648845757378,135.69697952270508,382.75138888888887,383.15,10.477444750467937,215.41073268042683,95.75,273.65000001490114,46281.430750971726,0.005949461020825512,0.20875061318562663,0.7852999257935478,460041.6130173009,514422.29414969264,0.0,0.7022841907767389,0.20324964233824,0.09446616688502116
2021-12-24 22:00:00+00:00,0.0,28.09375,366.9915548960368,0.0,0.0,0.0,0.0,273.15,42.963888888888896,779.8778457472057,136.20156860351562,382.4294444444444,383.15,10.610555797153047,216.63273558298755,96.0,273.3750000052154,46734.74489693942,0.00584796107772941,0.20877192817367685,0.7853801107485938,464500.1677643,519413.4930182038,0.0,0.7023483180647387,0.20317688911337642,0.09447479282188494
2021-12-24 23:00:00+00:00,0.0,9.703125,365.54997673034666,0.0,0.0,0.0,0.0,273.15,46.57111111111112,782.7626366000704,136.01753616333008,382.3872222222223,383.15,11.588833417892458,217.41901996612555,95.25,273.1750000003725,46878.53371834744,0.005719408744906035,0.2087989241635697,0.7854816670915242,465869.0549064749,520951.3320255331,0.0,0.7024295349653804,0.20308474750534317,0.09448571752927643
2021-12-25 00:00:00+00:00,0.0,0.0,366.16249694824216,0.0,0.0,0.0,0.0,273.15,46.810833333333335,782.5808572726778,136.03409957885742,382.2566666666666,383.15,11.559444702996148,217.3835725233291,87.0,273.80000000596044,46766.35723194313,0.005467370825387742,0.20885185212666857,0.7856807770479436,464636.4888228387,519586.95857037185,0.0,0.7025887612491213,0.20290410325877484,0.09450713549210386
2021-12-25 01:00:00+00:00,0.0,0.0,365.7586964734396,0.0,0.0,0.0,0.0,273.15,47.50555555555555,783.2568147108288,136.32316207885742,382.4333333333333,383.15,11.647444659868876,217.57133813222256,88.5,273.750000012666,46914.780129353705,0.005541164165834488,0.20883635552517477,0.7856224803089907,466145.69826025254,521270.5649122431,0.0,0.7025421428010977,0.20295699248171942,0.09450086471718289
2021-12-25 02:00:00+00:00,0.0,0.0,365.5480341084798,0.0,0.0,0.0,0.0,273.15,48.3061111111111,783.1288099839949,135.94850540161133,382.6405555555555,383.15,11.957722394731308,217.5357814364964,93.0,273.04999999850986,46898.12043333212,0.005534837540603397,0.2088376841164733,0.7856274783429233,465977.2028734538,521082.49438261904,0.0,0.7025461396328405,0.20295245802520961,0.0945014023419499
2021-12-25 03:00:00+00:00,0.0,54.796875,365.1778973282708,0.0,0.0,0.0,0.0,273.15,49.33861111111111,783.0744538031684,136.21231842041016,382.44416666666666,383.15,12.013139061927795,217.52068263583715,92.5,272.99999999590216,46994.47194410902,0.005485373262475307,0.20884807161488017,0.7856665551226445,466911.32233120647,522129.8268655346,0.0,0.7025773883976753,0.20291700590356762,0.09450560569875699
2021-12-25 04:00:00+00:00,0.0,0.0,365.6112833340962,0.0,0.0,0.0,0.0,273.15,48.04277777777777,778.9831840176051,135.59754180908203,382.7547222222222,383.15,11.587972418732116,216.4656991873848,90.0,272.525,46619.06195203948,0.005157227494555631,0.20891698222614333,0.7859257902793011,463028.6754083547,517806.07320200116,0.0,0.7027846842196575,0.20268182615372404,0.09453348962661853
2021-12-25 05:00:00+00:00,0.0,15.109375,369.05278915193344,0.0,0.0,0.0,0.0,273.15,38.70583333333333,776.9916511027019,135.71760940551758,382.57888888888886,383.15,9.380194634066688,215.83101458231613,87.75,271.9000000298023,46648.03192430922,0.004805100608251029,0.20899092887226728,0.7862039705194817,463152.4763550927,517963.913866156,0.0,0.7030071132723688,0.20242947756090413,0.09456340916672706
2021-12-25 06:00:00+00:00,0.0,0.0,369.4834922790527,0.0,0.0,0.0,0.0,273.15,38.40138888888889,779.9924685668946,135.73679733276367,382.4608333333333,383.15,9.206528002156151,216.664575390286,89.5,271.4500000119209,46912.45285923039,0.0047416989396409075,0.2090042432226754,0.7862540578376838,465748.15028608,520870.2823956758,0.0,0.7030471606261597,0.20238404332804613,0.09456879604579424
2021-12-25 07:00:00+00:00,0.0,25.703125,368.25000991821287,0.0,0.0,0.0,0.0,273.15,41.080000000000005,779.4127331203883,135.2067108154297,382.5891666666666,383.15,10.016166909005907,216.5035375213624,94.25,270.84999998807905,46797.955943412584,0.004776723317482924,0.2089968881033286,0.7862263885791885,464627.7725177026,519615.3707512124,0.0,0.7030250377160031,0.20240914205134247,0.09456582023265438
2021-12-25 08:00:00+00:00,0.0,0.0,367.2668634308709,0.0,0.0,0.0,0.0,273.15,41.500555555555565,779.8295754157173,134.89906311035156,382.60027777777776,383.15,10.29661133421792,216.61932700686987,95.0,271.00000002384184,46690.58596759321,0.0048680302659425,0.20897771364415207,0.7861542560899054,463604.2963305098,518465.73484243185,0.0,0.7029673635280088,0.20247457415207296,0.09455806231991823
2021-12-25 09:00:00+00:00,0.0,0.0,368.279997253418,0.0,0.0,0.0,0.0,273.15,41.19277777777777,780.1277156066893,135.27880859375,382.5961111111111,383.15,10.058444703420005,216.70214363945863,95.0,271.2000000119209,46805.37959286689,0.004940149689860572,0.2089625685651293,0.7860972817450103,464777.7988282535,519774.1198498722,0.0,0.7029218083806239,0.20252625704690233,0.09455193457247373
2021-12-25 10:00:00+00:00,0.0,0.0,368.72263965606686,0.0,0.0,0.0,0.0,273.15,39.16138888888889,778.0329722595216,135.15497589111328,382.4583333333333,383.15,9.563833367824556,216.0621455001832,95.0,271.3500000476837,46611.1905168906,0.004994855597869301,0.20895108032444745,0.7860540640776833,462874.94743922545,517643.0962965719,0.0,0.7028872522350623,0.2025654614340966,0.0945472863308411
2021-12-25 11:00:00+00:00,0.0,36.09375,369.0974983215332,0.0,0.0,0.0,0.0,273.15,39.022777777777776,777.2797593180337,135.21602249145508,382.515,383.15,9.565333491166433,215.9110448031955,95.0,271.32500004172323,46591.391718208775,0.004985701041487203,0.20895300278128767,0.7860612961772251,462674.0775602815,517418.9628291768,0.0,0.70289303493252,0.20255890089019116,0.0945480641772888
2021-12-25 12:00:00+00:00,0.0,0.0,369.45810907575816,0.0,0.0,0.0,0.0,273.15,38.81333333333334,779.361884477403,135.43907928466797,382.5319444444444,383.15,9.40375005801519,216.4894128714668,94.25,271.20000004172323,46814.829895154886,0.0049013396768695676,0.20897071866785738,0.786127941655273,464853.5098682607,519860.93499506766,0.0,0.7029463233036198,0.20249844455457866,0.09455523214180155
2021-12-25 13:00:00+00:00,0.0,0.0,369.139860534668,0.0,0.0,0.0,0.0,273.15,39.17527777777778,781.8484857008191,135.67009353637695,382.3672222222222,383.15,9.34872234582901,217.1801359939576,93.25,271.2000000119209,47044.300822883524,0.004849588258319752,0.20898158646575288,0.7861688252759275,467107.7766149527,522384.8300818409,0.0,0.702979012543483,0.2024613581956732,0.09455962926084369
2021-12-25 14:00:00+00:00,0.0,0.0,368.6274990081787,0.0,0.0,0.0,0.0,273.15,39.6738888888889,777.0448341539171,135.16677474975586,382.3655555555556,383.15,9.532055701944564,215.83465716891817,92.25,270.89999994039533,46633.391724239096,0.00469309335012685,0.20901445039647337,0.7862924562533998,462955.01408752735,517749.2493635083,0.0,0.7030778617433292,0.20234921251965435,0.09457292573701638
2021-12-25 15:00:00+00:00,0.0,0.0,368.612495803833,0.0,0.0,0.0,0.0,273.15,39.59527777777779,778.5899745686847,135.30001068115234,382.5358333333333,383.15,9.679111253950332,216.274993455675,91.75,270.5499999761581,46832.68741476799,0.00454877576189158,0.20904475709000275,0.7864064671481057,464866.12598374975,519894.53369610215,0.0,0.7031690162862886,0.2022457965298611,0.09458518718385031
2021-12-25 16:00:00+00:00,0.0,0.0,368.93499794006345,0.0,0.0,0.0,0.0,273.15,39.595000000000006,777.6169423929852,135.485107421875,382.4938888888889,383.15,9.52780567963918,216.0047066752116,91.5,270.34999998807905,46872.79814614515,0.004469826610396022,0.20906133641181682,0.7864688369777871,465227.372131893,520302.90995361353,0.0,0.7032188813309191,0.2021892240017222,0.09459189466735865
2021-12-25 17:00:00+00:00,0.0,60.59375,368.1472196981642,0.0,0.0,0.0,0.0,273.15,41.721944444444446,780.0488042704266,134.8257064819336,382.35722222222216,383.15,10.284083467059665,216.68022443983293,91.25,269.9250000357628,46864.215332319436,0.004319354172259913,0.20909293562382542,0.7865877102039147,465071.8902790243,520137.3432944997,0.0,0.7033139188540406,0.20208140272148728,0.09460467842447214
2021-12-25 18:00:00+00:00,0.0,0.0,366.7049983978271,0.0,0.0,0.0,0.0,273.15,43.87777777777778,780.4052539740668,134.5252685546875,382.4811111111111,383.15,10.843555661042531,216.77923781500928,90.0,269.3749999642372,46876.66910705544,0.004089427750634564,0.20914122017236672,0.7867693520769987,465088.07932254736,520168.1655233375,0.0,0.7034591331808817,0.2019166552184568,0.0946242116006615
2021-12-25 19:00:00+00:00,0.0,0.0,367.40611757914223,0.0,0.0,0.0,0.0,273.15,43.55833333333334,776.8640399339465,134.63797225952146,383.3433333333333,383.7541666666666,10.806389141612582,215.7941781149971,89.75,269.3250000119209,46711.72360351285,0.004062915124952839,0.20914678782375992,0.7867902970512873,463439.2308189104,518325.50605303806,0.0,0.7034758772683659,0.20189765883797867,0.09462646389365545
2021-12-25 20:00:00+00:00,0.0,31.203125,371.051581954956,0.0,0.0,0.0,0.0,273.15,39.98222222222222,781.3042406209308,134.66420364379883,384.68305555555554,388.15,9.49838897917006,217.0289563073053,90.75,269.025,47040.2572850488,0.00401685170007216,0.20915646114298483,0.7868266871569429,466677.11498402385,521949.41729395615,0.0,0.7035049684671639,0.20186465450248095,0.09463037703035514
2021-12-25 21:00:00+00:00,0.0,0.0,371.2770510440402,0.0,0.0,0.0,0.0,273.15,38.833333333333336,780.401681315104,134.9459991455078,384.8633333333333,388.15,9.23352784925037,216.77824530707463,92.5,268.69999995231626,47141.18801257458,0.003995422559697598,0.2091609612624635,0.7868436161778389,467668.36667644867,523059.2625912238,0.0,0.7035185018705271,0.20184930068402454,0.09463219744544835
2021-12-25 22:00:00+00:00,0.0,0.0,370.752398715549,0.0,0.0,0.0,0.0,273.15,39.94583333333333,781.3378823852538,135.12210083007812,384.8827777777777,388.15,9.68438911067115,217.1718662177192,93.5,268.1000000476837,47365.09751810734,0.0038600665445030764,0.20918938602565434,0.7869505474298425,469825.83207170776,525479.8216554838,0.0,0.7036039834616421,0.20175232073034083,0.09464369580801714
2021-12-25 23:00:00+00:00,0.0,28.203125,370.54749908447263,0.0,0.0,0.0,0.0,273.15,39.89694444444445,781.0599658542208,134.81135177612305,384.5919444444445,388.15,9.741889079411823,216.96110265943744,93.0,267.45000007152555,47354.16892343809,0.0036551405459594698,0.2092324204853485,0.787112438968692,469620.818266138,525261.9667511778,0.0,0.703733396008543,0.20160550054787985,0.0946611034435771
2021-12-26 00:00:00+00:00,0.0,0.0,370.2834953308105,0.0,0.0,0.0,0.0,273.15,40.42,779.3852550082735,134.87885665893555,384.6933333333333,388.15,9.903500147395665,216.49590436723503,92.5,267.0499999761581,47347.108171347296,0.003526623702186309,0.20925940902254087,0.7872139672752728,469490.23661326943,525123.0887146025,0.0,0.7038145526337831,0.20151342732305738,0.09467202004315947
2021-12-26 01:00:00+00:00,0.0,0.0,370.1424983978271,0.0,0.0,0.0,0.0,273.15,40.25944444444445,782.1630224609373,134.61943817138672,384.8922222222222,388.15,10.005527979267969,217.2675071716309,90.75,266.94999995231626,47442.231548693206,0.003433859049746896,0.20927888959955313,0.7872872513506999,470389.6826474208,526134.3047171353,0.0,0.7038731308621224,0.20144696957704308,0.09467989956083452
2021-12-26 02:00:00+00:00,0.0,0.0,370.2533706665039,0.0,0.0,0.0,0.0,273.15,41.51444444444445,779.866545003255,134.64187622070312,384.5794444444444,388.15,10.11694467809465,216.6295963880752,89.75,266.87500002384184,47324.11842742161,0.003376772669914531,0.20929087773931795,0.7873323495907675,469191.71441007423,524797.5535622946,0.0,0.7039091787060977,0.20140607283900253,0.09468474845489984
2021-12-26 03:00:00+00:00,0.0,0.0,369.86520233154295,0.0,0.0,0.0,0.0,273.15,41.70972222222223,782.0175510999889,134.66358184814453,384.6816666666666,388.15,10.164944665696886,217.2270984013876,90.0,266.8499999284744,47466.74320509728,0.003379692072737394,0.20929026466472514,0.7873300432625374,470607.1364970539,526380.5597630432,0.0,0.7039073352265895,0.20140816428998023,0.09468450048343025
2021-12-26 04:00:00+00:00,0.0,0.0,369.7450050354004,0.0,0.0,0.0,0.0,273.15,41.64888888888889,778.8688678317598,134.44064331054688,384.8255555555555,388.15,10.204889194170637,216.3524640401205,90.0,266.5500000953674,47250.47946165657,0.003303080035751741,0.20930635319249213,0.7873905667717561,468426.98937460757,523946.302742054,0.0,0.7039557121112889,0.20135328009823417,0.09469100779047689
2021-12-26 05:00:00+00:00,0.0,59.0,369.294998550415,0.0,0.0,0.0,0.0,273.15,43.05027777777778,780.7110517883299,134.5264663696289,384.52222222222224,388.15,10.485166951550378,216.8641818873088,88.75,266.37499990463255,47423.606590276664,0.003213983429881819,0.20932506347972482,0.7874609530903933,470101.2962279859,525824.0339715609,0.0,0.7040119714207292,0.20128945319524108,0.09469857538402979
2021-12-26 06:00:00+00:00,0.0,0.0,368.7624973297119,0.0,0.0,0.0,0.0,273.15,44.110277777777775,779.9872210693359,134.07464981079102,384.95666666666665,388.15,10.929944586488936,216.36157452477352,86.5,266.324999833107,47229.37551353272,0.0031207701140480147,0.20934463827604993,0.787534591609902,468132.14323336317,523626.65946176404,0.0,0.7040708290515824,0.2012226784635167,0.09470649248490098
2021-12-26 07:00:00+00:00,0.0,25.0,366.872094730801,0.0,0.0,0.0,0.0,273.15,47.41666666666667,782.664898325602,133.5056381225586,384.2386111111111,388.15,11.748666909800631,217.4069172117446,85.5,266.24999990463255,47203.67668744231,0.00306710411160377,0.20935590813656318,0.7875769877518329,467852.23306213744,523316.5531698821,0.0,0.7041047148157606,0.20118423463253868,0.0947110505517006
2021-12-26 08:00:00+00:00,0.0,0.0,367.69286208258734,0.0,0.0,0.0,0.0,273.15,45.99194444444446,779.9282937961156,133.91159439086914,384.805,388.15,11.507555761602188,216.646748360528,85.5,266.0499999761581,47217.128632461136,0.0030203456532215452,0.20936572741282347,0.787613926933955,467963.61144233734,523443.73758547916,0.0,0.7041342387062296,0.2011507394028303,0.09471502189094015
2021-12-26 09:00:00+00:00,0.0,0.0,367.9749931335449,0.0,0.0,0.0,0.0,273.15,45.56361111111112,781.7907521565754,133.63579940795898,384.34222222222223,388.15,11.337361213896012,217.1640986294217,85.25,266.3500000476837,47179.205536678994,0.003081713593143768,0.2093528401454398,0.7875654462614164,467616.54353768897,523052.1100432868,0.0,0.704095490141514,0.2011947001429431,0.09470980971554298
2021-12-26 10:00:00+00:00,0.0,0.0,367.5949958801269,0.0,0.0,0.0,0.0,273.15,45.48361111111112,780.5833023410372,133.76517868041992,384.99555555555554,388.15,11.412944639258914,216.8286956448026,83.25,266.37500002384184,47147.519414034105,0.0030154076176756132,0.2093667644002881,0.7876178279820362,467271.40797322337,522669.74328471336,0.0,0.7041373566280854,0.2011472020807797,0.09471544129113488
2021-12-26 11:00:00+00:00,0.0,0.0,368.1700328826904,0.0,0.0,0.0,0.0,273.15,45.34416666666666,782.4456190999347,134.0709342956543,384.8688888888889,388.15,11.300000156031714,217.35153878529871,78.5,266.29999985694883,47381.3698751988,0.002827533037272373,0.2094062180621728,0.7877662489005548,469500.5879044496,525173.6975078082,0.0,0.7042559799647896,0.20101262239468196,0.09473139764052835
2021-12-26 12:00:00+00:00,0.0,0.0,367.94249572753904,0.0,0.0,0.0,0.0,273.15,45.32722222222223,779.8322424316406,134.04172897338867,384.85833333333335,388.15,11.438777956697676,216.62284536997475,75.5,266.45000007152555,47186.24990725578,0.00275123557321885,0.20942224052962405,0.7878265238971571,467531.3773262088,522975.2209672344,0.0,0.7043041525572283,0.20095796997510726,0.09473787746766439
2021-12-26 13:00:00+00:00,0.0,0.0,367.5974849700928,0.0,0.0,0.0,0.0,273.15,46.496666666666655,779.7878989156088,133.60219955444336,384.6169444444444,388.15,11.566444721486834,216.60775035434307,77.5,266.4,47037.6762743002,0.0028131082157146345,0.20940924727469992,0.7877776445095854,466088.19591017644,521357.46553247917,0.0,0.7042650875495462,0.20100228972379525,0.09473262272665849
2021-12-26 14:00:00+00:00,0.0,0.0,367.9174980163574,0.0,0.0,0.0,0.0,273.15,46.35,781.6069186231825,133.78146362304688,384.4019444444445,388.15,11.45597257031335,216.96997869703512,78.5,266.12500002384184,47259.447856209874,0.002789790176776033,0.20941414406287703,0.7877960657603469,468274.7420928347,523804.59332388133,0.0,0.7042798101000485,0.2009855868027663,0.09473460309718514
2021-12-26 15:00:00+00:00,0.0,91.796875,367.9673675537109,0.0,0.0,0.0,0.0,273.15,45.34666666666667,778.2415756564669,133.85958862304688,385.0538888888889,388.15,11.415750211874643,216.1782164340549,78.5,266.2999999761581,47052.50262895457,0.002827533063136018,0.20940621805674142,0.7877662488801226,466241.8521336625,521528.54272268416,0.0,0.7042559799484598,0.20101262241320844,0.09473139763833177
2021-12-26 16:00:00+00:00,0.0,0.0,367.3824962615967,0.0,0.0,0.0,0.0,273.15,46.94388888888889,777.6105818515352,133.5013885498047,384.8783333333333,388.15,11.646028033892314,216.03372749752472,80.25,266.1000000476837,46923.786480960036,0.0028463316563278745,0.20940227035217115,0.787751397991501,464975.17330753495,520110.622422663,0.0,0.7042441107974395,0.2010260881161884,0.09472980108637208
2021-12-26 17:00:00+00:00,0.0,0.0,367.8473705291748,0.0,0.0,0.0,0.0,273.15,45.88,781.7113848707407,133.40371322631836,384.5102777777778,388.15,11.281444741090136,217.1420517179701,77.75,266.0000001430511,47154.45157138806,0.002736778169846798,0.2094252765843322,0.7878379452458211,467209.5393949709,522616.019991352,0.0,0.7043132805654739,0.20094761413351214,0.09473910530101387
2021-12-26 18:00:00+00:00,0.0,0.0,367.7149948120117,0.0,0.0,0.0,0.0,273.15,46.20388888888889,780.261205223931,133.7763786315918,384.81888888888886,388.15,11.564750173886614,216.6070481703016,72.75,266.07500007152555,47185.15200015454,0.002576049388530826,0.20945902962840854,0.7879649209830607,467438.3843657482,522880.93796592986,0.0,0.7044147584228933,0.20083248621200187,0.09475275536510476
2021-12-26 19:00:00+00:00,0.0,0.0,367.6325649261474,0.0,0.0,0.0,0.0,273.15,46.62861111111111,782.3881281534829,133.8827896118164,384.7961111111111,388.15,11.597527916166518,217.3300362311469,69.5,265.87499990463255,47387.02910930648,0.0024236510547512007,0.20949103327850224,0.7880853156667466,469366.558859306,525046.3180627411,0.0,0.7045109735591917,0.20072332891462152,0.09476569752618683
2021-12-26 20:00:00+00:00,0.0,0.0,367.4074939727783,0.0,0.0,0.0,0.0,273.15,47.65944444444444,778.1741658189562,133.3233184814453,384.9713888888889,388.15,11.756083567407398,216.16226891835532,68.75,265.525,46996.713222889695,0.0023336764266584575,0.20950992795040171,0.7881563956229398,465458.514980646,520679.6530175414,0.0,0.7045677766609271,0.2006588850723446,0.09477333826672832
2021-12-26 21:00:00+00:00,0.0,0.0,367.4424995422363,0.0,0.0,0.0,0.0,273.15,45.656666666666666,781.6716298251681,133.34162139892578,384.8711111111111,388.15,11.512805754608578,217.1296200561524,70.0,265.3499999284744,47245.556576740935,0.0023440667771495545,0.2095077459767986,0.788148187246052,467927.94910596777,523441.47808363836,0.0,0.7045612170434514,0.20066632704190415,0.09477245591464452
2021-12-26 22:00:00+00:00,0.0,0.0,367.99249305725095,0.0,0.0,0.0,0.0,273.15,45.62250000000001,779.5349698893228,133.95020294189453,384.6822222222222,388.15,11.44763912651274,216.5374924723308,71.75,265.4250000953674,47318.08193628519,0.002416508412942048,0.20949253323328215,0.7880909583537757,468680.2842202353,524279.0304953704,0.0,0.7045154829168909,0.20071821299088735,0.09476630409222171
2021-12-26 23:00:00+00:00,0.0,92.609375,367.81263771057127,0.0,0.0,0.0,0.0,273.15,45.07305555555556,780.5230634223088,133.91717147827148,384.54333333333335,388.15,11.251750211980609,216.8119624328613,71.25,265.3500000476837,47379.76431303112,0.002385825267793587,0.20949897669376333,0.788115198038443,469276.8074626413,524948.0305304528,0.0,0.7045348540017291,0.20069623624845764,0.0947689097498132
2021-12-27 00:00:00+00:00,0.0,0.0,368.312498474121,0.0,0.0,0.0,0.0,273.15,44.07361111111111,782.9477798461915,134.10629272460938,384.7266666666667,388.15,11.070555840598212,217.4854952748617,73.0,264.874999666214,47679.42008332067,0.0023558841206997323,0.20950526433465305,0.7881388515446472,472230.5999664857,528253.9185643875,0.0,0.7045537565216591,0.2006747910988834,0.09477145237945755
2021-12-27 01:00:00+00:00,0.0,0.0,367.65249862670896,0.0,0.0,0.0,0.0,273.15,46.69083333333332,776.543432091607,133.675537109375,384.68666666666667,388.15,11.623083645237816,215.7589170244005,75.75,263.8499998092651,47320.63569910512,0.0022564720656176257,0.2095261408662203,0.788217387068162,468630.39938456344,524232.14633101196,0.0,0.7046165167261096,0.2006035888477155,0.09477989442617488
2021-12-27 02:00:00+00:00,0.0,31.5,366.89737739562986,0.0,0.0,0.0,0.0,273.15,47.81472222222223,779.9778199937607,133.77524948120117,384.7472222222222,388.15,11.923055867618988,216.66050638410783,74.0,262.95000019073484,47728.174834541576,0.0020536805958206276,0.20956872707487767,0.7883775923293017,472570.3312894047,528650.936719991,0.0,0.7047445376712462,0.20045834745517757,0.0947971148735762
2021-12-27 03:00:00+00:00,0.0,0.0,366.9174922943115,0.0,0.0,0.0,0.0,273.15,48.33055555555556,777.6402052137587,133.4966278076172,384.52722222222224,388.15,12.05819469663832,216.01116830613887,72.5,262.32499995231626,47599.16123677651,0.0019148958885436616,0.20959787186340584,0.7884872322480505,471227.3969588688,527156.4114120812,0.0,0.7048321483793996,0.2003589519911005,0.09480889962949984
2021-12-27 06:00:00+00:00,0.0,17.203125,363.3537441953023,0.0,0.0,0.0,0.0,273.15,65.1563888888889,780.2727164543999,140.61520797729494,378.6066666666666,388.15,11.4891390742196,216.74242202334932,72.5,261.67499985694883,50432.03142760371,0.0018182196515835942,0.20961817387316745,0.7885636064752489,499224.20026230917,558481.8371897435,0.0,0.7048931757199107,0.20028971569613913,0.09481710858395016
2021-12-27 07:00:00+00:00,0.0,2.296875,358.7553286658393,0.0,0.0,0.0,0.0,273.15,97.64333333333332,768.0415600585937,173.25151443481445,379.3444444444444,388.15,14.577861308786607,213.20298061370852,70.5,261.8999997615814,61110.55704224085,0.0018002064434608032,0.20962195664687322,0.7885778369096659,604919.4840608373,676724.3885854703,0.0,0.7049045465057269,0.20027681539482964,0.09481863809944352
2021-12-27 08:00:00+00:00,0.0,0.0,360.6196141412522,0.0,0.0,0.0,0.0,273.15,97.9163888888889,766.0186996120875,173.56736755371094,381.7344444444444,388.15,14.57050015370051,212.8142251629301,73.0,261.5249997615814,61148.276072663284,0.0018089035019978172,0.20962013026458046,0.7885709662334217,605298.1299583502,677147.3543437296,0.0,0.7048990565179774,0.20028304385584356,0.09481789962617905
2021-12-27 09:00:00+00:00,0.0,0.0,363.08437156677246,0.0,0.0,0.0,0.0,273.15,96.2375,764.3361598036023,173.56736755371094,383.7838888888888,388.15,14.24475012010998,212.3156002850004,71.0,261.92499985694883,60920.78771430227,0.0018165695999281762,0.2096185203840151,0.7885649100160568,603050.8863224325,674632.8118867377,-2.157012669998911e-17,0.7048942173120839,0.20028853399655455,0.09481724869136161
2021-12-27 10:00:00+00:00,0.0,0.0,364.4474987030029,0.0,0.0,0.0,0.0,273.15,93.95972222222224,766.2163320922853,173.56736755371094,384.9083333333333,388.15,13.965222452746492,212.8378701146444,76.0,262.2250000476837,61000.77704403554,0.0019912600172583856,0.20958183539637573,0.7884269045863658,603948.3914576053,675624.3044843469,-2.153847209429985e-17,0.7047839422684158,0.20041364243789175,0.09480241529369265
2021-12-27 11:00:00+00:00,0.0,56.796875,364.4274982452392,0.0,0.0,0.0,0.0,273.15,94.19472222222224,768.1378684658474,173.56736755371094,384.47,388.15,14.044389064576889,213.3716307322185,75.5,262.20000019073484,61159.587107513136,0.001974255607418597,0.2095854063224421,0.7884403380701394,605510.4001508945,677372.9150022224,-2.1482871408165336e-17,0.704794676649258,0.20040146414612947,0.09480385920461272
2021-12-27 12:00:00+00:00,0.0,0.0,362.6057242266337,0.0,0.0,0.0,0.0,273.15,96.93777777777775,765.4434374152289,173.56736755371094,383.1961111111111,388.15,14.411194613774615,212.62317728254533,76.5,262.6750000953674,60834.84689494491,0.0020772214677760355,0.20956378349176702,0.7883589950404569,602357.4551085058,673838.4002100661,-2.1595556477384424e-17,0.7047296767539947,0.20047520735504548,0.09479511589095978
2021-12-27 13:00:00+00:00,0.0,38.703125,366.3545959875319,0.0,0.0,0.0,0.0,273.15,89.04833333333332,766.9920034959581,173.56736755371094,384.68888888888887,388.15,12.816917005909817,213.0533348549737,77.0,263.52500023841856,60761.30183673709,0.00223583637236561,0.2095304743618032,0.7882336892658312,601724.8884452172,673119.4181033832,0.0,0.7046295441582364,0.20058880906007012,0.09478164678169353
2021-12-27 14:00:00+00:00,0.0,0.0,366.4331261973911,0.0,0.0,0.0,0.0,273.15,89.4088888888889,765.6829220072426,173.56736755371094,384.2661111111111,388.15,12.86783346970876,212.6897013219198,73.5,263.62499990463255,60634.58709917698,0.0021512668834408302,0.20954823395447741,0.7883004991620817,600419.1295552739,671664.7693968068,0.0,0.7046829327671078,0.20052823900342912,0.09478882822946304
2021-12-27 15:00:00+00:00,0.0,25.40625,364.5835237693786,0.0,0.0,0.0,0.0,273.15,93.3613888888889,768.5508680046929,172.58768463134766,384.1833333333333,388.15,13.779805639584856,213.5075095748902,71.75,263.7250002861023,60495.22526111532,0.002116712256068772,0.20955549042622557,0.7883277973177056,599018.3896470445,670100.279328855,-2.1716026208706335e-17,0.7047047467823963,0.20050349072529428,0.09479176249230951
2021-12-27 16:00:00+00:00,0.0,0.0,361.6852089564005,0.0,0.0,0.0,0.0,273.15,96.68111111111112,766.4848266092937,172.26112365722656,381.8411111111111,388.15,14.276361230479344,212.9124523120457,71.75,263.70000019073484,60224.151158072294,0.0021125618132600424,0.20955636201921538,0.7883310761675245,596331.7574750666,667095.1350858015,-2.1813853021870997e-17,0.7047073669076084,0.20050051815987519,0.09479211493251649
2021-12-27 17:00:00+00:00,0.0,25.890625,365.7647447395325,0.0,0.0,0.0,0.0,273.15,90.80388888888888,764.6834585062663,172.26112365722656,384.2369444444444,388.15,13.20247242503696,212.35420160929368,77.25,263.6750000953674,60088.31096205722,0.0022696727106170035,0.2095233687307704,0.7882069585586126,595080.3769601565,665684.1423405737,0.0,0.7046081830528367,0.20061304350616857,0.09477877344099467
2021-12-27 18:00:00+00:00,0.0,0.0,366.13277663336856,0.0,0.0,0.0,0.0,273.15,90.22027777777778,766.1478283691406,172.26112365722656,384.81555555555553,388.15,13.151611291832396,212.81884111192505,77.75,263.70000019073484,60197.672573956326,0.0022888176915380116,0.209519348284777,0.788191834023685,596174.8717411171,666907.1370155158,0.0,0.7045960966309675,0.20062675570569358,0.09477714766333892
2021-12-27 19:00:00+00:00,0.0,0.0,364.90249862670896,0.0,0.0,0.0,0.0,273.15,93.62416666666664,766.8239909701877,172.26112365722656,384.9794444444444,388.15,13.729694684876334,213.0163864941068,81.25,263.7249998092651,60245.088507832814,0.002396302128083429,0.20949677655310248,0.7881069213188141,596708.7451680498,667496.7241647535,2.1800729054626952e-17,0.7045282396956469,0.20070374026293764,0.09476802004141537
2021-12-27 20:00:00+00:00,0.0,0.0,365.9984982299805,0.0,0.0,0.0,0.0,273.15,90.30527777777776,764.9833243815102,172.26112365722656,384.1608333333333,388.15,13.095222459634147,212.4953683217367,83.75,264.12499990463255,60009.45933382153,0.002548467012440259,0.20946482192738755,0.7879867110601723,594465.5860201922,664976.7007374326,0.0,0.7044321725062517,0.20081272971267256,0.0947550977810758
2021-12-27 21:00:00+00:00,0.0,51.3125,367.3049968719482,0.0,0.0,0.0,0.0,273.15,86.75250000000001,766.2269917805988,172.26112365722656,385.0533333333333,388.15,12.292666886382632,212.8412942081028,86.5,264.775,59959.4617615964,0.002768746203085475,0.20941856329735206,0.7878126904995625,594101.5027338108,664553.8703036866,0.0,0.7042930967878831,0.20097051288621892,0.09473639032589795
2021-12-27 22:00:00+00:00,0.0,0.0,367.5824989318848,0.0,0.0,0.0,0.0,273.15,85.82361111111112,769.6034306165906,172.26112365722656,384.70333333333326,388.15,12.019027926921844,213.84956437004945,88.0,265.2999999761581,60104.50165547324,0.00293368155402799,0.20938392687365412,0.7876823915723179,595637.1283950715,666259.9178402525,0.0,0.7041889587540671,0.20108865881172724,0.09472238243420575
2021-12-27 23:00:00+00:00,0.0,0.0,367.5649951934814,0.0,0.0,0.0,0.0,273.15,85.79527777777776,765.6387180752223,172.0983123779297,384.60277777777776,388.15,12.26827795240614,212.67742201063376,89.0,265.69999995231626,59648.417280561094,0.003060020246331097,0.20935739574827048,0.7875825840053985,591192.2309445653,661279.1212492245,0.0,0.7041091876780361,0.20117916011332773,0.09471165220863624
2021-12-28 00:00:00+00:00,0.0,0.0,367.72750129699705,0.0,0.0,0.0,0.0,273.15,86.30444444444446,766.5849892849391,172.0983123779297,384.5616666666666,388.15,12.188444669246676,212.940275285509,86.25,266.275,59593.172897665485,0.003099866321308381,0.20934902807252523,0.7875511056061663,590668.2963907409,660690.2745454977,-2.2025320772849897e-17,0.7040840281613748,0.20120770390537335,0.0947082679332519
2021-12-28 01:00:00+00:00,0.0,0.0,367.67712249755857,0.0,0.0,0.0,0.0,273.15,86.31416666666668,766.1625811258951,172.0983123779297,385.09833333333336,388.15,12.134388924174836,212.8229394997492,83.5,266.62500002384184,59482.15035573144,0.0030828985936255725,0.20935259129533865,0.7875645101110358,589557.8422242863,659449.3688922707,0.0,0.7040947419108698,0.20119554902013714,0.09470970906899302
2021-12-28 02:00:00+00:00,0.0,0.0,367.5725997924805,0.0,0.0,0.0,0.0,273.15,85.71999999999998,765.3399935065373,172.0983123779297,384.3616666666667,388.15,12.104389056629604,212.5944432449341,86.25,266.1749999761581,59518.741147360946,0.003076162761873845,0.2093540058200065,0.7875698314181196,589916.5263021291,659851.0471502782,0.0,0.704098995033829,0.20119072379797873,0.09471028116819233
2021-12-28 03:00:00+00:00,0.0,0.0,367.6299976348877,0.0,0.0,0.0,0.0,273.15,86.30555555555559,767.38478064643,172.0983123779297,384.81111111111113,388.15,12.204027893278331,213.0109672037761,88.0,265.3499999284744,59863.303771185296,0.002945051646145541,0.20938153915430943,0.7876734091995451,593253.6164693338,663592.9984004765,-2.1928976441045587e-17,0.7041817796913391,0.20109680354981369,0.0947214167588472
2021-12-28 04:00:00+00:00,0.0,0.0,367.1574996948242,0.0,0.0,0.0,0.0,273.15,87.47777777777779,767.51784447564,172.0983123779297,384.9338888888889,388.15,12.379111280176376,213.1994018893772,87.25,265.87499990463255,59755.45671671481,0.0030407588729433233,0.2093614406366819,0.7875978004903749,592241.6864830203,662454.3481251603,0.0,0.704121349573524,0.20116536228802112,0.0947132881384548
2021-12-28 06:00:00+00:00,0.0,0.0,366.0749992370605,0.0,0.0,0.0,0.0,273.15,90.4627777777778,764.7809952799478,172.0983123779297,384.4844444444444,388.15,13.109750223954515,212.4419436306424,89.0,265.5249998807907,59620.863449084434,0.0030189750184168866,0.20936601524613246,0.7876150097354507,590894.8093195154,660949.3238721896,-2.2016688273639588e-17,0.7041351041382005,0.20114975755923856,0.09471513830256105
2021-12-28 07:00:00+00:00,0.0,0.0,365.8563750796848,0.0,0.0,0.0,0.0,273.15,91.6625,765.4002700127494,172.20944213867188,384.6961111111111,388.15,13.254389093716938,212.61118656582303,86.25,266.1499998807907,59567.45981123942,0.0030702619967065375,0.2093552449806916,0.7875744930226017,590395.903956079,660387.6692342854,0.0,0.7041027208760142,0.20118649678257278,0.09471078234141292
2021-12-28 08:00:00+00:00,0.0,0.0,365.8324951171875,0.0,0.0,0.0,0.0,273.15,91.70194444444444,768.6938329060874,172.20944213867188,384.9905555555556,388.15,13.383055758741165,213.48138952891043,87.25,265.525,59964.59696041326,0.002959788875922754,0.20937844433605624,0.787661766788021,594266.2296848029,664724.6311132885,0.0,0.7041724745960455,0.20110736029892004,0.09472016510503463
2021-12-28 09:00:00+00:00,0.0,0.0,366.0220770899455,0.0,0.0,0.0,0.0,273.15,91.06055555555557,766.3028980000812,172.20944213867188,385.00388888888887,388.15,13.166694615681962,212.86191639794248,85.0,266.12500002384184,59643.30943398748,0.003020094264145745,0.20936578020452937,0.7876141255313248,591117.9322362186,661198.8208211538,2.2008380490295774e-17,0.7041343974357238,0.20115055932219783,0.09471504324207843
2021-12-28 10:00:00+00:00,0.0,71.703125,366.88749542236326,0.0,0.0,0.0,0.0,273.15,88.17416666666668,765.5916585625544,172.20944213867188,384.5283333333333,388.15,12.568416900369854,212.66435006883407,85.25,267.5999999284744,59259.505578645374,0.0033899392167126468,0.20928811276449036,0.7873219480187971,587532.0506810561,657161.9697359644,0.0,0.7039008645791578,0.20141550532189192,0.09468363009895032
2021-12-28 11:00:00+00:00,0.0,0.0,368.47249641418455,0.0,0.0,0.0,0.0,273.15,83.95138888888889,766.2161319308811,172.20944213867188,384.81277777777774,388.15,11.585555735429129,212.79489846971308,81.5,268.0000001430511,59219.32281416928,0.003340984889182525,0.20929839317327167,0.7873606219375459,587104.8170812884,656687.5213879374,0.0,0.703931777084235,0.20138043469122702,0.09468778822453794
2021-12-28 12:00:00+00:00,0.0,0.0,368.6126407623291,0.0,0.0,0.0,0.0,273.15,83.08083333333333,765.9607168070477,172.20944213867188,384.775,388.15,11.39572246975369,212.76686595916752,73.75,268.9250000357628,58995.95820087302,0.0032424391437221372,0.20931908777981834,0.7874384730764595,584832.5375638026,654152.7884498283,-2.224543789357086e-17,0.7039940034131529,0.20130983812864986,0.09469615845819748
2021-12-28 13:00:00+00:00,0.0,31.5,370.2663165304396,0.0,0.0,0.0,0.0,273.15,77.81444444444443,766.971181250678,170.74705505371094,384.5072222222222,388.15,10.398166810141667,213.04755081600624,73.75,269.7000000119209,58403.826356047386,0.0034358504202852734,0.20927847141174008,0.7872856781679747,579075.0423170376,647699.5382853933,2.2467076735748573e-17,0.7038718733806435,0.20144839620579433,0.09467973041356222
2021-12-28 14:00:00+00:00,0.0,0.0,370.01790969636704,0.0,0.0,0.0,0.0,273.15,79.61416666666668,767.5882799953885,170.74705505371094,384.2461111111111,388.15,10.738500297599368,213.21896753946945,76.25,269.75000002384184,58439.98333767193,0.003565158892245784,0.2092513166326284,0.7871835244751259,579508.733216548,648175.7136383124,2.245057153820938e-17,0.7037902184222685,0.20154103479590443,0.09466874678182718
2021-12-28 15:00:00+00:00,0.0,0.0,369.1620543755425,0.0,0.0,0.0,0.0,273.15,82.15916666666666,767.0177656724718,170.74705505371094,384.7738888888889,388.15,11.04969468487634,213.06049073113337,75.25,269.34999998807905,58483.269677166856,0.0034151235530791722,0.20928282405385337,0.7873020523930674,579850.6644238244,648568.5062944954,0.0,0.703884961652871,0.20143354739427977,0.09468149095284921
2021-12-28 16:00:00+00:00,0.0,0.0,369.29499473571775,0.0,0.0,0.0,0.0,273.15,82.0436111111111,766.494411315918,170.74705505371094,384.5933333333333,388.15,11.118833503193326,212.9151146104601,73.25,269.19999995231626,58475.930192446096,0.003287570979247157,0.20930961009435808,0.7874028189263947,579703.6987199294,648412.9166960536,2.2442358647812266e-17,0.7039655052524156,0.20134216965491533,0.09469232509266899
2021-12-28 17:00:00+00:00,0.0,37.5,368.9449981689453,0.0,0.0,0.0,0.0,273.15,82.5163888888889,765.0002079264322,170.74705505371094,384.7688888888889,388.15,11.106778019799126,212.50005782233345,73.0,269.3749999642372,58324.02232613824,0.003319544460325856,0.20930289566333157,0.7873775598763425,578216.3019923241,646747.0282255365,-2.2500165587606295e-17,0.7039453156708949,0.20136507499225442,0.09468960933685061
2021-12-28 18:00:00+00:00,0.0,0.0,368.488613849216,0.0,0.0,0.0,0.0,273.15,83.97027777777777,765.9234197998046,170.74705505371094,384.51638888888886,388.15,11.659833430184255,212.70696836683493,73.75,269.5250000596046,58361.909957890115,0.0033913075701954222,0.20928782541025898,0.7873208670195456,578633.577587384,647208.821787905,0.0,0.7039000005194836,0.20141648560859549,0.0946835138719208
2021-12-28 19:00:00+00:00,0.0,0.0,368.8524993896484,0.0,0.0,0.0,0.0,273.15,81.91694444444445,766.3236082458494,170.74705505371094,384.4908333333333,388.15,11.10277807659573,212.8461416837905,76.0,269.62500002384184,58370.74667004012,0.003520568965093164,0.20926068051733046,0.7872187505175765,578796.2604389143,647381.8877762115,0.0,0.7038183760625604,0.20150908959442018,0.09467253434301941
2021-12-28 20:00:00+00:00,0.0,0.0,369.0380004882812,0.0,0.0,0.0,0.0,273.15,82.97833333333334,767.2129818895129,170.74705505371094,384.665,388.15,11.317333559195202,213.11471725040025,74.5,269.5750000119209,58449.32912482005,0.00343847944233815,0.209277919317109,0.787283601240553,579527.731973616,648205.6936952797,0.0,0.7038702132435171,0.20145027965250523,0.09467950710397774
2021-12-28 21:00:00+00:00,0.0,0.0,369.2099975585937,0.0,0.0,0.0,0.0,273.15,81.75361111111111,770.1538018798826,171.34552001953125,384.90277777777777,388.15,10.996722407076092,213.931611963908,71.25,269.72499998807905,58846.27752857175,0.0033259571647726795,0.20930154899539774,0.7873724938398297,583397.6215554493,652541.9976515211,2.2300350446007696e-17,0.7039412663668093,0.20136966897930544,0.09468906465388527
2021-12-28 22:00:00+00:00,0.0,0.0,369.7249244689941,0.0,0.0,0.0,0.0,273.15,80.75250000000001,768.3653023952907,171.34552001953125,384.7291666666666,388.15,10.929333557552765,213.43480710347487,74.25,269.5499999761581,58747.73707189016,0.00342059545119488,0.20928167495524908,0.787297729593556,582476.0072769793,651504.5983364503,0.0,0.7038815063513401,0.20143746747786795,0.09468102617079183
2021-12-28 23:00:00+00:00,0.0,68.6875,369.6012500762939,0.0,0.0,0.0,0.0,273.15,80.98305555555558,770.0698966301812,171.34552001953125,384.7711111111111,388.15,10.981722317536672,213.9083052105374,76.75,269.4250000953674,58905.38358961647,0.0035025302264107727,0.20926446865245374,0.7872330011211355,584087.072858276,653300.8985760753,-2.2274445450915473e-17,0.7038297670866219,0.20149616633256356,0.09467406658081448
