Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K),fuel molar flowrate (mol/h),mole fraction H2O in air,mole fraction O2 in air,mole fraction N2 in air,air inlet molar flowrate (mol/h),flue gas molar flowrate (mol/h),mole fraction O2 in flue gas,mole fraction N2 in flue gas,mole fraction H2O in flue gas,mole fraction CO2 in flue gas
2021-12-29 00:00:00+00:00,0.0,0.0,369.09569032457136,0.0,0.0,0.0,0.0,273.15,82.23833333333337,764.2390196736653,171.34552001953125,384.7005555555555,388.15,11.082722481886544,212.4471812057496,83.25,268.275,58709.95369372166,0.003484067388711505,0.20926834584837056,0.7872475867629178,582138.4663820192,651122.6619721422,0.0,0.7038414258736369,0.20148293929022645,0.0946756348361366
2021-12-29 01:00:00+00:00,0.0,0.0,370.9340544001261,0.0,0.0,0.0,0.0,273.15,76.85333333333332,767.7634897189668,171.34552001953125,384.6627777777777,388.15,10.263305597570207,213.2518959893121,86.75,268.15000011920927,59008.20285583815,0.0035959448540833633,0.2092448515806425,0.7871592035652741,585161.4508119703,654496.0891675801,0.0,0.703770777552061,0.2015630907107242,0.09466613173721485
2021-12-29 02:00:00+00:00,0.0,30.3125,370.6391256819831,0.0,0.0,0.0,0.0,273.15,76.1222222222222,765.1594165039062,171.34552001953125,384.85333333333335,388.15,10.03302793396844,212.61532483418785,79.5,269.1750000357628,58584.123849988515,0.003560413787849487,0.2092523131045516,0.787187273107599,580935.3081224409,649771.6536461775,2.239542945080651e-17,0.7037932148727511,0.20153763528467342,0.09466914984257534
2021-12-29 03:00:00+00:00,0.0,0.0,370.11838030073375,0.0,0.0,0.0,0.0,273.15,78.44694444444444,766.9751889885796,171.34552001953125,384.3880555555555,388.15,10.465027984513176,213.04866391923696,79.0,268.97500010728834,58766.8121173339,0.0034854975686539756,0.20926804551058265,0.7872464569207633,582703.0822883148,651754.0865261821,0.0,0.7038405227549821,0.20148396388984116,0.09467551335517678
2021-12-29 04:00:00+00:00,0.0,29.6875,368.9249977111816,0.0,0.0,0.0,0.0,273.15,82.38027777777776,764.8886414252386,171.4304313659668,384.3944444444444,388.15,11.148833426104652,212.4690671369764,86.0,267.7999999761581,58893.252102067614,0.0034718813706101363,0.20927090491217187,0.787257213717218,583948.820611625,653148.3918315545,-2.227964641780785e-17,0.7038491209922839,0.20147420908012806,0.094676669927588
2021-12-29 05:00:00+00:00,0.0,0.0,368.33999862670896,0.0,0.0,0.0,0.0,273.15,84.76555555555554,764.6504766845704,171.68516540527344,384.50388888888887,388.15,11.674027756055196,212.40291035970057,85.5,267.7250000476837,58978.91615490356,0.0034322144312465613,0.20927923496943823,0.7872885505993152,584774.9349776467,654075.1614596584,0.0,0.7038741693813054,0.20144579136380494,0.09468003925488964
2021-12-29 06:00:00+00:00,0.0,0.0,368.09749641418455,0.0,0.0,0.0,0.0,273.15,85.57416666666666,766.5225495402018,171.68516540527344,384.7916666666666,388.15,11.821777978473238,212.9229306199816,87.0,267.62500002384184,59145.40447768729,0.003465850988384993,0.20927217129243914,0.7872619777191758,586445.4577656267,655941.3080269094,0.0,0.7038529289972,0.20146988885005773,0.09467718215274216
2021-12-29 07:00:00+00:00,0.0,0.0,367.9624942779541,0.0,0.0,0.0,0.0,273.15,87.02222222222221,764.2193108113605,171.68516540527344,384.69055555555553,388.15,12.054250313970778,212.2831418270536,80.5,267.0499999761581,59094.651568091664,0.003070520549973978,0.20935519068450548,0.7875742887655206,585709.872312545,655146.0879050526,0.0,0.7041025576212389,0.20118668199719467,0.09471076038156667
2021-12-29 08:00:00+00:00,0.0,0.0,367.6999973297119,0.0,0.0,0.0,0.0,273.15,86.76638888888888,765.8664976671007,171.68516540527344,385.05944444444447,388.15,12.12111130979326,212.7406937874689,73.5,267.25000002384184,59177.70371596025,0.0028473194779202534,0.20940206290963675,0.787750617612443,586401.7455434843,655935.5474097377,0.0,0.7042434871003254,0.20102679570850684,0.09472971719116775
2021-12-29 09:00:00+00:00,0.0,51.203125,367.8777431488037,0.0,0.0,0.0,0.0,273.15,85.35944444444445,766.2134570821127,171.68516540527344,384.7627777777777,388.15,11.891111191908518,212.8370717324152,69.5,268.025,59033.321801633116,0.002855856882731598,0.2094002700546264,0.787743873062642,584976.0494885397,654340.2026054587,0.0,0.7042380966936201,0.20103291119355787,0.09472899211282189
2021-12-29 10:00:00+00:00,0.0,0.0,369.05499877929685,0.0,0.0,0.0,0.0,273.15,81.51666666666665,764.8798790486654,171.29171752929688,384.75277777777774,388.15,11.06038923607932,212.45830076429576,69.0,268.65,58658.740734493644,0.0029722026564243434,0.20937583744215088,0.7876519599014248,581332.0606189998,650256.0809820298,0.0,0.7041646365053263,0.2011162527126548,0.09471911078201888
2021-12-29 11:00:00+00:00,0.0,0.0,368.7775973150465,0.0,0.0,0.0,0.0,273.15,84.61666666666666,767.5066579182943,171.1605682373047,384.3697222222222,388.15,11.506222450468275,213.1493040466309,68.5,269.2250000476837,58689.50752870123,0.003080798286969058,0.20935303235973649,0.7875661693532945,581700.3305344831,650660.501880707,0.0,0.7040960680821867,0.20119404446189007,0.09470988745592324
2021-12-29 12:00:00+00:00,0.0,41.5,369.7275650490655,0.0,0.0,0.0,0.0,273.15,81.09277777777778,766.2788796827527,171.1605682373047,384.81888888888886,388.15,10.99722254143821,212.8427442889744,67.5,269.1500000596046,58611.950051014086,0.003018961733453777,0.2093660180359747,0.7876150202305715,580895.5889630412,649764.6302729828,2.2395671525323285e-17,0.7041351125264524,0.2011497480426598,0.09471513943088775
2021-12-29 13:00:00+00:00,0.0,0.0,369.4926342010498,0.0,0.0,0.0,0.0,273.15,80.22194444444443,765.5282887268065,171.1605682373047,384.875,388.15,10.869000256591375,212.64674703386103,65.0,269.3250000119209,58516.49093260867,0.0029458017219568026,0.20938138163838907,0.7876728166396542,579906.951301256,648663.8281470712,0.0,0.704181306093748,0.20109734085231187,0.09472135305394017
2021-12-29 14:00:00+00:00,0.0,0.0,369.8549961090088,0.0,0.0,0.0,0.0,273.15,79.74388888888889,767.6176573520236,171.1605682373047,384.4477777777777,388.15,10.729389088948569,213.22388652801524,63.25,269.0000001430511,58747.09222116119,0.0027977858839225173,0.20941246496437627,0.7877897491517012,582105.8282258711,651133.6615857355,0.0,0.7042747617762668,0.20099131419038438,0.0947339240333487
2021-12-29 15:00:00+00:00,0.0,0.0,369.6024974822998,0.0,0.0,0.0,0.0,273.15,80.10944444444446,766.2892104085286,171.1605682373047,384.5883333333333,388.15,10.75919467475679,212.85427191840284,65.25,269.025,58639.974123915876,0.0028914131136151505,0.20939280324614082,0.787715783640244,581098.9891763055,650000.9587719066,0.0,0.7042156468452135,0.2010583808324626,0.09472597232232398
2021-12-29 16:00:00+00:00,0.0,0.0,369.2999517822266,0.0,0.0,0.0,0.0,273.15,81.64444444444447,768.2248181830512,171.1605682373047,384.60277777777776,388.15,11.044666835731928,213.39578310648608,63.25,268.62500002384184,58875.635003426236,0.0027200733400744837,0.20942878459858436,0.7878511420613411,583334.0572847655,652512.9284137913,-2.230134391933266e-17,0.7043238275022119,0.2009356484994732,0.09474052399831492
2021-12-29 17:00:00+00:00,0.0,0.0,369.1451591491699,0.0,0.0,0.0,0.0,273.15,81.52777777777777,767.3583330281575,171.1605682373047,384.84777777777776,388.15,11.194472376505534,213.1550929514568,61.75,268.5500000953674,58825.652923572874,0.0026407869921160534,0.20944543473165564,0.7879137782762283,582792.5061856937,651912.6483708918,0.0,0.704373886052592,0.20087885643659714,0.09474725751081076
2021-12-29 18:00:00+00:00,0.0,0.0,370.328841665056,0.0,0.0,0.0,0.0,273.15,78.5213888888889,766.2049924723307,171.36697387695312,384.5911111111111,388.15,10.488583478662704,212.83472028944232,62.25,268.62500002384184,58791.651018932316,0.0026771833605489675,0.2094377914942847,0.7878850251451663,582476.9015844668,651557.0915317123,0.0,0.7043509067985021,0.2009049266929911,0.09474416650850676
2021-12-29 19:00:00+00:00,0.0,75.90625,370.0875038146973,0.0,0.0,0.0,0.0,273.15,79.19638888888888,767.6941583251952,171.36697387695312,384.6716666666666,388.15,10.61630573855506,213.2483776007759,64.5,268.275,58982.76667239121,0.002701487383166731,0.209432687649535,0.7878658249672983,584384.6164549926,653689.3672950523,2.2261208391047046e-17,0.7043355620831065,0.20092233546801436,0.09474210244887905
2021-12-29 20:00:00+00:00,0.0,0.0,369.1697680409749,0.0,0.0,0.0,0.0,273.15,81.89527777777778,765.3225980461967,171.36697387695312,384.695,388.15,11.12450010167228,212.5896107949151,65.25,267.94999995231626,58871.87711138155,0.0026665142154196986,0.20944003201476188,0.7878934537698185,583265.500062121,652439.9556679943,0.0,0.7043576429009744,0.20089728449895547,0.09474507260007008
2021-12-29 21:00:00+00:00,0.0,0.0,370.0025657653808,0.0,0.0,0.0,0.0,273.15,79.31111111111112,766.5541592746308,171.36697387695312,384.6144444444444,388.15,10.5771113008923,212.9317119344076,72.5,267.57499995231626,59049.2543591777,0.00287893454664336,0.2093954237452049,0.7877256417081517,585147.4717250097,654530.3455970435,-2.2232605907817795e-17,0.7042235257068697,0.20104944216358037,0.09472703212954997
2021-12-29 22:00:00+00:00,0.0,0.0,369.9041189236111,0.0,0.0,0.0,0.0,273.15,80.55749999999999,767.8075286695693,171.36697387695312,384.7202777777777,388.15,10.826638922161528,213.1909806950887,88.75,266.94999995231626,59284.27984685422,0.0033584358727919185,0.2092947284667137,0.7873468356604945,587759.0973428976,657418.1261629513,2.2134946770177634e-17,0.7039207575923973,0.20139293644504444,0.09468630596255823
2021-12-29 23:00:00+00:00,0.0,0.0,370.0122550964355,0.0,0.0,0.0,0.0,273.15,79.8111111111111,769.7398447672522,171.36697387695312,384.7322222222222,388.15,10.685416711966196,213.8166243192885,92.75,267.62499990463255,59283.576384176886,0.003694069637610082,0.20922424537610188,0.787081684986288,587950.1239258285,657608.3261772363,2.212854468093348e-17,0.7037088123831255,0.2016333909839759,0.09465779663289867
2021-12-30 00:00:00+00:00,0.0,0.0,370.09749641418455,0.0,0.0,0.0,0.0,273.15,78.37138888888889,766.5911353725858,171.36697387695312,384.94166666666666,388.15,10.471805792914498,212.941982621087,94.0,268.1749999761581,58919.982771571886,0.0039026538645254225,0.20918044268844965,0.7869169034470249,584466.5145541469,653697.4943107439,0.0,0.7035770884916266,0.2017828334163169,0.09464007809205653
2021-12-30 01:00:00+00:00,0.0,0.0,370.2749942779541,0.0,0.0,0.0,0.0,273.15,77.55972222222223,765.2889792887371,171.36697387695312,384.8433333333333,388.15,10.342611174848344,212.61754035102,94.5,268.4250000953674,58765.11695476581,0.003997941041615158,0.20916043238126084,0.7868416265771241,582986.0662119368,652035.0786337866,0.0,0.7035169113464776,0.20185110515381308,0.09463198349970922
2021-12-30 02:00:00+00:00,0.0,68.09375,370.35749473571775,0.0,0.0,0.0,0.0,273.15,76.61999999999999,767.207294514974,171.3743133544922,384.5511111111111,388.15,10.258305689493817,213.1131376054552,95.0,268.6749999761581,58860.124101174006,0.004095268142755229,0.2091399936900214,0.7867647381672234,583985.6612550113,653146.3070738908,-2.227971753152787e-17,0.7034554446600169,0.20192083989234927,0.09462371544763382
2021-12-30 03:00:00+00:00,0.0,0.0,370.2225059509277,0.0,0.0,0.0,0.0,273.15,77.62694444444445,766.9369922214083,171.3743133544922,384.6772222222222,388.15,10.193250171078576,213.0380537668864,95.0,268.9750000476837,58773.760267705664,0.004188464372474958,0.20912042248178025,0.7866911131457448,583183.3692193057,652242.5375338598,0.0,0.7033965856227287,0.20198761621969216,0.09461579815757919
2021-12-30 04:00:00+00:00,0.0,0.0,370.8149990081787,0.0,0.0,0.0,0.0,273.15,75.44916666666667,768.9875978766546,171.3743133544922,384.61777777777775,388.15,10.016611353556314,213.6076665623983,95.25,269.525,58810.65122083269,0.004375633946230241,0.20908111687129163,0.7865432491824781,583659.1228769341,652761.6380614126,0.0,0.7032783732297528,0.20212172968489664,0.09459989708535031
2021-12-30 05:00:00+00:00,0.0,0.0,369.5835804621378,0.0,0.0,0.0,0.0,273.15,80.59305555555557,767.0243918016221,171.3743133544922,384.5222222222222,388.15,10.764111311700612,212.9051096555922,96.0,270.22499998807905,58508.55293276185,0.004645424293352359,0.209024460898396,0.7863301148082517,580818.373187884,649565.9228838792,0.0,0.7031079710029927,0.20231505318114024,0.09457697581586695
2021-12-30 06:00:00+00:00,0.0,42.90625,368.3824962615967,0.0,0.0,0.0,0.0,273.15,84.77027777777778,767.4877649434407,171.3743133544922,384.8038888888889,388.15,11.613444621562955,213.1910463672216,96.0,270.39999994039533,58506.01001756719,0.0047060020772051354,0.2090117395637869,0.7862822583590079,580828.479011834,649573.0407824754,0.0,0.7030697081370829,0.20235846288977274,0.09457182897314428
2021-12-30 07:00:00+00:00,0.0,0.0,367.0741841634114,0.0,0.0,0.0,0.0,273.15,86.75,766.5924354553223,163.740228038364,384.5519444444444,388.15,12.42577802790536,212.942343381246,96.0,270.1249999642372,55891.417000970854,0.004611118144711386,0.2090316651896106,0.786357216665678,554818.764763774,620491.1797399147,2.3452251544440064e-17,0.7031296396451672,0.20229046983065457,0.09457989052417834
2021-12-30 08:00:00+00:00,0.0,28.390625,363.7838809204101,0.0,0.0,0.0,0.0,273.15,73.40277777777777,751.8033093261718,132.96628835466174,381.2125,388.15,10.4967223280006,208.83425295511887,95.75,269.7499999642372,44573.25044242658,0.0044728263456347,0.2090607064674167,0.7864664671869486,442404.965671778,494778.5349416293,0.0,0.7032169866845452,0.20219137350216063,0.09459163981329402
2021-12-30 10:00:00+00:00,0.0,22.609375,367.88684338463673,0.0,0.0,0.0,0.0,273.15,44.97944444444445,780.9273427836099,132.7170639038086,384.46722222222223,388.15,11.269833570586307,216.8207514953613,94.0,270.59999998807905,46068.02374013682,0.0046770496772831445,0.20901781956777055,0.7863051307549463,457334.9270337693,511464.8549284301,0.0,0.7030879954604344,0.20233771568855088,0.09457428885101467
2021-12-30 11:00:00+00:00,0.0,0.0,369.60909281624686,0.0,0.0,0.0,0.0,273.15,42.80555555555557,781.6979610019259,133.48432540893555,384.9088888888889,388.15,10.428694602383509,217.13832346174456,93.25,270.87500002384184,46332.98768100479,0.004734996486446367,0.20900565073784624,0.7862593527757074,459992.10594872193,514433.36647390254,0.0,0.7030513941663707,0.20237924032276466,0.09456936551086456
2021-12-30 12:00:00+00:00,0.0,0.0,369.2975067138672,0.0,0.0,0.0,0.0,273.15,41.72166666666666,781.1219617886012,133.61306762695312,384.9922222222222,388.15,10.325944758521183,216.9783233642579,91.0,271.22500001788137,46283.697395645584,0.004741829994500631,0.20900421570115488,0.7862539543043445,459505.9088821715,513889.2533220551,0.0,0.7030470778465556,0.2023841372425611,0.09456878491088333
2021-12-30 13:00:00+00:00,0.0,0.0,369.5599960327148,0.0,0.0,0.0,0.0,273.15,41.56444444444444,780.3428403218586,133.52397537231445,384.5777777777778,388.15,10.26833351188236,216.7619010374281,88.75,271.5500000357628,46151.399663810196,0.004736744108305349,0.20900528373725588,0.7862579721544388,458190.11170451035,512418.00630948733,0.0,0.7030502902983837,0.20238049267505312,0.09456921702656314
2021-12-30 14:00:00+00:00,0.0,39.796875,369.7574962615967,0.0,0.0,0.0,0.0,273.15,40.11305555555556,780.612782897949,134.19076919555664,384.7436111111111,388.15,9.849416892263624,216.83688489278163,88.0,271.8749999940395,46342.45177175466,0.004809931449431385,0.20898991439561942,0.7862001541549493,460120.7082383805,514573.08907019225,0.0,0.7030040618730331,0.20243293941230855,0.0945629987146584
2021-12-30 15:00:00+00:00,0.0,0.0,370.81887474060056,0.0,0.0,0.0,0.0,273.15,39.29833333333333,779.0787638346351,134.7471466064453,384.84,388.15,9.551389098962147,216.4107683648004,86.75,271.9500000119209,46430.33963618188,0.004767982090244619,0.2089987237610486,0.7862332941487067,460973.8902292425,515529.5393017562,0.0,0.703030559068193,0.20240287800697146,0.09456656292483549
2021-12-30 16:00:00+00:00,0.0,0.0,370.35999526977537,0.0,0.0,0.0,0.0,273.15,40.35,779.2936121792262,134.3051872253418,384.6997222222222,388.15,9.90147241036097,216.4704484600492,87.5,272.02499997019765,46278.051375838426,0.004835405265691229,0.20898456489420486,0.7861800298401039,459493.0570756595,513869.7674422697,0.0,0.7029879712930306,0.20245119438022652,0.09456083432674285
2021-12-30 17:00:00+00:00,0.0,0.0,370.2649978637695,0.0,0.0,0.0,0.0,273.15,39.8625,782.0594052124021,134.51821899414062,384.7425,388.15,9.752416765689848,217.23872475518127,85.5,271.92500000596044,46533.068791446836,0.004691029037899865,0.209014883902041,0.7862940870600591,461958.0957091321,516634.4515390821,0.0,0.7030791656334936,0.20234773323965857,0.09457310112684783
2021-12-30 18:00:00+00:00,0.0,0.0,370.8649963378906,0.0,0.0,0.0,0.0,273.15,39.50277777777778,780.2799625142414,134.27878189086914,384.9855555555556,388.15,9.541833497683209,216.7444344626533,85.5,271.87500002384184,46353.0753073264,0.004673924351833234,0.20901847588611502,0.7863075997620518,460163.2982679864,514628.161754095,0.0,0.7030899695158597,0.20233547609753239,0.09457455438660792
2021-12-30 19:00:00+00:00,0.0,0.0,370.3049968719482,0.0,0.0,0.0,0.0,273.15,40.502222222222215,782.2587157355413,134.51753997802734,384.675,388.15,9.849250030517576,217.294088567098,89.0,271.0750000119209,46690.64145260283,0.004587227993275538,0.20903668212141213,0.7863760898853124,463474.066039182,518335.56974599033,0.0,0.7031447291833446,0.20227335055743478,0.09458192025922066
2021-12-30 20:00:00+00:00,0.0,64.796875,369.5754958576626,0.0,0.0,0.0,0.0,273.15,42.261388888888895,781.4731998358834,134.30113983154297,384.6055555555556,388.15,10.345222536987729,217.07588979085293,89.25,271.1500000298023,46555.83907609494,0.004625497639249054,0.20902864549575773,0.7863458568649933,462153.7199065742,516856.8308209857,0.0,0.7031205572073551,0.2023007739720124,0.09457866882063248
2021-12-30 21:00:00+00:00,0.0,0.0,369.6996188015408,0.0,0.0,0.0,0.0,273.15,40.35305555555555,779.4967072211367,134.39030838012695,384.90527777777777,388.15,9.908472474416095,216.5268639119467,87.0,270.97500001788137,46498.933316195,0.004451716734349994,0.2090651394857865,0.7864831437798635,461508.24986135133,516144.49650788045,0.0,0.7032303195850439,0.2021762471567574,0.09459343325819866
2021-12-30 22:00:00+00:00,0.0,0.0,369.7749942779541,0.0,0.0,0.0,0.0,273.15,41.24916666666668,780.8713384840224,134.2929229736328,384.3047222222222,388.15,10.200472467210558,216.90870552486848,90.75,269.8749999642372,46736.90332773461,0.004279854593539721,0.20910123053535667,0.7866189148711037,463790.0702772346,518705.93168732285,0.0,0.703338866055978,0.2020530998031996,0.09460803414082242
2021-12-30 23:00:00+00:00,0.0,0.0,369.6568254428439,0.0,0.0,0.0,0.0,273.15,41.454166666666666,781.2016242811414,133.86660766601562,384.4091666666666,388.15,10.173861327701143,217.00045181274416,92.0,269.9,46603.92459332523,0.004346618934161068,0.2090872100238262,0.7865661710420128,462501.47735067207,517261.0887478292,0.0,0.7032966988134365,0.2021009390768409,0.09460236210972259
2021-12-31 00:00:00+00:00,0.0,0.0,370.4499973297119,0.0,0.0,0.0,0.0,273.15,39.90611111111111,780.795169813368,134.90170288085938,384.885,388.15,9.787000131607057,216.88754756503647,91.5,269.9750000476837,46926.804286674116,0.004347253607551503,0.2090870767424142,0.7865656696500344,465706.060900206,520845.0559370481,0.0,0.7032962979614499,0.20210139384852435,0.09460230819002573
2021-12-31 01:00:00+00:00,0.0,0.0,369.7249988555908,0.0,0.0,0.0,0.0,273.15,41.7011111111111,780.741433546278,133.96844100952148,384.5833333333333,388.15,10.234861262109543,216.8726211971708,90.25,269.97499998807905,46598.953251893574,0.0042881195439734504,0.20909949489576557,0.7866123855602609,462424.971642709,517178.7417136839,0.0,0.703333646083781,0.20205902192813074,0.09460733198808828
2021-12-31 02:00:00+00:00,0.0,0.0,370.757494354248,0.0,0.0,0.0,0.0,273.15,39.23555555555554,780.2091339789494,134.6841926574707,384.7116666666666,388.15,9.484222635693024,216.7247597249349,88.25,270.37500002384184,46746.71581688848,0.004319734210411812,0.20909285581581352,0.7865874099737747,463906.0236734669,518833.4147583108,0.0,0.7033136788279687,0.20208167503412244,0.09460464613790887
2021-12-31 03:00:00+00:00,0.0,61.203125,370.5852474212646,0.0,0.0,0.0,0.0,273.15,39.83888888888889,780.8521819220647,134.36305618286133,384.9788888888888,388.15,9.752916814751094,216.9033841747708,88.5,270.4,46669.37602490926,0.004339941291304801,0.209088612328826,0.7865714463798693,463147.9169195099,517984.4337487783,0.0,0.7033009163280897,0.20209615425275906,0.0946029294191513
2021-12-31 04:00:00+00:00,0.0,0.0,369.4203497568766,0.0,0.0,0.0,0.0,273.15,42.93194444444445,780.3805973137748,134.31472396850586,384.6333333333333,388.15,10.641000137329105,216.772388979594,87.25,269.8000000357628,46728.099853491214,0.004092578644851565,0.20914055848458116,0.7867668628705673,463615.5124504111,518521.0297782633,0.0,0.7034571432227593,0.20191891285128774,0.09462394392595296
2021-12-31 05:00:00+00:00,0.0,21.296875,367.0949977874756,0.0,0.0,0.0,0.0,273.15,46.98749999999999,781.1917698669433,133.0264549255371,384.7661111111111,388.15,11.738194675710464,216.99771470387785,89.0,269.2999999761581,46414.03262621897,0.004021581871244763,0.20915546780703861,0.7868229503217167,460466.6505216906,515003.1388574979,0.0,0.7035019811568294,0.20186804364409747,0.09462997519907328
2021-12-31 06:00:00+00:00,0.0,0.0,366.8124965667725,0.0,0.0,0.0,0.0,273.15,48.07277777777779,779.5834017266168,133.0763168334961,384.9,388.15,12.041611254480152,216.5926121351454,88.25,269.5250000596046,46297.152568817604,0.004055369145905376,0.20914837247935986,0.7867962583747348,459322.6829425938,513721.8372109545,0.0,0.7034806429252004,0.2018922521396117,0.09462710493518785
2021-12-31 10:00:00+00:00,0.0,0.0,366.7340548833211,0.0,0.0,0.0,0.0,273.15,48.17722222222224,779.9387076822916,132.9436492919922,384.8261111111111,388.15,12.018305683400897,216.69061353895404,69.25,270.5000000834465,46105.292407647496,0.003424413338961424,0.20928087319881808,0.7872947134622204,457129.59948797105,511303.31806695677,0.0,0.7038790954938654,0.20144020262637413,0.09468070187976045
2021-12-31 11:00:00+00:00,0.0,37.90625,367.9524978637695,0.0,0.0,0.0,0.0,273.15,45.17361111111111,778.7162227884929,132.9309043884277,384.6558333333333,388.15,11.391194541984133,216.3100626034208,65.5,271.5250000298023,45854.85655512745,0.0034937798880426843,0.20926630622351103,0.7872399138884462,454678.1996059311,508557.6560582058,0.0,0.703835292696409,0.20148989745789447,0.09467480984569664
2021-12-31 12:00:00+00:00,0.0,0.0,368.107498550415,0.0,0.0,0.0,0.0,273.15,44.66722222222222,781.4110499911837,133.19849395751953,384.6711111111111,388.15,11.176389044920604,217.06302373674183,59.0,272.22499999552963,45987.6096221289,0.0033136309457782015,0.20930413750138657,0.7873822315528353,455912.1052505964,509947.5465565979,0.0,0.7039490497564805,0.2013608386246059,0.09469011161891348
2021-12-31 13:00:00+00:00,0.0,0.0,368.40249671936033,0.0,0.0,0.0,0.0,273.15,43.390833333333326,781.4231842719181,133.5287322998047,384.6138888888889,388.15,10.943027930259705,217.0619965023465,56.5,272.49999998286364,46055.81706641283,0.003237921989787307,0.20932003638214466,0.7874420416280681,456553.6203057842,510669.20535881934,0.0,0.703996855721239,0.20130660214880322,0.09469654212995772
2021-12-31 14:00:00+00:00,0.0,0.0,368.6474994659424,0.0,0.0,0.0,0.0,273.15,43.409444444444446,780.314490271674,133.76304626464844,384.8905555555555,388.15,10.880444722705416,216.75402578989664,59.25,271.55000000596044,46232.3527475931,0.003167263798178058,0.20933487460238262,0.7874978615994394,458271.14155475644,512594.1560331783,0.0,0.7040414717169459,0.20125598473351225,0.09470254354954191
2021-12-31 15:00:00+00:00,0.0,0.0,368.6547473907471,0.0,0.0,0.0,0.0,273.15,42.63166666666665,781.7933350457084,134.04064178466797,384.8022222222222,388.15,10.80388899644216,217.1648159662883,62.25,271.0250000298023,46506.01088397439,0.003201096520691297,0.2093277697306548,0.7874711337486539,460999.38249193993,515643.9452806098,0.0,0.7040201086639393,0.20128022138919568,0.09469966994686509
2021-12-31 16:00:00+00:00,0.0,0.0,368.15748634338377,0.0,0.0,0.0,0.0,273.15,43.98638888888889,779.9350085110135,133.46187591552734,384.60277777777776,388.15,11.133833530479007,216.64861381954623,63.5,270.525,46280.51827256597,0.003146786918382529,0.20933917474713967,0.7875140383344778,458739.151578157,513118.76054842194,0.0,0.7040544013930179,0.2012413158513558,0.09470428275562633
2021-12-31 17:00:00+00:00,0.0,0.0,367.9899925231933,0.0,0.0,0.0,0.0,273.15,44.67944444444444,780.7097930569118,133.57870864868164,384.7313888888889,388.15,11.32780583196216,217.1019506369697,62.25,270.0750000119209,46444.30440190524,0.0029837727640328058,0.20937340771955312,0.7876428195164141,460287.3530292802,514859.4107015189,0.0,0.7041573310930641,0.20112454079589687,0.09471812811103898
2021-12-31 18:00:00+00:00,0.0,0.0,368.0749534606933,0.0,0.0,0.0,0.0,273.15,44.734722222222224,780.5749345058866,133.48907852172852,384.6011111111111,388.15,11.185500124030645,216.82637111239967,57.25,270.275,46370.784166809055,0.0027858408320585435,0.20941497342526771,0.7877991857426737,459467.5135799965,513953.1849759971,0.0,0.7042823036312867,0.2009827578598227,0.09473493850889049
2021-12-31 19:00:00+00:00,0.0,89.09375,368.382494354248,0.0,0.0,0.0,0.0,273.15,43.29277777777778,778.4499688042536,133.6299591064453,384.5997222222222,388.15,10.949389123916625,216.176612900628,63.75,270.0499999761581,46331.9244317589,0.003049780158156837,0.20935954616678706,0.7875906736750561,459204.010307275,513644.0215145917,0.0,0.7041156534164388,0.20117182465077188,0.09471252193278924
2021-12-31 20:00:00+00:00,0.0,0.0,368.937498474121,0.0,0.0,0.0,0.0,273.15,42.34944444444445,780.0749688042533,133.8935661315918,384.775,388.15,10.517500092718338,216.6736953650581,77.5,269.5500000357628,46606.52197096556,0.003569784021394459,0.20925034535550716,0.7871798706230984,462166.65939284343,516929.32270872797,0.0,0.7037872977311477,0.20154434835717433,0.09466835391167794
2021-12-31 21:00:00+00:00,0.0,26.90625,367.7576694191826,0.0,0.0,0.0,0.0,273.15,43.93861111111112,781.4182225714791,134.31857166714138,380.5169444444445,388.15,8.949777892563079,217.06061779022207,79.75,269.19999995231626,46895.862092060546,0.0035782569428809514,0.20924856604199502,0.7871731770151241,465039.8121318369,520142.4500900081,0.0,0.7037819472165527,0.20155041858411832,0.0946676341993289
2021-12-31 22:00:00+00:00,0.0,2.5,367.1907791222466,0.0,0.0,0.0,0.0,273.15,44.66611111111112,780.8729568481443,134.4012538825141,382.2311111111111,388.15,9.85522239724795,217.1647106382583,82.0,268.52500011920927,47009.85995995738,0.003497175656567186,0.2092655931121209,0.787237231231312,466132.33435201354,521368.91980496346,0.0,0.7038331483586334,0.20149233023640784,0.09467452140495877
2021-12-31 23:00:00+00:00,0.0,13.5,367.5763113127814,0.0,0.0,0.0,0.0,273.15,47.414444444444456,778.7116926066079,133.18272521972656,384.0661111111111,388.15,10.98030570136176,216.30880404154468,80.25,268.57500007152555,46446.07171595678,0.0034356961441540284,0.20927850380972768,0.7872858000461184,460513.6077340906,515087.74200033984,0.0,0.7038719708006924,0.2014482856815081,0.09467974351779943
