Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-01-01 00:00:00+00:00,86.70000267028809,0.0,362.5865547943115,5.827500000000001,10.755305530230208,23.517777777777777,2.98899999866883,383.30555555555554,30.938333333333343,783.652813805474,135.3374137878418,372.7,373.15,7.223277897967233,217.68133773379856,98.0,280.15
2021-01-01 01:00:00+00:00,86.69999885559082,0.0,361.99499740600584,1.314722222222222,10.75544445647134,23.39333333333333,3.0012221994168224,382.65277777777777,30.96555555555556,783.9632658894853,135.0747184753418,372.83805555555557,373.15,7.3651945927408,217.73772892422156,98.0,280.0500000953674
2021-01-01 02:00:00+00:00,86.69999885559082,0.0,362.2644982655843,1.8394444444444444,10.665555545224084,24.07638888888889,2.897888895289765,383.01138888888886,31.31638888888889,783.8749766370983,135.51842498779297,372.625,373.15,7.373166773584154,217.60555018954807,98.0,280.15
2021-01-01 03:00:00+00:00,86.55000114440918,0.0,362.4549983978271,7.601111111111112,10.805027798281776,23.906666666666663,2.757972207301193,384.0438888888889,31.87194444444445,783.0525615776909,135.27142333984375,372.60499999999996,373.15,7.4734167508284255,217.51460125393345,97.5,280.0500000953674
2021-01-01 04:00:00+00:00,86.64999771118164,45.59375,362.0299991607666,4.368611111111111,10.905111135641732,23.918888888888883,2.895527752389511,384.1747222222222,32.438611111111115,784.1719704352485,135.57050323486328,372.2683333333333,373.15,7.73397234082222,217.74013168758825,97.0,279.95000019073484
2021-01-01 05:00:00+00:00,86.57500076293945,0.0,361.58740463256834,3.6030555555555552,10.820361109839544,24.470277777777778,2.869083317153984,384.67499999999995,32.85861111111111,784.5499237738716,135.57309341430664,372.72499999999997,373.15,8.034444574647479,217.93053568946,97.0,279.95000019073484
2021-01-01 06:00:00+00:00,86.47500228881836,0.0,360.9448397360907,0.5,10.33999992026223,25.424166666666665,3.421277777221468,386.2983333333333,34.663611111111095,782.4893033515083,134.91445541381836,372.3411111111111,373.15,8.531750213040246,217.35814036899143,97.0,280.07500007152555
2021-01-01 07:00:00+00:00,86.67500114440918,22.90625,360.4353906949361,1.2966666666666669,10.52383338769277,25.750555555555547,3.3157222104403714,387.50305555555553,35.304722222222225,782.3547981770834,134.8035011291504,372.7075,373.15,8.856777998606365,217.3207778930665,97.0,280.0000001430511
2021-01-01 08:00:00+00:00,86.52499961853027,0.0,360.983240998586,0.0,10.568333200878566,25.922222222222217,3.158194454113642,388.63138888888886,35.93027777777778,782.3061356947155,134.6846466064453,373.4511111111111,374.1091666666666,9.118416759437984,217.3072603013781,97.5,279.95000019073484
2021-01-01 09:00:00+00:00,86.52499961853027,0.0,360.797497177124,0.0,10.56986109548145,25.80361111111111,3.172555574443605,388.3791666666666,35.745,783.2850942993164,135.13325881958008,373.82499999999993,374.15,9.050972390174866,217.608360616896,98.0,280.02500011920927
2021-01-01 10:00:00+00:00,86.5999984741211,0.0,361.0060008324517,0.0,10.514472438494364,25.376666666666654,3.233749974105093,387.64388888888885,35.21138888888889,783.3305481126572,134.85022735595703,373.4,374.15,8.924139019383324,217.514032113817,98.0,280.3499999284744
2021-01-01 11:00:00+00:00,86.625,40.796875,361.59869623184204,0.0,10.58350007163154,25.1475,2.833249984880288,386.62888888888887,34.022222222222226,786.0048851013181,135.09811782836914,373.52888888888884,374.15,8.363111337688236,218.27913525899257,97.5,280.77500011920927
2021-01-01 12:00:00+00:00,86.72500228881836,0.0,362.14249458312986,1.915,10.560805645253922,24.874722222222218,3.015472247865465,387.2319444444444,33.750833333333325,784.040059424506,135.31576538085938,374.0805555555555,374.15,8.246916817559136,217.78890624576147,95.25,281.3000000953674
2021-01-01 13:00:00+00:00,86.64999961853027,0.0,362.0823970667521,1.6905555555555556,10.66200010617574,24.664444444444445,2.9779166505734134,385.1216666666666,32.5936111111111,782.1783099534774,134.99393463134766,374.07166666666666,374.15,7.803166785372628,217.27314244588223,94.5,281.5999998092651
2021-01-01 14:00:00+00:00,83.03844323158265,0.0,363.128414217631,30.49055555555556,10.865805412398444,23.895,2.619444427457121,383.88194444444446,31.135000000000005,782.6683007134329,135.32179260253906,373.56833333333327,374.15,7.33277787314521,217.41665828280983,96.0,281.82499995231626
2021-01-01 15:00:00+00:00,86.14566966586642,29.09375,363.4969243600633,19.261111111111116,10.817416656547124,24.01861111111111,2.855944433510303,383.46972222222223,30.708888888888897,784.6087647501625,135.4522819519043,373.9,374.15,7.395055681996876,217.9468801879884,96.0,282.275
2021-01-01 16:00:00+00:00,86.10172244601779,0.0,363.81499710083006,214.50333333333333,10.810805566045977,24.30944444444445,2.7413055256505805,383.1711111111111,29.816111111111116,784.1629808383517,135.61944961547852,373.9,374.15,6.986500062942505,217.8230510754056,93.0,282.82500019073484
2021-01-01 17:00:00+00:00,86.57500076293945,0.0,363.4097768423292,2.793888888888889,10.733722260793051,24.05611111111111,2.889555532948839,383.68305555555554,31.1275,783.5777357143825,135.22121047973633,373.9,374.15,7.226472350888783,217.6604832246569,89.75,282.49999990463255
2021-01-01 18:00:00+00:00,86.70000076293945,0.0,363.16227007971867,2.9402777777777773,10.605333292749192,24.0425,3.088527768866883,383.49,30.821111111111108,784.1036706373426,135.58965301513672,373.9,374.15,7.245194522009954,217.8051867718168,85.75,282.4749998092651
2021-01-01 19:00:00+00:00,86.82500267028809,0.0,364.01120658450657,1.9138888888888888,10.783194493452708,24.164166666666667,2.902833349903424,382.95,29.13611111111112,785.6297463819716,135.37022018432617,373.81444444444446,374.15,6.785305579503377,218.2442280790542,84.5,282.4250000953674
2021-01-01 20:00:00+00:00,86.625,0.0,363.4894875272115,0.7783333333333333,10.823972119755217,24.062222222222218,2.9978055464227995,383.09388888888884,29.87083333333333,783.8755632527668,135.5121078491211,373.5933333333333,374.15,6.941666777928669,217.7432131746081,87.0,282.15
2021-01-01 21:00:00+00:00,86.7750015258789,43.40625,363.8124603271484,0.1316666666666666,10.7136109190517,24.51388888888889,2.794527794851197,381.7263888888889,29.170277777777788,784.5583106486002,135.6711463928223,373.9,374.15,6.613333378897771,218.12698562622077,86.0,282.2500001430511
2021-01-01 22:00:00+00:00,86.75000190734863,0.0,364.3036761029561,0.7391666666666666,10.869166618453132,24.392222222222223,2.9370277818706296,381.6972222222222,28.06,783.4176075575085,135.63884353637695,374.15,374.15,6.497472363975314,217.6673353322347,87.75,282.07499995231626
2021-01-01 23:00:00+00:00,86.69999694824219,0.0,364.00475026448566,0.59,10.855583473311528,24.207500000000003,2.996750013000435,381.21944444444443,28.53805555555555,786.3098092651366,135.13085174560547,373.9,374.15,6.531722240447998,218.36227309756808,91.0,281.82499995231626
2021-01-02 00:00:00+00:00,86.9000015258789,0.0,364.2937476158142,4.306111111111111,10.525305525461834,24.0975,3.1335833172003427,380.88611111111106,28.922222222222224,781.9117394171818,135.67708206176758,373.4,374.15,6.522166706985899,217.303100980123,92.25,281.6750000953674
2021-01-02 01:00:00+00:00,86.62500190734863,0.0,363.7600025177002,0.4366666666666667,10.825194428496893,24.377777777777773,2.9761944473783166,382.2388888888888,29.301111111111112,782.1209621514213,135.5402717590332,374.15,374.15,6.791166753504011,217.25582313537612,92.75,281.5249997615814
2021-01-02 02:00:00+00:00,86.85000038146973,33.703125,363.8224967956543,1.225,10.785222131941056,24.289444444444445,2.9865833226839698,382.2344444444444,29.32888888888889,783.4022044711644,135.51932907104492,374.15,374.15,6.683638927671645,217.61172420925567,91.75,281.70000019073484
2021-01-02 03:00:00+00:00,86.69999694824219,0.0,363.6574939727783,9.054166666666667,10.940027753776976,24.32666666666667,2.60100000311931,383.4833333333333,30.439444444444444,783.8779356723359,135.49990463256836,373.9,374.15,7.050638969209458,217.74387218475349,93.0,281.4749998092651
2021-01-02 04:00:00+00:00,86.75000190734863,0.0,363.7899974822998,1.5552777777777778,10.709971991115149,23.792777777777776,2.7740555515554224,382.72916666666663,29.794166666666666,784.068689405653,135.3013153076172,373.9,374.15,6.931194505691527,217.7982479053074,94.25,281.2500001430511
2021-01-02 05:00:00+00:00,85.65733538309733,0.0,362.6722794342041,23.326111111111118,10.963083203898536,24.65277777777778,2.928694421450297,384.76388888888886,31.638055555555564,782.9016398111978,135.5338363647461,373.65,374.15,7.538916762140063,217.5333029852974,94.5,281.15000023841856
2021-01-02 06:00:00+00:00,86.62500190734863,25.796875,362.45025445302326,14.253333333333332,10.828972293270958,24.43833333333333,2.7656944348414743,384.65277777777777,32.785833333333336,782.5166902330185,135.1565818786621,374.15,374.15,7.8007779165109,217.3657481469049,95.25,281.100000166893
2021-01-02 07:00:00+00:00,86.32500267028809,0.0,361.4633678436279,1.44,10.609472085369958,25.599444444444448,3.058361088633538,388.1886111111111,34.50888888888888,782.0377084520126,134.61800384521484,373.25055555555554,374.15,8.602666841083103,217.23269716474755,95.25,280.94999995231626
2021-01-02 08:00:00+00:00,86.5,21.59375,360.79736497879026,0.6688888888888889,10.48094463798735,26.3825,3.4429999815755425,388.57055555555553,36.10888888888889,782.8162247043183,135.09877395629883,374.0388888888889,374.15,9.01108355522156,217.4954563013713,97.0,280.9250000953674
2021-01-02 09:00:00+00:00,86.5,0.0,360.1267744255066,0.0,10.650000095367432,27.337777777777774,3.183638909657796,390.1033333333333,36.68194444444445,783.2508563232419,134.90987396240234,373.9,374.15,9.52769467274348,217.56968343098973,96.5,280.95000019073484
2021-01-02 10:00:00+00:00,86.62499809265137,0.0,360.0357847044203,0.0,10.425000190734863,27.403611111111108,3.074999988079071,390.8058333333333,37.80777777777777,781.4849748569064,134.39917755126953,373.6638888888889,374.15,9.698416953616672,217.07777163187671,96.0,280.8499998092651
2021-01-02 11:00:00+00:00,86.4000015258789,0.0,359.8831590779622,0.0,10.5,27.324166666666663,3.149999976158142,391.28555555555556,38.41777777777777,782.3280553181964,134.62710571289062,373.72166666666664,374.15,9.978750229411656,217.3147384304471,95.25,280.7249999284744
2021-01-02 12:00:00+00:00,86.47500038146973,36.90625,359.71312295065985,0.0,10.612666583591038,27.369444444444444,2.959388918048806,391.3591666666666,38.51138888888889,783.9072419908312,134.6037635803223,373.7344444444444,374.15,9.978083554903666,217.69491319020605,94.0,280.82499995231626
2021-01-02 13:00:00+00:00,86.52499961853027,0.0,359.8411934280395,0.0,10.464916570186611,27.360833333333336,3.032277800341447,390.96805555555557,37.08083333333335,782.5965524631074,134.81587600708008,373.5361111111111,374.15,9.66202795796924,217.45941344367145,94.75,280.975000166893
2021-01-02 14:00:00+00:00,86.45000076293945,0.0,360.27822580973304,0.0,10.387778111563788,27.386111111111106,3.173194380733702,390.7005555555555,36.96361111111111,784.3131847635904,134.65936279296875,373.7883333333333,374.15,9.532416921721566,217.86477474212649,95.25,281.1000000476837
2021-01-02 15:00:00+00:00,86.30000305175781,0.0,359.76923048231333,0.0,10.774999856948853,26.94944444444444,3.2189722228712503,390.83388888888885,37.76555555555555,783.3826580471463,134.38320922851562,373.2483333333333,374.15,9.703472333484225,217.60629467858212,96.75,281.02500011920927
2021-01-02 16:00:00+00:00,86.42500305175781,0.0,360.73999443054197,0.0,10.489361172252233,26.595277777777778,3.086500030954679,389.57638888888886,36.60027777777776,783.6322053697372,134.61768341064453,373.33666666666664,374.15,9.177777948114606,217.6770022413466,97.0,280.95000019073484
2021-01-02 17:00:00+00:00,86.6500015258789,44.0,361.47497787475584,0.3583333333333333,10.734749929640028,25.13,3.049222205082576,387.1997222222222,34.3686111111111,782.8585117594398,134.69143295288086,373.9083333333333,374.15,8.66450016233656,217.44796649085163,97.0,280.95000019073484
2021-01-02 18:00:00+00:00,86.67499923706055,0.0,361.7421891593933,0.6583333333333333,10.509916716946496,25.401111111111117,3.075222218301561,387.18805555555554,34.16444444444445,782.9121235148109,134.88152313232422,373.4,374.15,8.391166858010822,217.4260535303752,96.75,280.775
2021-01-02 19:00:00+00:00,86.69999885559082,0.0,361.65698420206706,4.471111111111112,10.567666683461926,25.40416666666667,3.176611088530884,386.63388888888886,34.093055555555566,782.499809485541,135.4095687866211,373.84,374.15,8.506444560951657,217.36237865448,91.5,280.45000019073484
2021-01-02 20:00:00+00:00,86.75000190734863,0.0,362.1374973297119,2.078333333333333,10.59072227583991,24.7225,3.010222223798434,385.64222222222224,33.71638888888888,784.0865138922798,134.90665817260742,373.4,374.15,8.112444682651097,217.80181056128612,91.25,280.37500002384184
2021-01-02 21:00:00+00:00,86.23166548411051,38.796875,362.7110744942559,30.376944444444444,10.785000024901498,24.699166666666663,2.783472211394045,385.4472222222222,32.67,784.654671274821,135.08802032470703,373.81916666666666,374.15,7.848027900722292,217.9596311484444,90.0,280.32500007152555
2021-01-02 22:00:00+00:00,85.40922409375509,0.0,362.6875154389275,25.17388888888889,10.770416715939838,24.382222222222214,2.850027769025829,385.37638888888887,32.21527777777777,782.8914092169866,135.13430404663086,373.4,374.15,7.708861259089576,217.469836921692,86.5,280.29999985694883
2021-01-02 23:00:00+00:00,86.82500076293945,0.0,362.8005343119303,7.154166666666668,10.82716667705112,24.646944444444443,2.6565555658936493,385.0249999999999,31.650277777777784,783.7408955552839,135.47550201416016,373.65,374.15,7.589111241367128,217.7067310629951,86.0,280.1499998807907
2021-01-03 00:00:00+00:00,86.55000114440918,0.0,362.4049991607666,2.2369444444444446,10.65697223160002,24.631666666666664,2.956388891008165,385.6783333333333,32.785000000000004,783.0350412156846,135.18584823608398,373.7744444444444,374.15,7.929555744859908,217.5111197280885,92.0,279.4
2021-01-03 01:00:00+00:00,86.4000015258789,0.0,362.48454415851165,8.985000000000001,10.643000054094529,25.05444444444444,3.095111112727059,385.74861111111113,33.27166666666666,782.8713103400335,135.44640350341797,373.5466666666666,374.15,8.123111312786737,217.46425335778144,93.75,278.82500007152555
2021-01-03 02:00:00+00:00,86.62499809265137,36.609375,361.15876945919456,0.25,10.547110923131305,26.16166666666666,2.9841666738854515,388.28638888888884,36.03972222222223,782.7681363254125,135.22756576538086,373.8022222222222,374.15,8.889416904714373,217.4355940161812,94.5,278.4250000953674
2021-01-03 03:00:00+00:00,86.4000015258789,0.0,361.1607772784763,0.0,10.724999904632568,27.584166666666665,2.9868888889418708,391.8930555555555,37.128888888888895,782.5327161492244,135.16814804077148,374.8122222222222,374.8025,9.579611448182,217.3701997333104,95.0,278.00000002384184
2021-01-03 04:00:00+00:00,86.45000076293945,0.0,361.4663719177246,0.0,10.599277902179296,27.21388888888888,3.091027761499087,390.4847222222222,36.87111111111112,783.2568596564398,134.92024612426758,374.89916666666664,375.15,9.461611353026498,217.5713506698609,96.0,277.62500002384184
2021-01-03 05:00:00+00:00,86.29999923706055,0.0,361.9907230377197,0.0,10.566305548614924,27.20583333333334,3.548833333783679,389.68888888888887,36.41305555555556,783.4813894992403,135.07220458984375,374.67305555555555,375.15,9.31555582443873,217.59946116977272,96.0,277.65
2021-01-03 06:00:00+00:00,86.4749984741211,41.6875,359.9503826840718,0.0,10.531333294444616,27.724722222222223,3.227638841337628,392.74666666666667,39.27416666666667,782.131526692708,134.5938720703125,374.6925,375.15,10.379250212245516,217.2601468700834,95.0,277.975000166893
2021-01-03 07:00:00+00:00,86.29999732971191,0.0,359.73433594173855,0.0,10.700000047683716,28.386944444444445,2.7916666428248087,393.68499999999995,40.583333333333336,782.9774508327905,134.48102188110352,374.7594444444444,375.15,10.783805888228947,217.4937371826173,95.75,278.5499999761581
2021-01-03 08:00:00+00:00,86.19999694824219,0.0,358.46919637044266,0.0,10.950000047683716,27.828055555555554,2.9001944272385702,395.88055555555553,42.65194444444444,782.9242916361488,134.22819137573242,374.39388888888885,375.15,11.49225014315711,217.47897077348512,96.0,278.40000011920927
2021-01-03 09:00:00+00:00,85.9000015258789,26.109375,357.68891468683876,0.0,10.899999618530272,27.95388888888889,2.875,398.85555555555555,46.17944444444445,782.7941269090442,134.0465316772461,374.46777777777777,375.15,12.269444699287412,217.44281373341883,96.5,278.1000000476837
2021-01-03 10:00:00+00:00,85.9000015258789,0.0,357.9802012104458,0.0,10.899999618530272,27.486944444444443,2.674999952316284,398.5041666666666,44.54944444444445,782.9221385023327,134.1709442138672,374.67277777777775,375.15,11.95458355850644,217.46990076276995,97.0,278.4
2021-01-03 11:00:00+00:00,86.0250015258789,25.796875,360.8757020717197,0.0,10.846999780866836,27.789166666666663,3.0434166436725185,391.2675,38.04305555555556,782.1638652716742,134.8106689453125,374.7644444444444,375.15,9.948222468694055,217.2677409320408,95.0,279.525
2021-01-03 12:00:00+00:00,86.30000305175781,0.0,361.28249588012693,0.0,10.36488878859414,27.5,3.218833335770501,390.34777777777776,36.49861111111111,783.2950224134657,134.7107391357422,374.8994444444444,375.15,9.427083412806192,217.5819512176514,92.75,280.1000000476837
2021-01-03 13:00:00+00:00,86.5999984741211,21.90625,362.2178384145101,0.0,10.363916523456574,26.449999999999992,3.326916720900271,389.2463888888889,35.022222222222226,783.5076237657337,134.38319396972656,374.74666666666667,375.15,8.714750251637565,217.64100752936477,90.0,281.07500019073484
2021-01-03 14:00:00+00:00,86.42500114440918,0.0,362.13535832511053,0.0,10.46983318514294,26.83388888888888,3.3873333591222763,390.3561111111111,35.66638888888889,783.2150474887422,134.5354232788086,374.955,375.15,8.844555682871079,217.5196898947823,89.25,281.02500011920927
2021-01-03 15:00:00+00:00,86.42500114440918,0.0,362.2211961746216,0.0,10.43811128642824,26.21250000000001,3.335472251044379,389.5808333333333,35.81749999999999,782.8433946228026,134.70569610595703,375.00527777777774,375.15,9.066916887230343,217.45649931589767,90.0,280.8499999284744
2021-01-03 16:00:00+00:00,86.5999984741211,0.0,361.97177397410076,0.0,10.539555432001752,25.98222222222222,3.3267222454812786,389.97916666666663,35.179444444444435,783.6480075920953,134.8267707824707,374.94666666666666,375.15,8.853972388373482,217.6800030305652,90.5,280.62500002384184
2021-01-03 17:00:00+00:00,86.52499961853027,0.0,362.08625049591063,0.0,10.517222391499413,26.25194444444444,3.267972201042705,389.0775,35.81166666666667,782.7489728291828,135.43663024902344,374.67277777777775,375.15,9.042972435421415,217.43027136484787,92.25,280.25000002384184
2021-01-03 18:00:00+00:00,86.37500190734863,0.0,362.1112470414903,0.5549999999999999,10.478777882787917,26.183888888888884,3.452222233745787,388.51083333333327,34.91527777777778,782.6697906324596,134.80661392211914,374.3644444444444,375.15,8.741000090440115,217.4082760916816,94.0,280.1000000476837
2021-01-03 19:00:00+00:00,86.50000190734863,0.0,361.7024978637695,1.6544444444444446,10.585527805752225,25.834999999999997,3.2521110962496853,387.1219444444444,34.322222222222216,782.9974451700845,135.29773330688477,373.61055555555555,374.23777777777775,8.512166851096683,217.54822664896656,94.5,280.07499995231626
2021-01-03 20:00:00+00:00,86.4000015258789,56.09375,361.57717913309733,0.9966666666666668,10.49211117532518,26.63805555555555,3.253611131873396,389.1163888888889,35.70527777777778,782.3148566860622,134.9232635498047,374.3516666666667,374.38111111111107,9.007222342491149,217.3110712305705,95.0,279.37500002384184
2021-01-03 21:00:00+00:00,86.32500267028809,0.0,362.23522023942735,0.0,10.547111114925809,26.21916666666667,3.126666654182805,388.34777777777776,34.849444444444444,784.252786339654,135.29891967773438,374.8944444444444,375.15,8.74258354253239,217.7382745022244,95.0,279.275
2021-01-03 22:00:00+00:00,86.4749984741211,0.0,363.30000534057615,1.5772222222222223,10.585166685316295,25.143333333333327,3.14422221266561,386.3566666666667,33.437222222222225,782.9216397942436,135.3618049621582,374.9761111111111,375.15,8.289000099102656,217.4782342825997,92.25,279.5500000953674
2021-01-03 23:00:00+00:00,86.5999984741211,28.40625,363.4774974822998,0.9661111111111113,10.722999935679969,25.03472222222222,2.9279166657394824,386.76666666666665,33.304166666666674,783.3836884901256,135.4359245300293,374.72999999999996,375.15,8.074833568996853,217.78344221327043,89.5,279.65
2021-01-04 00:00:00+00:00,86.37500190734863,0.0,363.28249778747556,1.34,10.59036110242208,25.73638888888889,2.9613333536518947,386.8061111111111,33.450833333333335,783.7840576850042,135.4070701599121,374.9938888888889,375.15,8.249083501100541,217.7177945031061,87.25,279.824999833107
2021-01-04 01:00:00+00:00,86.47500038146973,0.0,363.4477728186713,5.48,10.735305667453344,25.32916666666667,3.0609166582259864,385.18,32.465555555555554,783.4174343872068,135.3592758178711,375.0961111111111,375.15,8.040055766503016,217.6159550899931,88.25,279.6749999761581
2021-01-04 02:00:00+00:00,86.5999984741211,0.0,362.9474967956543,0.0,10.625027827686734,25.199999999999992,3.0483610979715983,387.51138888888886,34.13638888888888,784.8813921780054,135.5724639892578,374.7161111111111,375.15,8.342083415985108,218.0226094733345,91.75,279.1749999761581
2021-01-04 03:00:00+00:00,86.52499961853027,0.0,362.882494354248,0.7183333333333333,10.481999971336784,25.587777777777767,3.0364166732297995,388.27722222222224,34.35194444444445,783.2234764607748,134.91350936889648,374.93888888888887,375.15,8.395027903848224,217.56068837483724,91.25,279.65
2021-01-04 04:00:00+00:00,86.5999984741211,0.0,363.4738716125488,1.6525,10.63511113802592,24.592777777777773,2.9912222151292696,385.8958333333333,32.92750000000001,785.1001412794325,135.53717041015625,374.7,375.15,8.031778007613285,218.08337346818715,92.0,279.87500002384184
2021-01-04 05:00:00+00:00,86.5,0.0,362.9528976080153,0.3608333333333333,10.487916587458717,26.118055555555557,3.194499973489178,387.7847222222222,34.720277777777774,783.7438648986815,135.22287368774414,374.88,375.15,8.553722354703478,217.67260223388675,94.0,279.95000007152555
2021-01-04 06:00:00+00:00,86.54999923706055,59.1875,360.3338472768995,0.6994444444444444,10.649999856948853,27.52277777777777,2.787500023841858,392.7097222222222,39.22749999999999,783.5515381198459,134.88639450073242,374.4786111111111,375.15,10.29680575185352,217.6532061258952,94.0,280.02500011920927
2021-01-04 07:00:00+00:00,86.4000015258789,13.40625,356.3047076479594,1.9455555555555557,10.84999966621399,28.34638888888889,2.574999988079071,397.65,48.75305555555556,782.7432682291662,133.56736373901367,374.24777777777774,375.15,12.818389034006328,217.4286862182618,95.25,280.15
2021-01-04 08:00:00+00:00,86.4000015258789,0.0,354.94225921842786,3.193888888888889,10.899999618530272,28.61777777777777,2.400000095367432,401.9,55.88222222222221,782.4206048923065,133.43074798583984,374.4372222222222,375.15,13.846805808014338,217.35871072133392,96.25,280.07500007152555
2021-01-04 09:00:00+00:00,86.4000015258789,0.0,356.06647486368814,3.0952777777777776,10.899999618530272,28.69611111111111,2.350000023841858,401.15,51.82111111111113,784.0014371405706,133.48225784301758,374.93416666666667,375.15,13.34188912550608,217.77817804124624,96.75,280.12500002384184
2021-01-04 10:00:00+00:00,86.4000015258789,46.796875,353.8339520369635,3.444444444444444,10.899999618530272,28.0,2.299999952316284,400.9,63.687500000000014,783.3938691711423,133.2425765991211,373.53166666666664,375.15,14.46511126359304,217.60565156724724,96.75,279.0499999761581
2021-01-04 11:00:00+00:00,86.4000015258789,0.0,353.79641488605074,4.808888888888889,11.606666734483507,28.0,2.299999952316284,406.2333333333333,93.53416666666668,781.8353081936305,132.97196578979492,375.76138888888886,376.53999999999996,15.04161135726505,217.176475329929,97.0,278.79999985694883
2021-01-04 12:00:00+00:00,86.4000015258789,0.0,355.55451821433167,4.317777777777778,11.5,28.01833333333333,2.1999999582767487,406.2683333333333,69.63527777777779,783.0247588433158,133.3404998779297,376.13694444444445,376.64166666666665,14.65252801974614,217.50687823825425,97.0,278.9750000476837
2021-01-04 13:00:00+00:00,86.4000015258789,43.5,354.3168993398878,3.8833333333333337,11.424999952316284,29.198888888888888,1.899999976158142,404.8472222222222,65.47194444444445,783.1221343315972,133.2043113708496,374.7283333333333,375.15,14.511833484437728,217.5325381003486,97.0,278.9249999761581
2021-01-04 14:00:00+00:00,86.29999923706055,0.0,357.0437200758192,2.371666666666666,11.199999809265137,27.808055555555555,1.9499999582767489,399.99249999999995,49.14583333333334,782.5099674309624,133.7715156555176,374.9030555555555,375.15,12.8501112291548,217.36388044145377,97.0,279.6000000476837
2021-01-04 15:00:00+00:00,86.19999694824219,18.40625,358.0882797198825,1.2866666666666668,11.049999952316284,27.27138888888889,2.324999988079071,396.6611111111111,45.07666666666666,782.7200529649522,134.13473510742188,374.6188888888889,375.15,11.926833474900985,217.4222377098932,96.25,280.12500002384184
2021-01-04 17:00:00+00:00,86.19999694824219,0.0,358.4940837415059,0.0,10.825000047683716,27.344444444444445,2.574999988079071,396.3944444444444,42.605,782.863871866862,134.38619232177734,374.5488888888889,375.15,11.390083599885308,217.47232691446936,96.0,280.19999995231626
2021-01-04 18:00:00+00:00,86.19999694824219,36.5,359.9974941253662,0.0,10.799999713897703,27.581111111111117,2.875,393.6861111111111,39.91416666666667,783.881454925537,134.5958251953125,374.63388888888886,375.15,10.384305780993571,217.7448494423761,96.0,280.12500002384184
2021-01-04 19:00:00+00:00,86.2249984741211,0.0,361.0277477900187,0.0,10.665555415683324,27.29611111111112,2.823333378632864,391.05555555555554,37.67361111111111,783.0973070610894,134.47801971435547,374.8927777777778,375.15,9.702583576308353,217.55897480010984,95.25,279.975000166893
2021-01-04 20:00:00+00:00,86.4000015258789,22.796875,361.5173807483249,0.0,10.774999618530272,26.98472222222222,3.354388893180423,391.1597222222222,36.88527777777778,784.8350136650932,134.5003204345703,374.4794444444444,375.15,9.450889066060387,218.0097267744277,95.0,279.9
2021-01-04 21:00:00+00:00,86.4000015258789,0.0,361.71083805931937,0.0,10.562666567696466,26.59222222222222,3.035972222818269,390.54138888888883,36.83972222222223,782.468391265869,134.52235794067383,374.8683333333333,375.15,9.290777899954051,217.38816575368253,95.0,279.69999995231626
2021-01-04 22:00:00+00:00,86.52499961853027,0.0,362.66242273330687,5.535833333333334,10.52916682269838,25.963611111111117,3.3181666537788184,389.12249999999995,34.63694444444444,783.3362395222982,135.33467483520508,374.52,375.15,8.696805712911816,217.59201155768503,95.75,279.12500002384184
2021-01-04 23:00:00+00:00,86.30000305175781,22.203125,363.1249946594238,0.0,10.624749920633104,24.93583333333333,2.983722211023172,387.69611111111107,33.02361111111111,782.9230559115937,135.2850685119629,375.0247222222222,375.15,8.246250275505913,217.47862762875036,96.0,279.1749999761581
2021-01-05 00:00:00+00:00,86.45000076293945,0.0,363.64429906209307,0.5294444444444445,10.776166652043662,24.376111111111108,2.841416650248898,384.8297222222222,31.86833333333333,781.5745782301161,135.7677116394043,374.8855555555555,375.15,7.68555571052763,217.10405009375685,96.0,279.24999990463255
2021-01-05 01:00:00+00:00,86.75000190734863,21.09375,363.85999908447263,3.0311111111111115,10.722777898046704,24.260277777777777,3.012111097209984,385.1116666666666,31.61027777777777,783.3987032063799,135.6902313232422,374.7994444444444,375.15,7.640361247592503,217.61075158437097,96.0,279.24999990463255
2021-01-05 02:00:00+00:00,86.5,0.0,363.220249733395,2.876666666666666,10.717888831032647,25.313888888888886,3.30044442501333,386.26666666666665,33.80916666666666,783.3613743082682,135.30984497070312,374.75555555555553,375.15,8.126805705096986,217.60038222842755,95.5,279.00000002384184
2021-01-05 03:00:00+00:00,86.52499771118164,0.0,362.55559970008,0.0,10.675833293861814,25.908333333333328,3.2813889171679818,388.2525,34.36694444444445,782.4817191229927,135.2839126586914,374.8025,375.15,8.679500254260171,217.3560337575277,94.25,278.50000002384184
2021-01-05 04:00:00+00:00,86.42499923706055,21.0,362.0777198494805,0.0,10.538444564077588,26.86694444444445,3.4485000239809347,389.2005555555555,35.46083333333333,783.008089667426,135.39972686767578,374.53583333333336,375.15,8.776861266560022,217.50224817064085,95.25,278.37500002384184
2021-01-05 05:00:00+00:00,86.45000076293945,0.0,361.55511644999183,0.0,10.581138906478882,27.300833333333337,3.1714167026016447,389.7652777777778,36.66833333333334,782.8234855651854,134.51134490966797,374.50055555555554,375.15,9.44616690741645,217.4255621592204,96.0,278.2999999761581
2021-01-05 06:00:00+00:00,86.5,19.5,356.565542640686,1.4027777777777777,10.974999904632568,27.785000000000004,2.2780000448226927,398.6583333333333,47.72444444444444,783.3919421047633,134.15953063964844,374.00333333333333,375.15,12.679444628821477,217.61026226891417,95.75,278.24999990463255
2021-01-05 07:00:00+00:00,86.5,16.5,352.6501418749491,3.183333333333333,11.199999809265137,28.531666666666663,2.700000047683716,403.94166666666666,85.51638888888887,779.6309263780379,133.41106641133626,374.0647222222222,376.09444444444443,15.145805856386822,216.5641468471951,94.5,278.4750000476837
2021-01-05 08:00:00+00:00,86.25,14.703125,358.59237563874984,1.9233333333333331,11.099999904632568,28.418888888888887,2.725000023841858,399.3591666666666,51.500555555555565,764.404747144911,132.23528744591607,376.2447222222222,376.66666666666663,11.988027974499596,212.3346523539226,92.25,278.87500002384184
2021-01-05 09:00:00+00:00,86.20000076293945,0.0,360.80655167049827,0.0,10.703388718763986,27.448055555555552,3.1645555379655628,390.6636111111111,36.6775,767.598235897488,133.2382583618164,374.55055555555555,375.6172222222222,9.59572225544188,213.2217325464885,93.5,279.07500007152555
2021-01-05 10:00:00+00:00,86.52499961853027,14.40625,360.1274951934814,0.0,10.649999856948853,27.703611111111105,3.37294439918465,390.51638888888886,36.716388888888886,767.1204158698192,133.0323371887207,373.68444444444447,374.15,9.450333484013871,213.03738425784644,93.25,279.2249999284744
2021-01-05 11:00:00+00:00,86.19999694824219,0.0,359.92347551133895,1.8169444444444445,10.675000190734863,27.186666666666664,3.1521944422192045,390.36249999999995,36.844444444444434,766.615467698839,133.1095199584961,373.8841666666666,374.15,9.618000119527183,212.94874154832627,94.5,279.0000001430511
2021-01-05 12:00:00+00:00,86.39999771118164,0.0,359.9724983215332,1.9519444444444445,10.699999809265137,26.96722222222222,3.2963888793521456,389.7283333333333,37.27722222222222,768.1086371358234,133.24948120117188,374.1144444444444,374.15,9.595055796570248,213.36351103464764,95.0,278.95000019073484
2021-01-05 13:00:00+00:00,86.29999732971191,0.0,358.8204454400804,0.6216666666666667,10.650000095367432,27.16138888888889,2.981055541170968,391.1319444444444,41.955000000000005,770.4282235548229,134.03350916544596,373.4722222222222,374.15,10.457139160898,214.00784049563944,95.0,278.7249999284744
2021-01-05 14:00:00+00:00,86.42499923706055,39.59375,351.9190371131897,4.2844444444444445,10.600000381469728,26.5,2.400000035762787,405.15,96.32333333333332,782.560912085639,133.10098266601562,373.5811111111111,376.7525,15.292472400400372,217.37803159501823,96.0,278.475000166893
2021-01-05 15:00:00+00:00,85.9000015258789,0.0,351.1904280281067,3.0327777777777776,11.399999618530272,26.0,2.200000047683716,408.15,95.74111111111112,789.4860340203179,133.10720825195312,373.22888888888883,377.15,15.460722717709013,219.3016775300768,94.75,278.475000166893
2021-01-05 16:00:00+00:00,85.9000015258789,0.0,351.10999908447263,3.0,11.399999618530272,26.0,2.200000047683716,408.15,95.0,791.9999389648438,133.10720825195312,373.15,377.15,15.40000057220459,219.9999847412109,95.25,278.1749999761581
2021-01-05 17:00:00+00:00,85.9000015258789,0.0,351.10999908447263,3.0,11.399999618530272,26.0,2.200000047683716,408.15,95.0,791.9999389648438,133.10720825195312,373.15,377.15,15.40000057220459,219.9999847412109,96.0,277.87499990463255
2021-01-05 19:00:00+00:00,85.9000015258789,75.90625,359.7536684926351,3.0,11.399999618530272,28.0,2.200000047683716,398.3833333333333,46.16583333333333,791.0249422709148,133.9677734375,378.02777777777777,377.15,12.888278323279488,219.72915223439531,97.0,278.37500002384184
2021-01-05 20:00:00+00:00,86.10000228881836,17.09375,360.8604224480523,1.5,11.074999809265137,27.619444444444447,2.5408611224095026,396.63138888888886,42.84166666666666,787.201625857883,134.25896453857422,377.515,377.15,11.6483059003618,218.6671193991768,97.0,279.1250001430511
2021-01-05 21:00:00+00:00,86.5,0.0,363.8320827526516,0.0,10.599999904632568,26.774166666666662,3.2456666555007296,391.5652777777778,36.24694444444445,782.9866857910154,134.99779510498047,376.5622222222222,377.15,9.222472403049467,217.48796940273712,96.25,279.9750000476837
2021-01-05 22:00:00+00:00,86.5,14.90625,363.95749893188474,0.3288888888888889,10.540777752929264,26.27138888888889,3.157333354949951,390.51638888888886,35.00888888888889,784.0142292955185,134.94002532958984,376.88138888888886,377.15,8.90208359003067,217.781731007894,96.0,280.02500011920927
2021-01-05 23:00:00+00:00,86.47500038146973,0.0,364.7324966430664,0.25,10.5074165725708,25.73361111111111,3.081472204261356,389.6794444444444,34.51916666666666,783.292113020155,135.2975196838379,376.9511111111111,377.15,8.457166877587637,217.5811435275608,95.5,280.0500000953674
2021-01-06 00:00:00+00:00,86.55000114440918,23.1875,365.53301358752776,11.553055555555554,10.677138990296257,24.679166666666667,2.9868888880809146,389.0472222222222,32.37694444444444,783.359020707872,135.3119773864746,376.57,377.15,7.74605566130744,217.59972897423648,94.75,280.2249999284744
2021-01-06 01:00:00+00:00,85.06741773605347,0.0,365.6524948120117,5.916388888888889,10.674916673766242,24.810277777777777,3.1580277662475904,387.2336111111111,32.82361111111111,782.3409712219236,135.60693359375,376.7316666666666,377.15,7.8695279265774625,217.31554851955835,94.75,280.19999995231626
2021-01-06 02:00:00+00:00,86.45000076293945,0.0,365.6674980163574,0.4269444444444444,10.707027666833666,24.948888888888888,2.874444420536358,387.96250000000003,33.0025,784.1160182529023,135.27212142944336,377.06888888888886,377.15,7.985333428647784,217.8086170662775,94.75,280.2749998807907
2021-01-06 03:00:00+00:00,86.67499732971191,0.0,364.9861981964111,1.247777777777778,10.670861008961996,25.35055555555555,3.147694425019953,388.905,33.95194444444444,782.917252315945,135.1451187133789,376.76888888888885,377.15,8.283333425389396,217.47701549530035,93.75,280.37499990463255
2021-01-06 04:00:00+00:00,86.35000228881836,30.90625,364.9149993896484,0.0,10.635527748001946,25.49861111111111,3.3118889117240906,389.05555555555554,34.26222222222222,782.451204664442,135.40777206420898,376.8761111111111,377.15,8.420944592952731,217.34755750868064,94.75,280.0500000953674
2021-01-06 05:00:00+00:00,86.57499885559082,0.0,364.29850430806476,0.0,10.611638783878751,26.04194444444444,3.2396111234029137,390.99722222222215,34.685833333333335,782.8052800835503,135.13640594482422,376.8258333333333,377.15,8.782389087677002,217.44591202629945,95.0,279.824999833107
2021-01-06 06:00:00+00:00,86.4000015258789,18.90625,361.13218836042614,0.0,10.724999904632568,27.56777777777777,2.90833336909612,393.4038888888889,38.85694444444444,782.4416992526582,134.81618881225586,375.19694444444445,376.37916666666666,10.227388968467713,217.363829773797,95.75,279.9250000953674
2021-01-06 07:00:00+00:00,86.1500015258789,11.890625,357.09473113801744,1.8405555555555555,10.600000381469728,27.890833333333333,3.099999964237213,399.2458333333333,54.55611111111111,783.2329623243543,133.8066749572754,375.2833333333333,376.36555555555555,13.136666895813407,217.5647126981948,95.0,279.9250000953674
2021-01-06 08:00:00+00:00,85.9000015258789,0.0,356.33749289194736,2.690833333333333,10.600000381469728,28.52388888888889,2.425000011920929,404.65,60.88611111111111,783.4790310668943,133.09576416015625,376.7705555555555,377.15,14.297139137321048,217.63306491427952,95.75,279.9250000953674
2021-01-06 09:00:00+00:00,85.9000015258789,0.0,357.5233065562778,2.76,11.049999952316284,28.640000000000004,2.200000047683716,404.2083333333333,54.68694444444445,783.3599377950031,133.2056999206543,376.90555555555557,377.15,13.637333469655776,217.51942801157645,94.75,280.2250000476837
2021-01-06 10:00:00+00:00,85.74999809265137,34.609375,359.0938200060526,1.4122222222222225,11.125,27.012777777777774,2.725000023841858,401.1816666666666,46.893888888888895,782.6707229444714,133.78840255737305,376.8305555555555,377.15,12.465083575778538,217.4099239095053,92.75,280.7250000476837
2021-01-06 11:00:00+00:00,85.69999694824219,18.0,361.03037020365394,0.0,10.949999809265137,28.734722222222217,2.825000047683716,396.07388888888886,40.45083333333333,783.6088864474822,134.07389068603516,376.8058333333333,377.15,10.973389021025763,217.6369604068333,89.75,281.4250000953674
2021-01-06 12:00:00+00:00,85.75,0.0,362.2817218759325,0.8744444444444444,10.900000095367432,28.785,2.7565555969874063,394.8061111111111,39.10444444444443,782.2944230143228,134.13605499267578,376.53,377.15,10.152194661034477,217.30400708516447,86.75,282.1000000476837
2021-01-06 13:00:00+00:00,86.12500190734863,0.0,362.69301578521726,0.0,10.647000036239625,28.46444444444444,3.176111012366083,393.29166666666663,37.551388888888894,782.7835111999508,134.36407470703125,376.8544444444444,377.15,9.820527926021157,217.43986543019625,84.5,282.42499985694883
2021-01-06 14:00:00+00:00,86.25,27.5,363.0622428173489,0.4666666666666667,10.742944383886126,28.373333333333328,2.9673888874053955,392.3641666666667,36.97722222222221,783.5500145806203,134.93572998046875,376.80027777777775,377.15,9.53008344464832,217.6527818891738,82.0,282.57499995231626
2021-01-06 15:00:00+00:00,86.42499923706055,0.0,362.79713396708166,0.1983333333333333,10.510722132788764,28.17916666666667,3.0715277683734894,393.7388888888889,38.40583333333334,783.2978106350369,134.60097122192383,376.6511111111111,377.15,9.973333564864266,217.5827258555095,83.25,282.4
2021-01-06 16:00:00+00:00,86.04999923706055,20.5,361.8624977111816,0.0,10.875,28.17555555555556,3.0,395.28749999999997,40.27694444444444,782.5233074273001,134.10841751098633,376.4263888888888,377.15,10.586694613297784,217.3661974292332,86.0,281.82499995231626
2021-01-06 17:00:00+00:00,86.0,0.0,361.18263447231715,0.0,10.799999713897703,28.091111111111108,2.800000011920929,395.95,41.09,783.0509316847058,134.56096649169922,376.74499999999995,377.15,10.98080577082104,217.51553760104716,86.75,281.20000019073484
2021-01-06 18:00:00+00:00,86.0,0.0,361.45156509399413,0.0,10.926777777141996,28.16833333333332,2.833611095779472,396.0405555555555,40.161111111111104,782.5903758239742,134.16523361206055,376.65,377.15,10.723222563001844,217.3862166934544,87.25,280.62500002384184
2021-01-06 19:00:00+00:00,86.10000038146973,35.09375,362.65061423831514,0.0,10.599999904632568,28.01138888888888,3.096638849510087,393.4844444444444,38.09722222222221,782.3817762078174,134.57873153686523,376.51083333333327,377.15,9.970111300680374,217.3310495885214,89.0,280.2249998092651
2021-01-06 20:00:00+00:00,86.47500038146973,0.0,362.8665926212734,0.0,10.708999753528172,27.718888888888888,3.2385000163979,393.2263888888889,37.204444444444434,782.3040203348795,134.83598709106445,376.7086111111111,377.15,9.73111126581828,217.3052843856812,93.0,279.475000166893
2021-01-06 21:00:00+00:00,86.57499885559082,0.0,363.6900278621249,0.0,10.570222177505492,26.95833333333334,3.349722190830443,391.1777777777778,35.87472222222222,782.489621514214,134.5716438293457,376.5466666666666,377.15,9.17622244781918,217.35822896321625,94.25,279.4249999761581
2021-01-06 22:00:00+00:00,86.37499809265137,25.796875,363.919998550415,0.0,10.575000286102297,26.71361111111112,3.3663611137866982,390.3041666666666,35.77194444444445,782.7683055792911,135.69922637939453,376.655,377.15,8.957639098432331,217.4356413226658,92.5,279.07499995231626
2021-01-06 23:00:00+00:00,86.32499694824219,0.0,363.72914618174235,0.0,10.48658332824707,26.81722222222222,3.164222222103013,391.01166666666666,35.6388888888889,783.4790549214683,135.23944091796875,376.5466666666666,377.15,8.877527945306564,217.63307192060685,91.0,278.7749998807907
2021-01-07 00:00:00+00:00,86.27499771118164,0.0,363.93676443735757,0.0,10.453333282470703,27.04694444444444,3.5135833182599807,391.25361111111107,35.1725,782.8180587259927,134.9718017578125,376.70888888888885,377.15,8.961361274984148,217.44946180979417,90.0,278.7749998807907
2021-01-07 01:00:00+00:00,86.375,0.0,364.4086949920654,0.0,10.482889019383324,26.519444444444435,3.42552782436212,390.1736111111111,34.864444444444445,783.1785592142737,135.7305908203125,376.54027777777776,377.15,8.69519453684489,217.613489634196,90.0,278.65
2021-01-07 02:00:00+00:00,86.45000076293945,0.0,364.67073694864905,0.0,10.365416726271311,26.30166666666666,3.3276388639873926,390.13916666666665,34.1425,782.7181569756402,135.60614395141602,376.85527777777776,377.15,8.679361304706998,217.42171108245853,91.25,278.5500000953674
2021-01-07 03:00:00+00:00,86.35000038146973,0.0,363.99284740024143,0.0,10.569166803889804,26.8225,3.4299444384707343,390.6836111111111,35.02555555555555,783.0288328552242,135.13986587524414,376.98555555555555,377.15,8.751694605482948,217.46164427863232,91.5,278.525
2021-01-07 04:00:00+00:00,86.19999885559082,0.0,364.1538960986667,0.0,10.834110974470777,26.666944444444447,3.256249977085325,390.79333333333335,35.21722222222222,783.9568951755098,135.56240844726562,376.7461111111111,377.15,8.9392224767473,217.7265694893732,89.75,278.7249999284744
2021-01-07 05:00:00+00:00,86.17499923706055,0.0,363.6231905810038,0.0,10.600000143051147,27.586388888888884,3.617222198380364,392.2069444444444,36.86666666666667,783.0433952331541,134.97504806518555,376.56555555555553,377.15,9.570916922622256,217.51066625807024,91.5,278.19999995231626
2021-01-07 06:00:00+00:00,86.125,77.609375,359.12909493976167,0.8436111111111111,10.778888660007052,28.5825,2.9004722794559266,398.0238888888889,47.08527777777777,783.3820470004612,134.43218452453613,376.1172222222222,377.15,12.150389106803468,217.6061249075996,91.25,278.0999999284744
2021-01-07 07:00:00+00:00,86.0,0.0,354.72680423312715,2.881111111111111,10.899999618530272,28.84222222222222,2.724999964237213,404.4,72.16388888888889,783.0094289482961,133.4113807678223,375.82055555555553,377.15,14.784889097478652,217.50262000189892,91.25,278.15
2021-01-07 08:00:00+00:00,86.0,23.390625,351.1657480345832,2.513611111111111,10.899999618530272,27.88888888888889,2.350000023841858,406.0958333333333,96.71388888888887,783.0445499844019,132.8530502319336,373.4172222222222,377.15,15.60280592309104,217.5137643941244,90.75,278.19999995231626
2021-01-07 09:00:00+00:00,86.0,0.0,350.68368092854814,3.050555555555556,10.899999618530272,27.75,2.200000047683716,405.4,97.39888888888888,783.1867358907065,132.5936279296875,372.6711111111111,377.15,15.345694682863025,217.46472592247855,88.75,278.6750000953674
2021-01-07 10:00:00+00:00,86.0,0.0,355.92241840150615,3.070277777777777,10.899999618530272,28.035,2.200000047683716,406.7944444444444,80.67750000000001,784.142058868408,132.99373626708984,376.8502777777777,377.15,14.705166856182949,217.8172394434612,85.75,279.775
2021-01-07 11:00:00+00:00,86.0,41.5,358.3357678095499,0.5308333333333333,11.300000190734863,27.650555555555552,2.75,401.00555555555553,48.466111111111104,783.4979989793566,133.6857452392578,376.67555555555555,377.15,12.871916873455042,217.3852780956692,85.75,280.15
2021-01-07 12:00:00+00:00,86.0,0.0,359.99408254199557,0.0,11.100000381469728,28.12333333333333,2.75,399.06388888888887,44.59638888888888,782.6149232313367,133.90925216674805,376.84,377.15,11.90697230471505,217.3903266398113,87.75,280.25000002384184
2021-01-07 13:00:00+00:00,86.0,23.40625,361.6805289946662,0.0,10.725000381469728,28.152499999999996,2.925000011920929,395.8041666666666,40.28861111111111,782.7120946756996,134.34159088134766,376.9552777777777,377.15,10.64988908714718,217.42002707163505,83.75,281.4249999761581
2021-01-07 14:00:00+00:00,86.20000076293945,0.0,362.30824195014105,0.0,10.824999809265137,28.307777777777776,3.1121110608842635,394.4716666666667,39.28111111111111,783.6547689310707,134.27705001831055,376.5547222222222,377.15,10.203861400816177,217.68188132815905,79.25,282.4750000476837
2021-01-07 15:00:00+00:00,86.20000076293945,0.0,361.49729761123655,0.0,10.775000095367432,27.959166666666665,2.9750000834465027,395.88111111111107,40.865,782.6590961032443,134.63431549072266,376.6,377.15,10.758166846699185,217.4039163335164,80.0,282.12499990463255
2021-01-07 16:00:00+00:00,86.0,38.390625,360.30862919277615,1.3522222222222222,10.825000047683716,27.169722222222227,2.8750000596046448,398.38388888888886,43.098055555555554,784.3816372850205,134.28591918945312,376.7402777777778,377.15,11.664250238736471,217.88378900739897,82.75,281.20000019073484
2021-01-07 17:00:00+00:00,86.0,0.0,359.60937322828505,0.0,10.800000190734863,27.425277777777776,2.600000023841858,399.07,45.97666666666666,783.3203916761609,133.9736328125,376.57833333333326,377.15,12.17266688187917,217.68861279381647,85.5,279.9749999284744
2021-01-07 18:00:00+00:00,86.07500076293945,0.0,360.56729164123533,0.0,10.725000143051147,27.90777777777777,2.649999976158142,397.51138888888886,42.93888888888889,783.636286332872,134.1376495361328,376.6494444444444,377.15,11.458583499855465,217.70658401913124,84.75,279.87499990463255
2021-01-07 19:00:00+00:00,86.14999961853027,31.8125,361.4503135151333,0.0,10.849999904632568,28.43638888888888,2.925000011920929,396.2413888888889,41.1061111111111,783.4912249077688,134.48537063598633,376.59277777777777,377.15,10.855805790954168,217.5563597954645,85.5,279.37499990463255
2021-01-07 20:00:00+00:00,86.17499923706055,0.0,361.7458448240492,0.0,10.712916742960612,28.62583333333332,3.0243888535764483,395.29305555555555,40.00833333333333,782.5009472317166,134.314697265625,377.16999999999996,377.15,10.638139056364697,217.34727790408672,83.75,279.15000011920927
2021-01-07 21:00:00+00:00,86.37500190734863,0.0,362.51736679077146,0.0,10.825000138812594,28.32638888888888,3.1772777722279235,394.1519444444444,38.66611111111112,782.9119305589462,134.7178840637207,376.59416666666664,377.15,10.080555745495692,217.47553718143044,83.0,278.8499999284744
2021-01-07 22:00:00+00:00,86.07499885559082,28.5,363.74999847412107,0.0,10.27886104663213,28.010277777777784,3.394583312869072,392.5875,36.33638888888888,782.5512984042698,135.32158279418945,377.05027777777775,377.15,9.198444573084512,217.38082161373563,80.25,279.0000001430511
2021-01-07 23:00:00+00:00,86.27452927483452,0.0,364.0139709112379,0.0,10.468527586725024,27.24111111111111,3.418472283946143,390.2572222222222,35.40888888888889,783.5316810777451,135.33993072509764,376.8775,377.15,8.931111207273272,217.64768987867572,78.0,279.19999995231626
2021-01-08 00:00:00+00:00,86.32499885559082,0.0,364.2723647986518,0.0,10.653750126361846,26.75222222222222,3.158472197784317,391.0408333333333,34.80444444444444,782.344805518256,135.46549606323242,376.7,377.15,8.711555790901187,217.31800244225403,77.75,279.0499999761581
2021-01-08 01:00:00+00:00,86.3499984741211,31.5,364.62249794006345,0.0,10.374805607795716,26.896666666666675,3.154805559251044,390.0252777777777,34.309722222222234,782.2744234551321,135.60623168945312,377.1011111111111,377.15,8.58144459883372,217.2984516652426,77.25,279.02500011920927
2021-01-08 02:00:00+00:00,86.52499961853027,0.0,364.34012821197507,0.0,10.259277665615082,27.30611111111112,3.446222262448735,390.00805555555553,34.998888888888885,782.2467550659176,135.25999069213867,376.69888888888886,377.15,8.731222400400375,217.25102142757848,75.0,279.15
