Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-01-08 03:00:00+00:00,86.35000038146973,0.0,364.21337653054127,0.0,10.580833399295804,28.022500000000004,3.207416652639707,390.2575,35.8136111111111,783.2920145331486,135.03882598876953,376.40666666666664,377.15,9.014083496729532,217.58111614651156,76.0,279.02500011920927
2021-01-08 04:00:00+00:00,86.3499984741211,0.0,364.31335689756605,0.0,10.760444488260482,26.917777777777776,3.301083339717653,390.8213888888889,34.647777777777776,783.7960751342772,135.20925521850586,376.3777777777778,377.15,8.739500221278933,217.72113247341588,76.0,279.4
2021-01-08 05:00:00+00:00,86.42499923706055,0.0,364.0580115975274,0.0,10.737500049008265,27.2875,3.311527770492765,391.7175,35.57666666666666,783.3381580946177,135.64857864379883,376.6377777777777,377.15,8.990472318066493,217.5500215530396,81.25,279.62500002384184
2021-01-08 06:00:00+00:00,86.5,42.796875,359.40524926715426,0.0,10.825000047683716,28.23305555555556,2.961500034928322,399.70944444444444,45.80722222222223,783.0732690429687,134.61669158935547,376.4755555555555,377.15,12.317111273341707,217.52174248165565,90.0,278.57500007152555
2021-01-08 07:00:00+00:00,85.97500228881836,19.296875,355.88456812116834,1.923888888888889,10.800000190734863,29.036666666666665,2.5999999046325684,403.4375,61.73666666666667,782.8683437093096,133.82948303222656,375.5683333333333,377.15,14.23305572297838,217.46342968410923,94.25,278.4250000953674
2021-01-08 08:00:00+00:00,85.80000305175781,0.0,351.27830453236896,3.506111111111111,10.800000190734863,27.5,2.4999999403953552,406.65,94.9311111111111,783.2241684638128,133.27684020996094,373.43027777777775,377.15,15.622583460807798,217.5622697703044,94.25,278.4
2021-01-08 09:00:00+00:00,85.80000305175781,0.0,350.2765919409858,3.677777777777778,10.800000190734863,26.842222222222222,2.200000047683716,404.65,97.39944444444444,783.4996092902286,133.1773681640625,372.34777777777776,377.15,15.38400019778146,217.6473459455703,95.25,278.324999833107
2021-01-08 10:00:00+00:00,85.80000305175781,0.0,350.8557362069024,2.3325,10.800000190734863,26.684444444444445,2.200000047683716,405.87916666666666,97.56027777777776,782.996782430013,133.1773681640625,372.93944444444446,377.15,15.373416917059163,217.49910705566413,94.0,278.65
2021-01-08 11:00:00+00:00,85.80000305175781,0.0,352.3908791181776,2.7666666666666675,11.300000190734863,26.83388888888889,2.4999999403953552,407.4,96.92638888888892,782.6698779975043,132.86336135864258,373.955,377.15,15.364361359013452,217.44880922529435,93.0,278.9249999761581
2021-01-08 12:00:00+00:00,85.80000305175781,0.0,354.2635062260098,3.598888888888889,11.300000190734863,27.419444444444444,2.5999999046325684,407.9,92.76611111111112,783.1258697340223,133.10139846801758,375.94555555555553,377.15,15.300778020487892,217.53496468014197,94.0,278.79999985694883
2021-01-08 13:00:00+00:00,85.80000305175781,90.90625,358.13519450929425,1.5483333333333331,11.275000095367432,28.35333333333333,2.4999999403953552,405.63388888888886,56.23833333333332,783.0224313863116,133.67657470703125,377.30777777777774,377.15,13.503055722978376,217.41456510331895,95.0,279.025
2021-01-08 14:00:00+00:00,85.80000305175781,0.0,359.56041267606946,0.0,11.199999809265137,27.3775,2.7749999165534973,400.3277777777778,45.93722222222221,783.6106409369571,133.88079833984375,376.69888888888886,377.15,12.308000282711456,217.66962339613175,94.75,279.4
2021-01-08 15:00:00+00:00,86.02499961853027,0.0,359.55146601359047,1.2338888888888888,11.149999856948853,27.32472222222223,2.75,400.04777777777775,45.48250000000001,782.088540581597,133.9968490600586,376.6483333333333,377.15,12.19016686439514,217.2468176651002,93.75,279.525
2021-01-08 16:00:00+00:00,86.0999984741211,36.890625,357.4741865857442,1.2255555555555555,11.0,27.96111111111111,2.5999999046325684,402.5708333333333,51.85444444444445,783.3209419759113,133.51712799072266,376.66277777777776,377.15,13.415583530002166,217.589151272244,93.0,279.37500002384184
2021-01-08 17:00:00+00:00,86.0999984741211,0.0,358.32851542154947,0.1516666666666666,10.950000047683716,28.530277777777776,2.5999999046325684,401.8802777777778,49.66222222222221,783.2093842739528,133.37749099731445,376.7438888888889,377.15,13.049305768013005,217.5581628629898,93.5,279.2249999284744
2021-01-08 18:00:00+00:00,86.0999984741211,21.0,360.697789317237,0.0,11.175000190734863,27.67388888888889,2.825000047683716,397.19777777777773,42.641666666666666,782.9349986775716,134.32625579833984,376.79305555555555,377.15,11.487861389054192,217.48194468180344,94.75,279.0500000953674
2021-01-08 19:00:00+00:00,86.32500076293945,0.0,362.06515483220414,0.0,10.869999917348226,27.803888888888885,3.1276666696866355,394.4611111111111,38.87111111111111,782.4662829928926,134.93548583984375,376.7886111111111,377.15,10.247416902912988,217.26700080447733,95.0,278.95000019073484
2021-01-08 20:00:00+00:00,86.17500114440918,19.109375,362.411306254069,0.0,10.674999713897703,28.231944444444437,3.050000011920929,394.2697222222222,38.17138888888889,783.657687649197,134.79462432861328,376.4386111111111,377.15,10.053611310587987,217.67411424848777,95.0,278.8499999284744
2021-01-08 21:00:00+00:00,86.25,0.0,362.7446178436279,0.0,10.894527659681106,28.284166666666664,2.840000041723252,393.8744444444444,37.78055555555556,783.4197724066839,135.1479835510254,376.58,377.15,10.041861315303375,217.66386770460343,95.5,278.4249999761581
2021-01-08 22:00:00+00:00,86.35000228881836,0.0,362.88499488830564,0.0,10.725000143051147,27.315555555555555,3.2858333333333336,392.7983333333333,37.2888888888889,782.551499871148,134.9653205871582,376.62583333333333,377.15,9.521666898992326,217.37541695488832,96.0,278.4250000953674
2021-01-08 23:00:00+00:00,86.42500114440918,37.5,363.44961585998533,0.0,10.580194555653469,26.977222222222217,3.4933333237965902,392.0088888888889,36.501666666666665,783.0417848205562,134.82112503051758,376.9891666666667,377.15,9.266500116454234,217.5129274961685,95.75,278.074999833107
2021-01-09 00:00:00+00:00,86.42500114440918,0.0,363.9709991455078,0.0,10.532889032098982,26.95222222222222,3.443722187346882,391.5730555555555,35.68277777777778,782.9035552469888,135.3413848876953,376.7069444444444,377.15,9.088805687427522,217.47321084340416,96.0,277.975000166893
2021-01-09 01:00:00+00:00,86.30000305175781,0.0,363.09049772686427,0.0,10.550000190734863,28.166388888888893,3.2085555158721077,393.6958333333333,37.66666666666666,782.4174728563097,134.8571548461914,376.6138888888888,377.15,9.795722369617886,217.35230754852307,95.75,277.3499999284744
2021-01-09 02:00:00+00:00,86.27499961853027,24.09375,362.935611199273,0.8466666666666667,10.970777923001185,28.126666666666654,3.0864722363154096,392.96777777777777,37.34194444444444,782.7343883429631,134.79839706420898,376.4972222222222,377.15,9.750222483211092,217.42621960533995,95.0,277.3499998092651
2021-01-09 03:00:00+00:00,86.32500076293945,0.0,362.1347045389811,0.0,10.849999904632568,28.69527777777778,3.2465277777777777,394.0647222222222,38.36444444444445,782.6111369662812,134.88906478881836,376.71,377.15,10.20302790403366,217.322076280382,93.5,276.97499998807905
2021-01-09 04:00:00+00:00,86.30000305175781,0.0,361.8886226950751,0.0,11.12499976158142,29.13694444444444,2.732361119654444,394.9027777777777,39.5375,783.7176976182724,134.67979049682617,376.3611111111111,377.15,10.47522248506546,217.6537415483263,93.0,276.84999998807905
2021-01-09 05:00:00+00:00,86.0,32.59375,360.5588296932644,0.0,10.924999713897703,28.97055555555555,3.0,397.8302777777777,42.49638888888889,781.9492248365615,134.80415725708008,376.32277777777773,377.15,11.279639153745435,217.20811884138325,93.25,276.5750000119209
2021-01-09 06:00:00+00:00,86.0,0.0,358.7390019098917,0.0,10.699999809265137,28.599722222222223,2.949999988079071,399.97194444444443,47.57694444444444,783.1431964280868,134.24621200561523,376.19666666666666,377.15,12.694139111836748,217.53977741241465,94.0,276.1000000476837
2021-01-09 07:00:00+00:00,86.0,19.5,355.97104712804156,2.159166666666667,10.699999809265137,29.0,3.0999999046325684,405.62083333333334,61.205000000000005,782.2472617424858,133.76780319213867,376.40944444444443,377.15,14.34936133119795,217.21986486646875,94.0,276.0500000953674
2021-01-09 08:00:00+00:00,86.0,0.0,353.96310265647037,3.136666666666668,10.699999809265137,27.785,3.0999999046325684,406.4,87.70055555555557,783.3349673292371,133.37576293945312,375.75916666666666,377.15,15.379889123174882,217.5930473878649,95.0,276.025
2021-01-09 09:00:00+00:00,86.0,27.703125,352.99233008278736,2.716388888888889,10.699999809265137,27.5,2.299999952316284,407.4,97.17833333333331,783.2711813184948,133.02157974243164,375.13944444444445,377.15,15.389527946843042,217.61282892015257,93.5,276.57499995231626
2021-01-09 10:00:00+00:00,86.0,0.0,356.13254565768773,2.7375,11.12499976158142,28.35833333333333,2.299999952316284,408.3569444444444,80.07694444444444,783.5366821119519,133.2265663146973,376.98555555555555,377.15,14.709111359914145,217.5796347766452,88.5,277.62499990463255
2021-01-09 11:00:00+00:00,86.04999923706055,34.796875,359.49498308393686,0.3855555555555555,11.199999809265137,28.09111111111111,2.725000023841858,399.9416666666666,45.54944444444444,783.2622211710611,134.29502868652344,376.65666666666664,377.15,12.295139127042557,217.5728403218588,88.0,277.525
2021-01-09 12:00:00+00:00,86.0999984741211,0.0,359.4599412769741,0.0,11.0,27.854166666666668,2.724999964237213,400.0347222222222,45.24527777777777,782.7637206861705,133.9834327697754,376.7961111111111,377.15,12.155222375922737,217.5693677139283,87.25,277.9
2021-01-09 13:00:00+00:00,86.17499923706055,27.3125,360.80772349463564,0.0,10.899999618530272,28.53805555555555,2.856388924651676,396.55916666666667,41.67250000000001,782.4319766404893,134.65579986572266,376.50388888888887,377.15,11.23555571609073,217.3422164705065,84.75,278.50000002384184
2021-01-09 14:00:00+00:00,86.0250015258789,0.0,360.22328845553926,0.0,11.12499976158142,27.2175,2.575000047683716,399.0205555555555,42.82694444444444,782.2171454535588,133.97124862670898,376.78805555555556,377.15,11.628444741831885,217.27838539971256,87.0,278.4
2021-01-09 15:00:00+00:00,85.9000015258789,0.0,359.8181178241306,0.0,11.050000190734863,28.13222222222222,2.800000011920929,398.7133333333333,44.80999999999999,782.8712823994952,134.3487319946289,376.23555555555555,377.15,11.93380573802524,217.4642457199098,85.0,278.4250000953674
2021-01-09 16:00:00+00:00,85.9000015258789,34.5,359.0502978494432,0.7133333333333333,10.799999952316284,27.73555555555556,2.850000023841858,400.18472222222215,46.75138888888888,782.3185313415526,133.99238204956055,376.4266666666666,377.15,12.51161133130391,217.30931467692068,87.0,278.07500007152555
2021-01-09 17:00:00+00:00,85.9000015258789,0.0,360.4011256747775,0.0,10.699999809265137,27.969722222222213,2.775000035762787,396.9611111111111,43.10305555555556,784.6954867214624,134.20985412597656,376.6294444444444,377.15,11.492527992725371,217.96965000576455,87.25,278.2999999761581
2021-01-09 18:00:00+00:00,85.9000015258789,21.0,361.0877779155307,0.0,10.825000047683716,27.962777777777767,2.800000011920929,395.89,41.59194444444444,783.4950247361925,134.11328887939453,376.5775,377.15,10.994750188456642,217.6375074047513,87.25,278.6750000953674
2021-01-09 19:00:00+00:00,86.10000038146973,0.0,362.3443491384718,0.0,11.012555768754748,28.198333333333327,2.962861058778233,394.9141666666667,38.82638888888889,784.0243421088325,134.45591354370117,376.3925,377.15,10.17986127005683,217.78454022725435,83.75,279.1750000953674
2021-01-09 20:00:00+00:00,86.42499923706055,21.1875,363.1171741803487,0.0,10.900277587042916,28.69888888888889,3.1537221933073467,393.2569444444444,37.25527777777777,783.8770454745822,134.72084426879883,376.78444444444443,377.15,9.683750118679471,217.74362445407448,78.25,279.74999990463255
2021-01-09 21:00:00+00:00,86.39999961853027,0.0,364.21989706463285,0.0,10.479972105026246,27.11138888888888,3.227416667044163,390.51666666666665,35.32027777777777,783.954558698866,135.17218780517578,376.90777777777777,377.15,8.785305794874827,217.7651559490629,77.0,280.0500000953674
2021-01-09 22:00:00+00:00,86.39999961853027,21.609375,364.58908343209157,1.0194444444444444,10.49161116864946,26.31305555555556,3.060249987509516,390.4186111111111,34.62527777777778,782.3137232293019,135.14559936523438,376.8983333333333,377.15,8.61072241332796,217.31469244639084,78.75,279.775
2021-01-09 23:00:00+00:00,86.4000015258789,0.0,365.0075038909912,0.0,10.64124994834264,25.760555555555555,3.274083334141308,388.6975,33.795833333333334,783.7864091830781,135.54181671142578,376.9394444444444,377.15,8.277694565057756,217.71844769371887,77.25,280.025
2021-01-10 00:00:00+00:00,86.39999771118164,0.0,364.5001446342468,0.0,10.63008344438341,26.328055555555554,3.2388888608747064,388.9336111111111,34.50833333333334,782.0897268337674,135.71046829223633,376.7311111111111,377.15,8.544694630569882,217.24714709811744,77.75,280.12500002384184
2021-01-10 01:00:00+00:00,86.30000114440918,0.0,364.3345468436347,0.0,10.432027764320374,26.571666666666665,3.1965000296963586,390.56583333333333,35.26666666666666,781.9764648267954,135.30839920043945,376.86555555555555,377.15,8.862611136171553,217.21707421196845,86.5,279.4750000476837
2021-01-10 02:00:00+00:00,86.4000015258789,37.59375,363.98162307739256,0.0,10.327305624749926,26.86083333333333,3.386055493752161,390.9894444444444,35.510555555555555,783.6471432664658,135.47264862060547,376.7011111111111,377.15,8.943166826301152,217.68115150451672,91.0,279.00000002384184
2021-01-10 03:00:00+00:00,86.54999923706055,0.0,364.0224975585937,0.0,10.529638782077363,26.73,3.519611167278555,391.38916666666665,35.64555555555555,783.240641564263,135.31854629516602,376.82055555555553,377.15,8.975639084710014,217.5117763646444,91.25,279.0500000953674
2021-01-10 04:00:00+00:00,86.45000076293945,0.0,363.6924823760986,0.0,10.599222283363344,26.925,3.428027827541033,391.7058333333333,36.063055555555565,783.2071227179632,135.66569137573242,376.4938888888889,377.15,9.1411113052898,217.5931824747722,93.25,278.5999999284744
2021-01-10 05:00:00+00:00,86.4000015258789,28.40625,362.8074897766113,0.0,10.764166523615518,27.899722222222213,3.290999989642038,392.99777777777774,38.18305555555556,783.8566631571451,135.18886184692383,376.6961111111111,377.15,10.00433351993561,217.73672857072623,94.25,278.3499998092651
2021-01-10 06:00:00+00:00,86.0,0.0,361.3705290985107,0.0,10.6050554394722,27.6125,3.2524721732404496,394.0777777777777,39.94666666666665,783.5819757758244,135.1425666809082,375.8516666666667,376.80583333333334,10.485805768171948,217.66166096581352,94.5,278.19999995231626
2021-01-10 07:00:00+00:00,86.0,16.5,359.2738253381517,0.0,10.825000047683716,27.62361111111111,2.8750000596046448,399.3333333333333,46.19805555555557,782.373902876112,133.94828414916992,376.45388888888886,377.10555555555555,12.338722487555607,217.32608508216023,95.75,278.1749999761581
2021-01-10 08:00:00+00:00,86.0,0.0,359.2622552066379,0.8986111111111111,10.800000190734863,27.767222222222227,2.775000095367432,399.8930555555555,45.61222222222222,782.3177068074544,134.14188385009766,376.68055555555554,377.15,12.25038905964957,217.3104748662314,95.25,278.44999995231626
2021-01-10 09:00:00+00:00,86.0,0.0,359.5804185973273,0.0,10.799999952316284,27.98333333333333,2.699999988079071,399.2458333333333,45.17944444444445,782.1994310167098,134.3991241455078,376.7280555555555,377.15,12.215361319382984,217.277620446947,94.25,278.87500002384184
2021-01-10 10:00:00+00:00,86.0,0.0,359.7724975585937,0.0,11.225666702588398,27.455277777777773,2.6383333571751915,398.56527777777774,43.63027777777777,784.2657289971243,134.1040000915527,376.5538888888889,377.15,11.901111267937551,217.8515926700168,94.0,279.15
2021-01-10 11:00:00+00:00,86.0,49.796875,360.4265545611911,0.0,11.0,27.25833333333333,3.024999976158142,398.0755555555555,43.229722222222215,783.3637225850423,134.23438262939453,376.5761111111111,377.15,11.563083519405788,217.60242375691735,95.0,279.2749998807907
2021-01-10 12:00:00+00:00,86.0,0.0,361.25194614622325,0.0,11.025000095367432,28.25444444444444,2.921000021696091,397.35833333333335,40.93722222222222,782.7412119886609,134.4679718017578,376.6483333333333,377.15,10.893472364478642,217.4281153530546,96.25,279.57499995231626
2021-01-10 13:00:00+00:00,86.0,20.703125,361.68249740600584,0.0,10.650000095367432,27.96361111111111,3.1250000596046448,395.49,40.18777777777776,782.9626682705347,134.8592872619629,376.45138888888886,377.15,10.6508056751887,217.48963108062745,96.25,280.0000001430511
2021-01-10 14:00:00+00:00,86.30000305175781,0.0,361.9499992370605,0.0,10.675000190734863,27.97027777777777,3.1394444802072314,395.1716666666666,39.52611111111112,782.0554957241483,134.79730224609375,376.7361111111111,377.15,10.469500192536252,217.2376384565566,96.0,280.24999990463255
2021-01-10 15:00:00+00:00,86.37500190734863,0.0,361.6649997711181,0.0,10.659444444444444,28.069722222222214,2.9183888968494203,395.4472222222222,39.76472222222223,782.8284375508623,134.96619415283203,376.5183333333333,377.15,10.564694693353438,217.4523447799683,95.0,280.2749998807907
2021-01-10 16:00:00+00:00,86.37500190734863,0.0,362.0783244493272,0.0,10.57277796851264,27.41,3.2500000596046448,394.52472222222224,39.50305555555556,782.7447747972275,134.5875244140625,376.96166666666664,377.15,10.371916842195722,217.4805030356513,94.0,280.24999990463255
2021-01-10 17:00:00+00:00,86.30000305175781,0.0,362.40704106648764,0.0,10.75000023841858,27.947777777777777,3.0382778069708083,394.28999999999996,38.18805555555556,782.8113916015624,134.77056503295898,376.6272222222222,377.15,10.189750208059944,217.44760991838248,93.75,280.37499990463255
2021-01-10 18:00:00+00:00,86.2249984741211,51.0,362.19487419128416,0.0,10.625,27.96861111111111,3.0667222202486464,393.82944444444445,38.57305555555556,783.6124800618487,134.60958862304688,376.69083333333333,377.15,10.20619471947352,217.67013395521388,94.75,280.19999995231626
2021-01-10 19:00:00+00:00,86.24999809265137,0.0,362.7649959564209,0.0,10.625,27.84027777777777,3.2211666542953914,393.8936111111111,37.95944444444445,783.0614091830784,135.08216857910156,376.43416666666667,377.15,9.823416847917768,217.51705896165643,94.25,280.4250000953674
2021-01-10 20:00:00+00:00,86.17500114440918,0.0,363.53147393120656,0.0,10.575000047683716,26.927222222222213,3.290500048001608,392.0069444444444,36.458333333333336,783.6274034288194,135.09267807006836,376.4844444444444,377.15,9.320750222471029,217.67566843244768,93.5,280.70000007152555
2021-01-10 21:00:00+00:00,86.30000114440918,29.203125,364.253735232883,0.9625,10.623138846821254,25.731388888888887,3.02102781292465,389.2680555555555,34.43361111111111,782.8491219584147,135.2730484008789,376.60999999999996,377.15,8.506916803518932,217.4580903837416,92.25,281.15000023841856
2021-01-10 22:00:00+00:00,86.32500076293945,0.0,365.4406405300564,1.2716666666666667,10.70602770169576,24.564444444444447,2.8256389134128885,389.24777777777774,32.35805555555555,782.2976772054035,134.90037536621094,376.7861111111111,377.15,7.979888979858824,217.30491104125983,92.0,281.32499995231626
2021-01-10 23:00:00+00:00,86.37500190734863,0.0,365.0892461776733,0.9905555555555556,10.715999995602502,24.786666666666665,3.1266666864686545,388.6072222222222,33.2925,782.7442805989581,134.85418701171875,376.6422222222222,377.15,8.114916841189066,217.40336607615157,92.25,281.32499995231626
2021-01-11 00:00:00+00:00,86.45000076293945,0.0,365.1268179851108,1.4083333333333334,10.63916666958067,24.68111111111111,3.0839166727330958,388.9947222222222,32.81583333333333,782.5357432895236,135.66010284423828,376.8355555555555,377.15,7.975750116374757,217.37104041629377,93.0,281.20000019073484
2021-01-11 01:00:00+00:00,86.375,0.0,365.50077256096733,2.503888888888889,10.69155553711785,24.508611111111108,3.0519999600450194,389.1597222222222,32.09916666666666,781.1711117384167,135.19564056396484,376.7583333333333,377.15,7.740389094087813,216.9919761361017,92.0,281.37499990463255
2021-01-11 02:00:00+00:00,86.45000076293945,40.09375,366.8006774753994,0.0,11.000916707250806,24.25444444444444,2.8530833031733835,386.77638888888885,29.93027777777778,783.3484739345972,135.5441932678223,376.66055555555556,377.15,7.0691945501168565,217.59679894765225,90.5,281.6499997615814
2021-01-11 03:00:00+00:00,86.5250015258789,0.0,367.2500061035156,1.565,11.06163892640008,24.651111111111117,2.858277756505543,384.7125,23.485,572.3609026879734,135.59457397460938,376.45,377.15,5.068777803033591,158.98914019690625,88.25,282.025
2021-01-11 04:00:00+00:00,86.69999694824219,11.796875,364.60810915629065,0.07,11.600000381469728,26.924444444444443,2.2749999165534973,380.33888888888885,0.3777777777777777,24.1439990011856,135.76202392578125,374.6433333333333,377.15,0.4079444504446453,6.706666412353654,87.0,282.2500003814697
2021-01-11 05:00:00+00:00,85.97863864050971,2.5,362.4291078694661,0.0,10.78500021616618,26.418611111111115,3.069583300252756,387.99694444444447,28.75361111111111,704.4088099670408,135.54773712158203,374.03166666666664,377.15,6.991055726971891,195.7336975606283,90.25,281.7250000476837
2021-01-11 06:00:00+00:00,86.0,0.0,361.87822134017944,0.0,10.625,27.51138888888889,2.861861105064551,394.96999999999997,39.31500000000001,783.3998218790691,134.70361328125,376.81027777777774,377.15,10.455972457726796,217.61106248643668,93.75,281.2500001430511
2021-01-11 07:00:00+00:00,85.95000076293945,12.90625,359.56448667314316,0.0,10.900000095367432,27.23527777777777,3.080916668872039,399.1477777777778,45.18527777777778,783.6741877407495,134.19190216064453,376.56305555555554,377.15,12.067055788834889,217.68588634914832,95.5,281.07500019073484
2021-01-11 08:00:00+00:00,85.9000015258789,14.703125,357.9923097377353,0.0,11.0,28.5,2.900000095367432,401.9,51.61583333333333,783.3654708862302,133.56822967529297,376.5444444444444,377.15,13.336166807810464,217.60152042388924,96.0,280.975000166893
2021-01-11 09:00:00+00:00,85.9000015258789,0.0,357.7395835749308,0.0,11.0,28.07611111111111,2.700000047683716,402.65,51.29333333333336,783.4359740532767,133.491455078125,376.3516666666667,377.15,13.311861241923433,217.6211047617594,96.0,281.0500000953674
2021-01-11 10:00:00+00:00,85.9000015258789,0.0,358.37636198467675,0.9327777777777776,11.0,27.58111111111112,2.550000011920929,401.42777777777775,48.77388888888889,783.2225562032062,133.81314086914062,376.4872222222222,377.15,12.836833514637418,217.56182209014892,95.5,281.07500007152555
2021-01-11 11:00:00+00:00,85.9000015258789,41.6875,358.61727037853666,0.7,11.0,27.488888888888887,2.7500000596046448,401.0011111111111,47.66222222222223,783.2669333055281,133.78103637695312,376.3747222222222,377.15,12.614778020646842,217.5727599080405,94.75,281.20000007152555
2021-01-11 12:00:00+00:00,85.9000015258789,0.0,359.41557306077743,1.2044444444444444,11.0,27.146666666666665,2.900000095367432,400.35555555555555,45.5425,782.8484469943575,134.0082778930664,376.4194444444444,377.15,12.261805776755017,217.45790301005053,93.0,281.49999990463255
2021-01-11 13:00:00+00:00,85.9000015258789,27.609375,360.248318739997,0.0,11.0,26.775277777777777,2.949999988079071,398.7641666666666,43.560833333333335,783.3762653435599,134.2177848815918,376.46777777777777,377.15,11.713194679419198,217.54896326277,92.5,281.70000019073484
2021-01-11 14:00:00+00:00,85.9000015258789,0.0,360.0750049591064,0.0,11.0,26.95583333333333,2.824999988079071,399.3411111111111,44.167222222222215,783.5454700215655,134.15417098999023,376.5197222222222,377.15,11.861944605774353,217.6515203475953,92.25,281.4749998092651
2021-01-11 15:00:00+00:00,86.0,0.0,360.97856745190086,0.0,10.900000095367432,27.635,2.8333888805243705,396.63277777777773,42.028888888888886,782.4766678195527,134.2751350402832,376.6741666666666,377.15,11.245194678571488,217.35463065253373,89.25,281.9250000953674
2021-01-11 16:00:00+00:00,86.0999984741211,31.796875,361.0090574645996,0.0,10.824999809265137,28.000555555555557,3.068611147271262,396.6269444444444,40.93499999999999,783.7381214057073,134.18331909179688,376.5872222222222,377.15,10.989833555751376,217.7050343661839,86.75,282.20000019073484
2021-01-11 17:00:00+00:00,86.02499961853027,0.0,361.8016513909234,0.0,10.75000023841858,28.079166666666666,2.711972147160106,395.33444444444444,40.03083333333333,783.2073257954913,134.39260864257812,376.2786111111111,377.15,10.45702792935901,217.5575911924575,86.75,282.27500023841856
2021-01-11 18:00:00+00:00,86.4000015258789,25.5,362.673419886695,0.0,10.644999996821085,27.69194444444444,3.109416673514578,393.7075,38.555277777777775,782.3570086669919,134.71340560913086,376.72444444444443,377.15,9.955972449249693,217.32139195760087,88.5,282.0999998092651
2021-01-11 19:00:00+00:00,86.4000015258789,0.0,362.5389999389648,0.0,10.475000143051147,27.342500000000005,3.25,393.6786111111111,38.77861111111111,783.638478359646,134.5656700134277,376.7183333333333,377.15,10.04625023312039,217.6759670978124,93.25,281.17499985694883
2021-01-11 20:00:00+00:00,86.5,0.0,362.832672981686,0.0,10.528666683832803,27.163333333333338,3.233416686322954,393.89138888888886,38.02444444444444,782.9323891703286,134.74371719360352,376.40777777777777,377.15,9.799500060081485,217.48122028350835,95.0,280.57500007152555
2021-01-11 21:00:00+00:00,86.5999984741211,0.0,362.9245659446716,0.0,10.525000095367432,26.693888888888893,3.0713888600137498,393.4766666666667,37.91972222222221,783.2227391052246,135.40515899658203,376.81638888888887,377.15,9.7159723133511,217.56187224917952,95.0,280.37499990463255
2021-01-11 22:00:00+00:00,86.54999923706055,38.09375,364.40799894968666,0.5325,10.569416676097449,25.63916666666667,3.0653333492742645,390.5027777777778,34.50499999999999,782.5655014716253,135.31046676635742,377.03111111111104,377.15,8.584333420594534,217.37930663214797,95.0,280.45000019073484
2021-01-11 23:00:00+00:00,86.5,0.0,365.22489506191675,2.121388888888889,10.496472263866004,24.945833333333333,3.030472217665777,388.73499999999996,33.38833333333332,783.7247898186574,135.25564193725586,376.7233333333333,377.15,8.18566683742735,217.76813710954465,95.5,280.4250000953674
2021-01-12 00:00:00+00:00,85.8820578066508,0.0,365.16452418433295,16.60472222222222,10.71650002612008,24.62472222222221,2.817138857212332,388.6644444444444,32.91166666666668,782.563766072591,135.46894073486328,376.62888888888887,377.15,8.050527911053765,217.378824573093,94.75,280.4750000476837
2021-01-12 01:00:00+00:00,86.5999984741211,0.0,365.9099945068359,4.943055555555556,10.719499930805632,24.26611111111111,2.7184444449345277,388.15,32.05416666666667,784.2065655178491,135.55088424682617,377.0172222222222,377.15,7.570638925631842,217.91046558803984,96.5,280.324999833107
2021-01-12 02:00:00+00:00,86.54999923706055,30.5,366.025770840115,3.4333333333333336,10.730250176853604,23.89111111111111,2.7897222010791296,387.15,31.402777777777786,783.0842713589135,135.44855499267578,377.1011111111111,377.15,7.405277856058544,217.5928541776869,97.0,280.475000166893
2021-01-12 03:00:00+00:00,86.4000015258789,0.0,366.5019992828369,3.8138888888888887,10.793555578125847,23.884444444444444,2.785222211281459,387.15,31.07055555555555,782.2494777425128,135.49311447143555,376.85555555555555,377.15,7.258750109805002,217.29284186469192,97.0,280.75000002384184
2021-01-12 04:00:00+00:00,86.6500015258789,0.0,366.2835232755873,2.4591666666666665,10.689138824145,23.83333333333333,2.869861111740271,386.94166666666666,32.21527777777778,783.7688046264648,135.44026565551758,377.15,377.15,7.522916809717815,217.70638220893025,97.0,281.1250001430511
2021-01-12 05:00:00+00:00,86.4000015258789,25.609375,365.2124961853027,2.779722222222222,10.657111061414083,24.77777777777778,2.947055521061023,388.9186111111111,33.22638888888889,783.303313835991,134.9592056274414,377.0855555555555,377.15,8.282611303726833,217.58286593543173,97.0,281.27500023841856
2021-01-12 06:00:00+00:00,86.4000015258789,0.0,362.67438985400725,1.2066666666666668,10.410999994277956,27.11527777777778,3.0019999554422165,394.2263888888889,38.64861111111112,781.9556733025444,135.13263702392578,376.3522222222222,377.15,10.01644473804368,217.44972482045492,97.0,281.1000000476837
2021-01-12 07:00:00+00:00,86.0,11.09375,360.6690340232849,0.0,10.599999904632568,26.51638888888889,2.8749999403953552,397.16972222222216,43.636666666666656,782.4651106431747,134.4443016052246,376.46777777777777,377.15,11.435972396532687,217.3887815687393,97.0,281.20000019073484
2021-01-12 08:00:00+00:00,86.0,0.0,360.0021450530158,0.6405555555555555,10.5,26.33777777777778,2.8500000834465027,398.5180555555555,44.92972222222221,783.513027513292,133.8637657165527,376.67944444444447,377.15,11.895583513312868,217.6425084771051,98.0,281.37499990463255
2021-01-12 09:00:00+00:00,86.0,28.203125,359.7163090176052,0.0,10.5,26.26111111111111,2.800000011920929,398.5708333333333,44.82138888888888,783.0649849955238,134.03968048095703,376.4522222222222,377.15,11.919111331039003,217.518052075704,98.0,281.8000000953674
2021-01-12 10:00:00+00:00,86.0,0.0,360.5690804163615,0.0,10.800000190734863,26.839166666666664,2.649999976158142,397.3061111111111,42.76277777777777,783.0317112901474,134.25105667114258,376.8594444444444,377.15,11.329361319277025,217.50880953470872,98.0,282.1750000953674
2021-01-12 11:00:00+00:00,86.0,0.0,361.03162366655135,0.0,10.700000286102297,27.14138888888889,2.625,396.8266666666666,41.80111111111111,782.816066640218,134.51604843139648,376.30527777777775,377.15,10.94411127620273,217.44890820397276,98.0,282.3500000476837
2021-01-12 12:00:00+00:00,86.0,30.203125,361.97656785964966,0.0,10.75,26.925000000000008,2.850000023841858,394.73749999999995,39.75416666666666,784.1699752298988,134.44464111328125,376.6780555555555,377.15,10.35686129702462,217.82499390920012,98.0,282.8499998092651
2021-01-12 13:00:00+00:00,86.0,0.0,362.6124102083842,0.0,10.550000190734863,27.03194444444445,3.099999964237213,393.3305555555555,37.71138888888889,782.8432534620496,135.0550765991211,376.6405555555555,377.15,10.002611277368334,217.45645988040505,98.0,283.17499985694883
2021-01-12 14:00:00+00:00,86.5,0.0,362.95568714565695,0.0,10.424999952316284,26.979722222222215,3.0,393.53638888888884,37.62166666666667,783.1466810099282,135.14545822143555,376.67499999999995,377.15,9.75894470161862,217.5393565919664,98.0,283.4
2021-01-12 15:00:00+00:00,86.4749984741211,33.296875,363.2193283589681,0.0,10.625,26.65944444444444,2.8299444197283847,392.44305555555553,37.40277777777776,782.855469902886,134.6188621520996,376.78222222222223,377.15,9.523750245571136,217.4598534817166,96.75,283.37499990463255
2021-01-12 16:00:00+00:00,86.19999694824219,0.0,362.9589026726617,0.0,10.724999904632568,26.654444444444444,2.974999964237213,393.0355555555555,37.945277777777775,782.2528489006888,134.97564697265625,376.3644444444444,377.15,9.71047234694163,217.29245893266477,96.25,283.3750001430511
2021-01-12 17:00:00+00:00,86.19999694824219,0.0,363.4549983978271,0.0,10.531777761247422,26.370833333333337,3.174694476193852,392.4124999999999,37.01861111111111,782.5161535135906,134.8278045654297,376.7961111111111,377.15,9.44727797402276,217.36566842397065,97.0,283.04999985694883
2021-01-12 18:00:00+00:00,86.49999809265137,0.0,363.28825570424397,1.4083333333333332,10.534333175023397,26.14638888888889,3.072222225599819,392.9594444444444,37.60972222222222,782.891018303765,134.6532974243164,376.7972222222222,377.15,9.470111424658032,217.46972777472607,97.25,282.24999990463255
2021-01-12 19:00:00+00:00,86.42499923706055,43.0,364.21175546010335,0.0,10.480888754261864,25.950277777777774,3.142805564039284,391.04722222222216,35.26166666666666,782.5820911153157,134.91884231567383,376.41999999999996,377.15,8.697972526947659,217.38391486273875,97.75,282.1750000953674
2021-01-12 20:00:00+00:00,86.60000038146973,0.0,365.00726016150577,22.22277777777777,10.702138912147948,23.61277777777778,2.5122499858670766,386.3208333333333,31.47416666666666,782.8938418748642,135.44464111328125,375.75,376.55527777777775,7.480444644027286,217.42973375532364,98.0,282.4750000476837
2021-01-12 21:00:00+00:00,86.72500038146973,0.0,365.6277265972561,7.606666666666667,10.968333322736951,23.330833333333334,2.4188055393265357,383.59999999999997,22.29222222222222,533.5683194406126,135.57528686523438,374.8061111111111,376.15,4.624916795210706,148.21342247055904,98.0,283.82500019073484
2021-01-12 22:00:00+00:00,86.9000015258789,14.09375,364.629012260437,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.42607498168945,373.9,376.15,0.3000000119209289,4.687500222644303e-06,97.0,284.6750000953674
2021-01-12 23:00:00+00:00,86.9000015258789,0.0,361.1137982432047,0.0,10.800000190734863,27.0,2.299999952316284,378.15,0.0,1.687500116531737e-05,135.57269287109375,374.15,376.15,0.3000000119209289,4.687500222644303e-06,96.75,284.8000000953674
2021-01-13 00:00:00+00:00,83.12011077033148,2.703125,357.1768461121453,1.5216666666666665,8.949833534558614,26.92833333333333,2.647722218963835,387.60555555555555,31.5475,485.5788778688699,134.39078216552736,373.01111111111106,376.18555555555554,6.708555624600913,134.8830218666586,94.5,281.52500023841856
2021-01-13 01:00:00+00:00,86.29999923706055,9.0,361.9853791448805,1.5194444444444444,10.70686116801368,27.56638888888888,2.9049166614479494,394.76555555555547,40.97694444444444,782.8344169786238,134.61027908325195,376.29277777777776,376.83388888888885,10.340916867256166,217.43594965616876,94.5,278.77500011920927
2021-01-13 02:00:00+00:00,86.42500114440918,0.0,363.4291097217136,1.9308333333333332,10.438027881251442,25.908333333333328,2.9391388912333385,388.67083333333335,34.405555555555544,783.472754245334,135.27111053466797,375.38138888888886,376.15,8.321389016840193,217.63132133483893,92.25,279.4
2021-01-13 03:00:00+00:00,86.49999809265137,17.109375,364.0144962310791,1.79,10.60899996333652,25.985,3.2538055674897306,387.8033333333333,33.30583333333333,782.7485379536945,135.19807815551758,375.42555555555555,376.15,8.264472366571427,217.47623853471543,89.5,279.79999985694883
2021-01-13 04:00:00+00:00,86.62499809265137,0.0,364.16745716730753,2.6622222222222223,10.624777558114792,25.43027777777778,3.1166944803131957,387.8222222222222,33.37555555555556,782.5552237447101,135.45582580566406,375.59944444444443,376.15,8.12711128446791,217.37506278144,86.75,280.0249998807907
2021-01-13 05:00:00+00:00,86.0999984741211,0.0,363.8406630198161,0.6144444444444445,10.630388968785605,26.480000000000004,3.1693610950973303,388.7966666666666,34.1111111111111,783.4033449639214,135.2492904663086,375.47194444444443,376.15,8.477805681228638,217.6120409054227,75.5,280.45000007152555
2021-01-13 06:00:00+00:00,86.35000228881836,24.890625,360.93266548156737,0.0,10.475000143051147,29.007222222222214,3.300000011920929,394.79833333333335,40.52944444444446,782.6598019239634,134.90632247924805,375.04249999999996,376.15,10.609194661511316,217.4397605090672,68.5,280.32499995231626
2021-01-13 07:00:00+00:00,86.30000305175781,14.40625,357.2237974866231,0.1077777777777777,10.599999904632568,29.077222222222225,2.8999999165534973,400.3591666666666,49.21972222222222,782.8624581061466,133.84821701049805,375.03277777777777,376.15,12.901000252299836,217.461794726054,68.0,280.4
2021-01-13 08:00:00+00:00,86.30000305175781,0.0,353.1146081606547,2.485,10.5,28.5,3.0999999046325684,404.3944444444444,75.6361111111111,783.4277778455947,133.27479553222656,374.325,375.7861111111111,15.02294458442264,217.61882818433983,74.5,280.25000002384184
2021-01-13 09:00:00+00:00,86.30000305175781,21.890625,353.6812002542284,2.7091666666666665,10.5,28.901111111111117,2.958055460188124,406.4,76.3486111111111,783.1339845106336,133.17816543579102,374.9275,375.15,14.998972494602205,217.6038861083985,74.25,280.3499998092651
2021-01-13 10:00:00+00:00,86.30000305175781,23.609375,356.15676117791065,0.5249999999999999,11.199999809265137,29.625,2.0999999046325684,403.6055555555555,53.73138888888888,783.5414614529077,133.18923568725586,374.8719444444444,375.15,13.488361341158544,217.6504067314996,70.75,280.324999833107
2021-01-13 11:00:00+00:00,85.9000015258789,0.0,357.7022245173984,0.0,11.199999809265137,28.712222222222227,2.5,399.3227777777778,45.24333333333332,782.9525933837889,133.54333114624023,374.4036111111111,375.15,12.162416852315266,217.42201733907063,71.75,280.65
2021-01-13 12:00:00+00:00,85.9000015258789,21.09375,358.85475196838377,0.0,11.074999809265137,28.72472222222222,2.775000035762787,395.6216666666666,41.85222222222222,783.8234453837073,134.13739013671875,374.7547222222222,375.15,11.270722493065724,217.75535481770845,68.25,281.02500011920927
2021-01-13 13:00:00+00:00,86.19999694824219,0.0,359.3577550654941,0.0,11.049999952316284,29.67305555555555,2.8095277877648672,393.38611111111106,40.61583333333334,783.5959926181366,134.20817184448242,374.78666666666663,375.15,10.904805701573688,217.6655544323392,66.5,281.3000000953674
2021-01-13 14:00:00+00:00,86.19999694824219,0.0,359.88792039659285,0.0,11.050000190734863,29.63944444444444,2.775000035762787,393.3333333333333,39.98666666666666,782.1408937072752,134.3469696044922,374.57666666666665,375.15,10.5726390253173,217.1842540317112,64.5,281.6750000953674
2021-01-13 15:00:00+00:00,86.19999694824219,0.0,359.6247709782918,0.0,11.0,29.33527777777777,2.800000011920929,393.3666666666666,40.40027777777778,781.8340121968583,134.2204132080078,374.90777777777777,375.15,10.90400023063024,217.17611547258167,64.25,281.70000019073484
2021-01-13 16:00:00+00:00,86.19999694824219,0.0,358.66569267484874,0.0,10.825000047683716,28.457222222222217,2.924999952316284,396.29999999999995,42.37027777777779,783.7318932427299,133.99258041381836,374.5072222222222,375.15,11.391277980009717,217.70330458747023,68.0,281.199999833107
2021-01-13 17:00:00+00:00,86.19999694824219,51.5,358.29370655271737,0.0,10.974999904632568,27.419722222222223,2.975000023841858,396.7858333333333,42.87999999999999,783.0323998684352,134.33198165893555,374.54055555555556,375.15,11.539250212775338,217.50900085449237,75.0,280.3500000476837
2021-01-13 18:00:00+00:00,86.29999923706055,0.0,358.9587550417582,0.0,10.924999713897703,28.70972222222222,2.8749999403953552,394.8008333333333,41.39666666666668,782.0600120544432,134.54763412475586,374.465,375.15,10.99625017669466,217.24028182135697,74.25,280.025
2021-01-13 19:00:00+00:00,86.35000038146973,24.90625,360.00558631261185,0.0,10.899999856948853,29.26138888888888,2.681944504049089,393.12222222222215,39.6811111111111,783.5423989359537,134.51417922973633,374.86749999999995,375.15,10.617083479563396,217.64927834404844,75.0,279.6499998807907
2021-01-13 20:00:00+00:00,86.19999694824219,0.0,359.59929946051705,0.0,10.950000047683716,28.566388888888884,2.699999988079071,393.02666666666664,40.17666666666667,784.6723892550998,134.9850730895996,374.8330555555555,375.15,10.693944572607675,217.96455341762976,79.25,278.82500007152555
2021-01-13 21:00:00+00:00,86.25,0.0,360.5812747044033,0.0,10.9004998588562,29.079166666666666,2.8733332906828988,392.6975,38.40638888888888,783.249977976481,135.34119964599608,374.62388888888887,375.15,10.161750231054096,217.5694391589696,76.5,278.79999985694883
2021-01-13 22:00:00+00:00,86.5999984741211,32.796875,361.24799664815265,0.0,10.903889025582208,28.636666666666663,2.959972267084652,391.3177777777778,37.35361111111112,781.7631049262153,135.15232467651367,374.8725,375.15,9.575611368550195,217.15641871982157,78.0,278.3999998807907
2021-01-13 23:00:00+00:00,86.30000305175781,0.0,361.8134358978271,0.0,10.588361111746895,28.15777777777777,3.326499988238017,389.9819444444444,36.09555555555555,783.0312741936576,135.30620193481445,374.8483333333333,375.15,9.218694676823086,217.508687968784,77.5,278.4250000953674
2021-01-14 00:00:00+00:00,86.45000076293945,0.0,362.19599788241914,0.0,10.606555534998575,28.1075,3.248916680084335,389.625,35.6586111111111,782.9216425747343,135.3327980041504,374.94055555555553,375.15,9.143805716302662,217.47823485904277,78.0,278.1749999761581
2021-01-14 01:00:00+00:00,86.45000076293945,0.0,360.7610893122355,0.0,11.0,29.274166666666662,2.8666666905085245,392.5377777777777,38.337222222222216,784.6706417677137,134.97787475585938,374.48305555555555,375.15,10.079777990976966,217.96406825171584,80.75,277.65
2021-01-14 02:00:00+00:00,86.4000015258789,31.5,359.7725096914503,0.0,11.050000190734863,29.096388888888896,2.774999976158142,394.6216666666666,40.660555555555554,782.6117247009277,135.27785873413086,374.69083333333333,375.15,10.799777979320949,217.39075760735415,81.25,277.5500000953674
2021-01-14 03:00:00+00:00,86.37500190734863,0.0,360.32192252477006,0.0,11.100000143051147,29.85388888888889,2.900000035762787,392.80527777777775,38.35333333333333,781.8139788648817,134.96073532104492,374.7266666666667,375.15,10.318583533763888,217.17055035485168,82.0,277.275
2021-01-14 04:00:00+00:00,86.17499732971191,0.0,360.40008737140226,0.0,11.148694594701132,29.189166666666654,2.752388884226481,392.2425,38.77611111111111,783.1354731750486,134.96521377563477,374.5277777777777,375.15,10.21213911030028,217.53994664933956,84.5,277.2749998807907
2021-01-14 05:00:00+00:00,86.25,36.296875,360.66437008539833,1.0583333333333331,10.803666718800862,29.13777777777778,2.872999971608321,392.325,38.73611111111111,781.8116909450956,135.0769271850586,374.62833333333333,375.15,10.174555750687915,217.16991506788477,85.75,277.4250000953674
2021-01-14 06:00:00+00:00,86.00000190734863,12.296875,356.69420043521455,0.0,10.97499966621399,28.84611111111111,2.925000011920929,398.51666666666665,48.00999999999999,784.2827204047306,134.45618438720703,373.9272222222222,375.15,12.73952796909544,217.8563122643365,85.0,277.525
2021-01-14 07:00:00+00:00,85.9000015258789,15.90625,352.26741390652126,1.2,10.899999618530272,28.799444444444447,2.699999988079071,404.4,77.64388888888888,783.518218400743,133.77746963500977,373.755,375.15,15.09672239171134,217.67265415615515,81.75,278.00000002384184
2021-01-14 08:00:00+00:00,85.9000015258789,0.0,348.89811533610026,1.718888888888889,10.899999618530272,27.087222222222223,2.5,405.15,97.8155555555556,783.1174685838486,133.11856079101562,370.8711111111111,375.15,15.449305777284836,217.5326311111451,80.0,278.2749998807907
2021-01-14 09:00:00+00:00,85.9000015258789,0.0,349.8516002994113,2.226388888888889,10.899999618530272,26.91611111111111,2.5,404.65,97.15250000000002,783.6245427788625,133.0096778869629,371.4861111111111,375.15,15.351805789735582,217.67348496331115,79.5,278.5500000953674
2021-01-14 10:00:00+00:00,85.9000015258789,0.0,350.19999542236326,0.0,10.899999618530272,27.0,2.5,405.15,94.0,791.9999389648438,132.6830291748047,372.15,375.15,15.300000190734863,219.9999847412109,79.5,278.8500000476837
2021-01-14 11:00:00+00:00,85.9000015258789,0.0,353.1766038152906,2.7325,10.899999618530272,28.12277777777778,2.4225278516610462,407.46972222222223,85.18277777777774,785.7741987270779,132.82341384887695,374.37027777777774,375.15,15.030527968406677,218.20116744571277,81.5,279.025
2021-01-14 12:00:00+00:00,85.95000076293945,70.09375,357.3165446366204,1.0744444444444443,11.12499976158142,28.095,2.6000000834465027,398.48749999999995,46.16305555555555,782.5975210232203,133.81927108764648,375.3088888888889,375.15,12.47136136955685,217.3667499160767,76.25,279.87500002384184
2021-01-14 13:00:00+00:00,86.0999984741211,0.0,357.73576125674776,0.4716666666666667,11.150000095367432,28.10805555555556,2.774999976158142,398.14666666666665,45.4675,783.5450217692057,135.78237652248805,374.6638888888889,375.15,12.178639059596591,217.6513961622451,72.75,280.82499995231626
2021-01-14 14:00:00+00:00,86.0999984741211,0.0,357.99178552415634,0.2377777777777777,11.100000381469728,28.0575,2.8750000596046448,397.0225,44.09083333333332,783.1482202996145,133.90374755859375,374.61833333333334,375.15,11.833389075332216,217.57589559766996,75.25,280.82499995231626
2021-01-14 15:00:00+00:00,86.0999984741211,0.0,357.9555647828844,0.0,11.0,27.712222222222227,2.699999988079071,396.775,44.49916666666667,782.587007870144,134.111328125,374.6194444444444,375.15,11.842305812040964,217.3838920211793,75.0,280.87500002384184
2021-01-14 16:00:00+00:00,86.0999984741211,46.3125,358.0213332578871,0.0,11.0,27.76027777777778,2.875,396.8519444444444,44.45944444444444,782.5720547824434,134.14838027954102,374.1988888888889,375.15,12.04613907151752,217.38251599205867,76.0,280.525
2021-01-14 17:00:00+00:00,86.25000190734863,0.0,358.77366578420003,0.0,10.799999952316284,28.48805555555555,2.7441667143503823,395.45916666666665,41.71999999999999,782.6661780971951,134.23983764648438,374.7233333333333,375.15,11.243111308680636,217.4046337339614,73.75,280.62500002384184
2021-01-14 18:00:00+00:00,86.30000305175781,23.890625,360.1013205252753,0.0,10.849999904632568,28.56722222222222,3.150000035762787,393.87055555555554,39.78222222222222,783.0749778069386,134.76570510864258,374.80555555555554,375.15,10.5151946316825,217.52777216593432,72.5,280.69999995231626
2021-01-14 19:00:00+00:00,86.37500190734863,15.703125,361.6749977111816,0.0,10.807111231750913,27.734999999999992,2.975166622466511,390.0019444444444,35.65777777777778,782.7040753851995,135.00870895385742,374.88666666666666,375.15,9.168250176111858,217.4177994367812,69.75,280.9750000476837
2021-01-14 20:00:00+00:00,86.5,0.0,362.04914020962184,0.0,10.621888714896308,26.83999999999999,3.1089999667803445,389.9319444444444,35.261388888888895,782.7177289326985,135.18658447265625,374.56055555555554,375.15,8.886138991514844,217.37992504967588,68.25,281.275
2021-01-14 21:00:00+00:00,86.5,18.296875,364.0374410629272,3.466111111111111,10.80347212049696,25.626666666666665,2.956916673845715,385.74999999999994,31.87222222222222,783.8572620646157,135.6944351196289,374.71916666666664,375.15,7.591000069777172,217.73812953525123,63.5,281.9250000953674
2021-01-14 22:00:00+00:00,86.5999984741211,0.0,364.23551356421575,1.3683333333333332,10.873638629913328,24.872777777777777,2.9037499972846774,385.67277777777775,31.3525,784.1432806396482,135.8741569519043,375.0872222222222,375.15,7.432972257137298,217.81757892184788,74.25,281.3499998092651
2021-01-14 23:00:00+00:00,86.42500114440918,12.609375,362.70368078019885,2.2155555555555555,10.7111388402515,25.64527777777778,3.327861120171017,388.5183333333333,34.140555555555544,783.2198925103079,135.39552688598633,374.87166666666667,375.15,8.443250150945453,217.56247113121884,91.5,279.57500007152555
2021-01-15 00:00:00+00:00,86.625,0.0,363.8349975585937,3.091111111111111,10.863527741432188,24.46611111111111,3.053583345645004,386.38888888888886,32.273888888888884,782.4765590074325,135.63700485229492,374.96888888888884,375.15,7.775194563733206,217.54421972486716,94.75,279.95000007152555
2021-01-15 01:00:00+00:00,86.42500114440918,0.0,364.3524974822998,1.2561111111111112,10.694611095057594,24.08583333333334,2.9082500111725595,384.7055555555555,30.811666666666667,783.3650595431857,135.38845443725586,374.9122222222222,375.15,7.435889048973719,217.6014063729181,95.75,280.2749998807907
2021-01-15 02:00:00+00:00,86.4000015258789,21.0,364.43074893951416,2.5411111111111118,10.828944451279108,24.237777777777776,3.062416695455711,385.46,30.6475,783.5370171101888,135.7668342590332,375.0727777777778,375.15,7.181277887556289,217.64917231241867,96.0,280.37499990463255
2021-01-15 03:00:00+00:00,86.62499809265137,0.0,364.49566073947483,1.92,10.921611032750874,24.34805555555556,3.0310277865330377,384.6875,30.1275,785.3828425259057,135.6092987060547,374.9294444444444,375.15,7.1313334370983945,218.1619015884401,96.25,280.5000001430511
2021-01-15 04:00:00+00:00,86.625,0.0,364.85499420166013,1.4613888888888888,10.92888875060611,24.40611111111111,2.9823333290550447,383.49916666666667,29.639166666666668,784.9346836683483,135.7096405029297,375.315,375.15,6.95163902481397,218.03741256290007,96.0,280.6749999761581
2021-01-15 05:00:00+00:00,86.625,0.0,364.1019885953267,0.2055555555555555,10.750722245375314,24.3225,2.972833333810171,384.47777777777776,30.73861111111111,784.1615501064723,135.36874389648438,375.0633333333333,375.15,7.292638967699474,217.8947449451024,95.75,280.74999990463255
