Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-01-15 06:00:00+00:00,86.75000190734863,31.1875,362.00934019088743,1.425,10.435250113540224,26.35277777777777,3.5451944858498043,390.04055555555556,35.73555555555555,782.9591498311358,135.36513900756836,374.5472222222222,375.15,9.148444585932628,217.48865352630625,95.0,280.79999985694883
2021-01-15 07:00:00+00:00,86.30000305175781,12.90625,358.989570198059,0.0,10.67625028212865,27.245555555555544,2.7500000596046448,394.6958333333333,41.742777777777775,782.7674731784396,134.39963912963867,374.5133333333333,375.15,11.281389108763802,217.4354100502863,95.75,280.62500002384184
2021-01-15 08:00:00+00:00,86.30000305175781,0.0,356.7979234822591,0.0,11.199999809265137,27.42055555555556,2.725000023841858,399.14722222222224,46.553888888888885,783.1104715135359,133.89484405517578,374.61277777777775,375.15,12.593389115068645,217.5306877602472,96.0,280.5500000953674
2021-01-15 09:00:00+00:00,86.30000305175781,0.0,358.20246730380586,0.0,10.950000047683716,27.382222222222225,2.700000047683716,397.40638888888884,44.18916666666665,782.8332283698188,133.8690414428711,374.49888888888887,375.15,11.882222352822623,217.42863807678236,96.0,280.94999995231626
2021-01-15 10:00:00+00:00,86.30000305175781,32.40625,358.99687687767874,0.0,11.0,27.739166666666662,2.800000011920929,395.12249999999995,41.93361111111109,781.9175320604111,134.2320442199707,374.8011111111111,375.15,11.290388987329267,217.2007039981419,94.25,281.40000011920927
2021-01-15 11:00:00+00:00,86.30000305175781,0.0,360.13796557320484,0.0,10.799999952316284,28.08277777777778,3.066166645950741,392.2355555555555,39.04277777777776,784.0110532803002,133.9485321044922,374.4838888888888,375.15,10.19647241168552,217.82158938937727,92.5,281.9750002861023
2021-01-15 12:00:00+00:00,86.4000015258789,19.1875,360.27536965052286,0.0,10.824999809265137,28.033055555555556,2.887055558893416,392.1277777777778,38.58194444444443,782.4721394348144,134.2624397277832,374.5244444444444,375.15,10.062139073212942,217.42281688690196,89.25,282.2500001430511
2021-01-15 13:00:00+00:00,86.67499732971191,0.0,361.6405967903137,0.0,10.821833421124351,27.54333333333333,2.989138913750649,390.9097222222222,36.58555555555555,783.6841837395559,134.3050308227539,374.87388888888887,375.15,9.40463908672333,217.7523199293349,85.25,283.1250001430511
2021-01-15 14:00:00+00:00,86.5,22.109375,362.3635460196601,0.0,10.700000047683716,26.671388888888885,3.3776389022668205,388.08972222222224,34.91972222222223,782.811728702121,134.4361572265625,374.8144444444444,375.15,8.810139118433,217.44770325130887,82.5,283.79999985694883
2021-01-15 15:00:00+00:00,86.42500114440918,0.0,361.7055256970723,0.0,10.352083492279052,27.495277777777773,3.369583365652296,389.92555555555555,36.379722222222206,783.0015635342068,134.9193572998047,374.84749999999997,375.15,9.376666872766284,217.5004350916545,83.75,283.20000019073484
2021-01-15 16:00:00+00:00,86.14999961853027,19.59375,360.1127627393934,0.0,10.825000286102297,28.359722222222214,2.769111091560788,392.8905555555555,39.63694444444445,784.6240004475908,134.66082763671875,374.71777777777777,375.15,10.386528028117285,217.9511122216119,85.5,282.19999995231626
2021-01-15 17:00:00+00:00,86.17499923706055,0.0,359.3253590922885,0.0,11.100000381469728,28.27,2.6999999284744263,393.4602777777777,40.15722222222222,782.3553741624619,134.69596481323242,374.8744444444444,375.15,10.843833501338956,217.32093810611303,92.25,280.8500000476837
2021-01-15 18:00:00+00:00,86.4000015258789,0.0,360.78082215203176,0.0,10.849999904632568,28.188888888888883,3.148888852331374,392.2444444444444,37.965,782.4923087056476,135.07895278930664,374.515,375.15,9.925750206576456,217.35897551218684,93.0,280.6000000476837
2021-01-15 19:00:00+00:00,86.45000076293945,24.90625,361.78249778747556,0.0,10.775000095367432,26.93305555555555,3.1634166782763278,390.0530555555555,36.325833333333335,782.9075376044378,134.8780517578125,374.89722222222224,375.15,9.338305795457629,217.4743172539606,93.0,280.50000002384184
2021-01-15 20:00:00+00:00,86.4000015258789,0.0,362.5287168820699,0.0,10.499777893225351,25.73,3.363472226725685,388.78444444444443,34.123888888888885,782.9558912828231,135.54675674438477,374.5672222222222,375.15,8.581333454449974,217.48635967678496,93.25,280.37499990463255
2021-01-15 21:00:00+00:00,86.5,19.796875,363.18544844521415,0.0,10.655694466696842,25.250833333333336,3.3141111018922595,386.7286111111111,33.03055555555556,783.1716062079537,135.38909912109375,374.7411111111111,375.15,8.192555745707619,217.54766934712728,89.75,280.3499998092651
2021-01-15 22:00:00+00:00,86.4000015258789,0.0,364.5449966430664,0.2922222222222222,10.728333304988013,24.58055555555556,3.174527817765872,385.30277777777775,31.07527777777777,783.7685976325139,135.4366455078125,374.96166666666664,375.15,7.393888973527487,217.7107221772936,87.5,280.45000007152555
2021-01-15 23:00:00+00:00,86.54999923706055,17.09375,364.39254035949705,2.011111111111111,10.91102789296044,24.493055555555557,3.086833307610618,384.8794444444444,30.861944444444443,783.1876049974228,135.5880889892578,374.9194444444444,375.15,7.188666757477655,217.55080123053665,86.75,280.2999999761581
2021-01-16 00:00:00+00:00,86.57499885559082,0.0,364.24371136771305,0.5325,10.63358323070738,24.446944444444448,3.264555552966065,385.1958333333333,31.14277777777778,783.7675627983937,135.60346603393555,374.8666666666667,375.15,7.484527848429152,217.7132126278348,88.0,279.8499999284744
2021-01-16 01:00:00+00:00,86.45000076293945,0.0,364.1434446207682,0.7366666666666667,10.877222205003104,24.68916666666667,3.1676944321725102,384.70916666666665,31.162222222222223,783.8497905307345,135.7535629272461,374.9888888888888,375.15,7.418277835978403,217.73605339050292,89.0,279.475000166893
2021-01-16 02:00:00+00:00,86.5999984741211,0.0,364.2777006530762,1.2975,10.82747225999832,24.592777777777783,3.1054722166392543,384.49527777777774,31.08055555555555,783.4349790785045,135.68480682373047,375.1572222222222,375.15,7.413361179166372,217.62082828945583,90.0,279.32500007152555
2021-01-16 03:00:00+00:00,86.5,0.0,363.8695720672607,1.746388888888889,10.714083327717251,24.82777777777778,3.1797222075197427,385.5744444444444,31.986666666666665,783.2166422865125,135.35944366455078,374.9122222222222,375.15,7.751944555706448,217.48888280656607,90.25,279.24999990463255
2021-01-16 04:00:00+00:00,86.37500190734863,39.90625,363.7404595269097,0.528888888888889,10.558111289607156,25.846666666666664,3.377555548018879,386.82027777777773,32.55333333333333,785.1419875590004,135.43693161010742,374.7022222222222,375.15,7.874805729654099,218.0949974187216,87.5,279.525
2021-01-16 05:00:00+00:00,86.45000076293945,0.0,364.195389175415,1.136388888888889,10.76730554792616,24.69916666666667,3.187361108561357,384.9358333333333,31.43944444444444,783.1282297770182,135.6914825439453,375.15,375.15,7.56900015672048,217.5370095825196,86.0,279.95000007152555
2021-01-16 06:00:00+00:00,86.35000228881836,0.0,362.4958270136515,0.4275,10.56849991745419,26.23833333333333,3.4182777755128013,388.06166666666667,34.71722222222221,784.5422736612954,135.5649185180664,374.6827777777778,375.15,8.683583575884501,218.02677743275967,87.75,279.6749999761581
2021-01-16 07:00:00+00:00,86.17499923706055,18.0,361.5646723598904,0.4741666666666667,10.606305602126652,27.700277777777774,3.180861133403248,390.97416666666663,37.19777777777777,782.2194700283471,134.86672592163086,374.6261111111111,375.15,9.43705577956306,217.36374186621785,89.0,279.275
2021-01-16 08:00:00+00:00,86.30000305175781,0.0,359.9991986083984,0.0,10.924999952316284,28.034444444444446,2.900000035762787,393.7272222222222,39.90777777777778,782.2400011189777,134.68710327148438,374.70833333333337,375.15,10.63416693607966,217.2888898468018,91.5,278.9249999761581
2021-01-16 09:00:00+00:00,86.5,20.40625,358.9871226501465,0.0,10.850000143051147,28.765,2.599999964237213,394.7525,41.428333333333335,782.5559769015839,134.38751602172852,374.6611111111111,375.15,10.96208349863688,217.37666107177748,94.25,278.7249999284744
2021-01-16 10:00:00+00:00,86.25,0.0,360.1034100299411,0.0,10.725000143051147,28.774444444444438,2.7775554849704105,392.42499999999995,39.256388888888885,784.0100558980304,134.56510543823242,374.8505555555555,375.15,10.326000201967029,217.78057248433427,93.75,279.2249998092651
2021-01-16 11:00:00+00:00,86.14999961853027,0.0,360.2984342130025,0.0,10.775000095367432,27.836388888888887,3.0554165879223083,392.1866666666666,39.24611111111113,784.704422709147,134.92805099487305,374.89194444444445,375.15,10.34641684293747,217.97484025319423,92.75,279.44999995231626
2021-01-16 12:00:00+00:00,86.24999809265137,34.1875,360.5799983978271,0.0,11.099999904632568,28.24055555555555,2.815888874663247,392.70388888888886,38.45972222222223,782.3671699354384,135.00858306884766,374.7727777777778,375.15,10.240889095465342,217.37912211100263,91.0,279.5499999761581
2021-01-16 13:00:00+00:00,86.42499923706055,0.0,361.35532313240896,0.8483333333333334,10.782527736557856,27.66305555555555,3.2578333432144584,390.6530555555555,36.94361111111111,783.1255389743379,135.04497909545898,374.9841666666666,375.15,9.47247248808543,217.53626189761695,86.75,280.07499995231626
2021-01-16 14:00:00+00:00,86.19999885559082,0.0,360.3116910764906,0.6866666666666666,11.149999856948853,28.171666666666663,2.873000017537011,393.3061111111111,39.171388888888885,781.9833624437117,134.59977340698242,374.72111111111104,375.15,10.347916867997911,217.20509039984816,90.5,279.7749998807907
2021-01-16 15:00:00+00:00,86.4000015258789,0.0,360.39999809265134,0.0,11.025000095367432,28.02027777777777,2.807472231255637,392.5486111111111,39.35805555555556,782.2756098429359,134.6675033569336,374.4505555555555,375.15,10.407694745063782,217.255725195143,93.0,279.525
2021-01-16 16:00:00+00:00,86.27499961853027,39.203125,360.20676078796384,0.0,10.724999904632568,27.955555555555545,2.945833375056585,392.6694444444444,38.66944444444445,782.2349752298989,134.93059158325195,374.7938888888889,375.15,10.215472447342345,217.28888289557568,94.5,279.4
2021-01-16 17:00:00+00:00,86.4000015258789,0.0,360.87667101118296,0.0,10.625,27.449166666666663,3.3457222212023203,392.0202777777778,37.41861111111111,782.024189317491,135.14824676513672,374.5619444444444,375.15,9.771416941483816,217.228942320082,95.0,279.45000019073484
2021-01-16 18:00:00+00:00,86.4000015258789,0.0,361.1835477320353,0.0,10.524999856948853,27.45055555555555,3.175000011920929,390.1625,37.392222222222216,782.5247257317434,135.3184585571289,374.8461111111111,375.15,9.509805696010588,217.36798014746785,95.0,279.62500002384184
2021-01-16 19:00:00+00:00,86.52499961853027,32.796875,362.064713897705,0.0,10.183194385899435,26.16444444444444,3.78197224729591,389.0494444444444,35.776944444444446,782.5982244873045,135.2016944885254,374.8222222222222,375.15,8.935222294065687,217.3883962758383,95.75,279.6749999761581
2021-01-16 20:00:00+00:00,86.47500038146973,0.0,362.0067708969116,0.0,10.375,26.21777777777778,3.6895833824740514,389.55305555555555,35.2113888888889,783.7418087768554,134.98918914794922,374.7888888888889,375.15,9.002389009793603,217.7060586293539,96.0,279.32499995231626
2021-01-16 21:00:00+00:00,86.32499694824219,0.0,361.71821443769664,0.0,10.549999952316284,26.393333333333324,3.2644444206025867,390.09527777777777,35.9061111111111,782.4847658793133,135.31209564208984,374.8172222222222,375.15,9.199555763668483,217.34299145592587,93.75,279.1749999761581
2021-01-16 22:00:00+00:00,86.5,0.0,363.1825478871663,4.712222222222223,10.558444402482774,25.253888888888884,3.1184999859995317,387.36249999999995,33.31055555555556,783.7033127678764,135.38265991210938,374.8611111111111,375.15,8.193250103791556,217.6130504904854,91.25,279.324999833107
2021-01-16 23:00:00+00:00,86.37500190734863,31.8125,362.96778088463674,1.068888888888889,10.59236107110977,25.026388888888885,3.299388894107607,388.1247222222222,33.715,783.1301427374945,135.1340789794922,374.6405555555555,375.15,8.333750160932542,217.47405666775185,91.0,279.24999990463255
2021-01-17 00:00:00+00:00,86.32500267028809,0.0,363.0224975585937,0.0,10.573333434793684,25.36416666666667,3.2158055429326167,387.025,33.78166666666667,783.9568974643281,135.2996063232422,374.7266666666667,375.15,8.304555772410499,217.76688623640285,92.0,279.07500007152555
2021-01-17 01:00:00+00:00,86.64999771118164,0.0,362.8181998380025,2.8272222222222223,10.413722188472748,25.756666666666653,3.5502500036027698,386.65305555555557,34.67249999999999,783.0080688985189,135.60749435424805,375.03499999999997,375.15,8.54022239247958,217.50224239349367,94.0,278.74999990463255
2021-01-17 02:00:00+00:00,86.3499984741211,29.6875,362.11027823978,0.0,10.3708889553282,26.23,3.583805537223816,388.84305555555557,34.7225,781.797747870551,135.11399459838867,374.83944444444444,375.15,8.774777889781527,217.16604172176795,93.25,278.87500002384184
2021-01-17 03:00:00+00:00,86.39999771118164,0.0,362.4425415039062,0.0,10.520944409900242,26.342222222222222,3.554527752068308,388.29249999999996,34.74944444444445,782.7488621520995,135.53894424438477,375.0386111111111,375.15,8.876028108596802,217.4320296478271,92.0,278.9250000953674
2021-01-17 04:00:00+00:00,86.52499961853027,0.0,362.64999144872024,0.0,10.313777963585324,25.794166666666666,3.5232777798838084,387.5175,34.35527777777778,783.0880673387312,135.22687911987305,374.7672222222222,375.15,8.690833463403914,217.52585268656424,91.25,279.0000001430511
2021-01-17 05:00:00+00:00,86.5999984741211,0.0,362.23921493318346,0.0,10.581222029527028,26.906666666666663,3.37263885113928,388.4269444444445,35.829166666666666,782.9539793056912,134.9333610534668,374.9447222222222,375.15,9.051778021918404,217.4872172588773,92.25,278.95000019073484
2021-01-17 06:00:00+00:00,86.54999923706055,35.609375,361.02787055969236,0.0,10.55186102072398,27.9325,3.205333354936706,391.65777777777777,38.18555555555556,783.0973981221515,134.73187637329102,374.8261111111111,375.15,9.817389069398248,217.52705582936613,94.25,278.6749999761581
2021-01-17 07:00:00+00:00,86.52499961853027,0.0,359.4197856267293,0.0,10.825000286102297,28.469722222222217,3.0293333444330437,394.18055555555554,41.22527777777777,782.6188428073459,134.49834442138672,374.58388888888885,375.15,10.89638915909661,217.39412367926704,95.0,278.69999995231626
2021-01-17 08:00:00+00:00,86.37500190734863,22.0,358.86701899422536,0.0,11.075000047683716,28.32944444444444,2.699999988079071,394.89944444444444,41.682500000000005,783.8855098978676,134.6347999572754,374.53277777777777,375.15,11.218972415129342,217.74597558339445,95.25,278.87500002384184
2021-01-17 09:00:00+00:00,86.4000015258789,0.0,359.3949821811252,0.0,10.899999618530272,27.954722222222223,2.925000011920929,394.16249999999997,41.33194444444443,782.8769711134164,134.51275253295898,374.25305555555553,375.15,10.913889103995432,217.4658259624906,94.5,279.4
2021-01-17 10:00:00+00:00,86.42500114440918,23.390625,360.19514915466306,0.0,10.824999809265137,28.069444444444446,3.081055576933755,392.22777777777776,38.52333333333333,782.3621813117131,134.54082107543945,374.9311111111111,375.15,10.085416808923084,217.32282892862963,92.5,280.025
2021-01-17 11:00:00+00:00,86.5,0.0,360.90060420142277,0.0,10.654500085512796,27.865277777777784,3.08288889169693,391.2727777777777,37.691944444444445,783.0225637308756,134.79188537597656,374.82,375.15,9.67175018363529,217.5076569535997,92.25,280.24999990463255
2021-01-17 12:00:00+00:00,86.2249984741211,0.0,360.42400150722926,0.0,10.650000095367432,27.701666666666668,2.7218610846334035,392.25333333333333,38.55027777777777,783.1605413818359,134.77717208862305,374.7713888888889,375.15,10.177000267240736,217.5445955403646,92.5,279.95000007152555
2021-01-17 13:00:00+00:00,86.02499961853027,31.203125,359.97479328367444,0.0,10.75,28.48555555555556,3.099999964237213,393.1508333333333,39.835,782.730350138346,134.4696044921875,374.49499999999995,375.15,10.485389087729985,217.4264869393244,93.5,279.9
2021-01-17 14:00:00+00:00,86.22500228881836,0.0,360.06801434834796,0.0,10.949694401952955,28.34638888888889,2.810111102130678,393.29305555555555,39.33222222222223,782.3399229770234,134.6572494506836,374.64055555555547,375.15,10.448694655365417,217.31525705125603,95.0,279.7749998807907
2021-01-17 15:00:00+00:00,86.30000305175781,0.0,360.17025803248083,0.0,11.12499976158142,28.16,2.68766667412387,391.8425,38.5575,783.296639438205,134.7984275817871,374.59805555555556,375.15,10.200500104957154,217.5824006568062,95.25,279.7249999284744
2021-01-17 16:00:00+00:00,86.4749984741211,0.0,360.78805697335133,0.0,11.024999856948853,27.876388888888886,2.96138889975018,392.0441666666666,38.002777777777766,781.2449765523274,135.16448593139648,374.97805555555556,375.15,9.97983349694146,217.01249434153243,95.25,279.9250000953674
2021-01-17 17:00:00+00:00,86.35000038146973,0.0,360.4150810241699,0.0,10.824999809265137,28.27,2.833472199771139,391.58944444444444,38.21222222222224,782.3864821709527,135.0366973876953,374.6777777777778,375.15,10.11369471391042,217.46430109659843,94.5,279.87499990463255
2021-01-17 18:00:00+00:00,86.12499809265137,52.703125,360.9236074659559,0.0,10.825000047683716,28.00722222222222,2.71361110329628,390.91611111111115,37.62722222222222,783.2802183024087,134.75689697265625,375.0383333333333,375.15,9.88516680267122,217.577839448717,95.0,279.6749999761581
2021-01-17 19:00:00+00:00,86.375,0.0,361.54513969421384,0.0,10.675000190734863,26.800833333333333,3.4857777971691557,391.28027777777777,36.71833333333333,783.0792072041827,135.03305053710938,374.5827777777777,375.15,9.483111323250665,217.52061409844296,95.0,279.69999995231626
2021-01-17 20:00:00+00:00,86.2249984741211,0.0,361.24749794006345,0.0,10.52841671625773,27.25583333333334,3.5495833214124044,390.51194444444445,37.0386111111111,782.62202835083,135.26233291625977,374.6694444444444,375.15,9.5620279735989,217.3936195966933,95.0,279.57499995231626
2021-01-17 21:00:00+00:00,86.1500015258789,0.0,361.30507580015393,0.6758333333333333,10.426861011981964,27.487777777777776,3.1876388301452003,391.02194444444444,36.962777777777774,783.8908890618218,134.83049774169922,374.53999999999996,375.15,9.558472449249692,217.7474697748821,95.0,279.2749998807907
2021-01-17 22:00:00+00:00,86.4000015258789,0.0,362.1258698272705,1.5366666666666666,10.416777798864578,26.46194444444444,3.736333256231414,389.0758333333333,35.60333333333333,782.515533582899,135.1679573059082,374.74888888888887,375.15,9.02983344581392,217.36403795454248,95.0,279.324999833107
2021-01-17 23:00:00+00:00,86.4000015258789,41.40625,362.025071750217,0.0,10.446916839281716,26.696944444444448,3.671527763472663,389.29305555555555,35.88861111111111,782.2087002902558,135.33158493041992,374.86555555555555,375.15,9.20202805625068,217.28019555833615,95.0,279.1749999761581
2021-01-18 00:00:00+00:00,86.42499923706055,0.0,361.86504017512004,1.3116666666666663,10.478999808629354,26.23,3.382555572456784,390.16666666666663,35.683888888888895,783.1888832261827,135.37595748901367,374.775,375.15,9.096583458847473,217.55385720570885,95.0,278.95000007152555
2021-01-18 01:00:00+00:00,86.2249984741211,0.0,362.27270355224607,0.0,10.618833389812048,26.400555555555552,3.4582499612702264,388.72916666666663,35.684722222222206,782.7810494486488,135.8139305114746,374.7472222222222,375.15,8.927000251081257,217.57759074740943,94.5,278.62500002384184
2021-01-18 02:00:00+00:00,86.32500267028809,0.0,362.2594970703125,0.0,10.28488902674781,26.259722222222216,3.6122777277231215,389.27694444444444,35.50694444444444,782.7007241143119,135.20159149169922,374.73777777777775,375.15,8.958527966075472,217.5876080830893,95.0,278.3499999284744
2021-01-18 03:00:00+00:00,86.39999961853027,0.0,362.10249557495115,0.0,10.427250072426268,26.78666666666666,3.5186944844325385,389.7944444444444,35.50666666666666,783.7900073072644,134.9814491271973,374.79138888888883,375.15,9.100055780145858,217.7194470765856,95.0,278.32499995231626
2021-01-18 04:00:00+00:00,86.29999732971191,0.0,361.0463197580973,0.0,10.456472396585676,27.6675,3.265555572509766,391.29166666666663,37.25444444444445,785.0915296257866,134.79928588867188,374.77555555555557,375.15,9.699944576422372,218.0809814834595,95.75,278.12500002384184
2021-01-18 05:00:00+00:00,86.4000015258789,53.796875,359.45425403806894,0.0,10.974999904632568,28.83333333333333,2.600000023841858,394.5855555555555,41.48777777777778,782.8079351637097,134.53180313110352,375.1144444444444,375.4586111111111,11.186805727746757,217.44526067097996,95.25,277.6499998807907
2021-01-18 06:00:00+00:00,85.9000015258789,15.0,353.3545504760742,1.7450000000000003,11.100000381469728,27.819444444444443,2.649999976158142,403.36527777777775,74.41611111111112,782.5409628634982,133.9289894104004,374.18555555555554,376.15,14.836972457038035,217.37318479749905,94.0,277.4250000953674
2021-01-18 07:00:00+00:00,85.9000015258789,0.0,349.3124644533793,2.1625,11.100000381469728,27.477777777777774,2.700000047683716,405.15,97.3091666666667,782.8321375698512,133.12557983398438,371.3794444444444,376.15,15.62333358738158,217.5354091559517,92.75,277.4
2021-01-18 08:00:00+00:00,85.9000015258789,0.0,348.92534894731307,2.5372222222222223,11.100000381469728,27.45555555555556,2.700000047683716,403.47777777777776,95.61888888888888,771.8247435675726,130.92952440049913,370.7058333333333,376.15,15.249611302746668,214.32485951317688,92.5,277.2249999284744
2021-01-18 09:00:00+00:00,86.0,46.390625,359.018891805013,1.785,11.075000286102297,28.63,2.75,398.82944444444445,51.66111111111112,766.1747193569606,131.3888208770752,376.29499999999996,376.15,12.11052791224586,212.8263112174141,92.25,277.65
2021-01-18 10:00:00+00:00,86.0999984741211,10.609375,361.61749305725095,0.0,10.924999952316284,29.11666666666667,2.808611168397798,391.9361111111111,37.584166666666654,768.7470873175726,132.79349899291992,375.2627777777777,376.15,9.855500196350944,213.54085838317877,89.75,277.9
2021-01-18 11:00:00+00:00,86.44999885559082,0.0,362.4464618513319,0.0,10.90672220521503,27.36555555555555,3.0562222371498744,390.3233333333333,35.416944444444454,767.5866915215386,133.10661697387695,375.4511111111111,376.15,9.078416828446915,213.21991472032343,88.25,278.37500002384184
2021-01-18 12:00:00+00:00,86.5999984741211,20.59375,360.7377245309617,0.3538888888888888,10.631583314206864,27.471944444444446,3.3506666906012423,391.47305555555556,39.05444444444444,773.7270647854273,133.9420812733968,375.0125,376.15,10.060111241870455,214.85358422597255,83.5,278.9249999761581
2021-01-18 13:00:00+00:00,86.10000038146973,4.5,357.661469768948,0.4916666666666667,10.949999809265137,29.335,2.900000035762787,399.87361111111113,47.651944444444446,783.0321874321829,133.52248764038086,375.23055555555555,376.15,12.69322241359287,217.5089418623183,82.0,279.37500002384184
2021-01-18 14:00:00+00:00,85.9000015258789,0.0,358.0849956512451,0.0,11.0,28.676388888888887,2.550000011920929,398.64666666666665,44.668888888888894,782.5820061069063,134.0575828552246,375.4144444444444,376.15,12.178277972274357,217.48157993740517,85.0,279.57499995231626
2021-01-18 15:00:00+00:00,85.80000305175781,0.0,358.1467616123623,0.0,10.850000143051147,28.833055555555557,3.0000000596046448,399.65,46.55638888888889,782.5927939012315,134.06901168823242,375.0813888888889,376.15,12.508805709679924,217.3868881607056,89.5,279.1749999761581
2021-01-18 16:00:00+00:00,85.80000305175781,0.0,358.08000030517576,0.0,10.824999809265137,29.48333333333333,2.925000011920929,399.23055555555555,47.14555555555556,783.6419080776637,134.06105422973633,375.0916666666666,376.15,12.611889083120555,217.6783086395264,90.0,279.1749999761581
2021-01-18 17:00:00+00:00,85.80000305175781,0.0,357.96313120524087,0.4966666666666667,10.899999618530272,29.318055555555546,3.0,400.2125,46.72611111111111,782.6059662712944,134.2430305480957,375.21166666666664,376.15,12.633750269677902,217.3905469301012,88.25,278.7749998807907
2021-01-18 18:00:00+00:00,85.80000305175781,73.796875,358.7798427581787,0.0,10.974999904632568,28.97972222222222,2.974999964237213,398.1247222222222,44.56305555555555,781.5651077779132,134.3820037841797,375.0822222222222,376.15,11.898111384179856,217.1014193089804,89.25,278.525
2021-01-18 19:00:00+00:00,85.80000305175781,0.0,359.5131139183044,0.0,11.175000190734863,30.22833333333333,2.7500000596046448,396.02777777777777,41.836944444444434,783.4631340365938,134.70220947265625,375.27888888888884,376.15,11.206055699719323,217.62864914364292,91.0,278.44999995231626
2021-01-18 20:00:00+00:00,86.0,0.0,359.97212117936874,0.0,10.950000047683716,29.72888888888889,3.050000011920929,395.48027777777776,41.38944444444445,783.2107987636988,134.99668502807617,375.41499999999996,376.15,11.065389103094736,217.55994500054263,90.25,278.32500007152555
2021-01-18 21:00:00+00:00,86.0,0.0,359.8736057281494,0.0,11.0,30.46277777777778,2.674999952316284,395.29722222222216,41.1813888888889,781.8803037685816,134.99719619750977,375.3911111111111,376.15,11.114138961368138,217.07416006724048,91.25,277.6749999761581
2021-01-18 22:00:00+00:00,85.85000228881836,0.0,360.0157706960042,0.0,11.024999856948853,30.35027777777778,3.024999976158142,394.96555555555557,40.73194444444445,782.4210778808592,134.89268493652344,375.46972222222223,376.15,11.018694607946603,217.3391890207927,91.5,277.475000166893
2021-01-18 23:00:00+00:00,86.07500267028809,52.3125,361.53701887978445,1.5458333333333334,10.68822250286738,29.85,3.14758331378301,393.17472222222216,38.26999999999999,782.894016910129,135.42641067504883,375.2886111111111,376.15,10.13538914627499,217.47194995456283,90.0,277.75000002384184
2021-01-19 00:00:00+00:00,86.0,0.0,361.33787002563474,0.2966666666666667,11.01933332019382,30.040277777777774,2.94288890865114,393.2811111111111,38.73694444444445,782.477182837592,135.6092872619629,375.3905555555555,376.15,10.190250173144872,217.35616243998223,92.0,277.4249999761581
2021-01-19 01:00:00+00:00,86.19999885559082,0.0,361.9924968719482,0.0,11.042222269905938,30.11555555555556,2.910166629751523,391.1277777777778,37.0925,783.4621885850693,135.25631713867188,375.56555555555553,376.15,9.590027986632451,217.64565510643857,91.25,277.62500002384184
2021-01-19 02:00:00+00:00,86.22500038146973,30.796875,362.1074871063232,1.3588888888888888,10.81600013759401,29.41638888888889,3.20999998205238,391.2911111111111,36.2925,782.1711902025011,135.5798454284668,375.4655555555555,376.15,9.44369456185235,217.2697762001887,90.25,277.57500007152555
2021-01-19 03:00:00+00:00,86.4000015258789,0.0,361.5698788642883,0.7666666666666666,10.619444378217064,29.63944444444445,3.476499984131919,392.0730555555555,37.73194444444445,781.5874335394963,135.18136978149414,375.16638888888883,376.15,9.78761135472192,217.13400778028705,90.0,277.6000000476837
2021-01-19 04:00:00+00:00,86.00000190734863,0.0,361.99060966915556,0.3144444444444444,10.550000190734863,29.67722222222222,3.372499943772952,392.2097222222222,37.651944444444446,782.2399704827201,135.23804473876953,375.3511111111111,376.15,9.900916799174414,217.2888814078438,89.25,277.6000000476837
2021-01-19 05:00:00+00:00,86.1500015258789,30.890625,360.90499725341795,0.0,11.0,30.83638888888889,2.899999976158142,394.09499999999997,39.71527777777778,782.5037191942002,135.07306671142578,375.36055555555555,376.15,10.65880575418472,217.36207542419447,91.0,277.2749998807907
2021-01-19 06:00:00+00:00,86.4000015258789,0.0,358.2242480341593,0.0,11.075000286102297,29.31361111111111,3.025000035762787,398.4475,46.608888888888885,781.625830027262,134.67934799194336,375.09694444444443,376.15,12.477583568361071,217.1168977610271,91.0,276.9999999642372
2021-01-19 10:00:00+00:00,85.80000305175781,28.09375,356.32531066470676,2.023888888888889,11.100000381469728,30.67555555555555,2.725000023841858,403.73333333333335,57.2763888888889,782.7912715996636,132.9898452758789,375.86305555555555,376.15,13.812694669829472,217.44202058156336,85.5,278.74999990463255
2021-01-19 11:00:00+00:00,85.95000076293945,0.0,358.0263337304857,0.0,11.00000023841858,29.387777777777767,2.800000011920929,399.1336111111111,45.58444444444444,783.1631413608125,134.00424501630994,375.07666666666665,376.15,12.372500185436673,217.5480957073636,83.75,279.07500007152555
2021-01-19 12:00:00+00:00,86.0999984741211,0.0,358.5974983215332,0.0,10.84999966621399,28.99833333333333,2.825000047683716,397.49222222222215,43.38388888888889,782.1571964348685,134.28674697875977,375.2025,376.15,11.82763917764028,217.26595794677735,83.5,279.4249999761581
2021-01-19 13:00:00+00:00,86.0,0.0,358.995100402832,0.0,10.900000095367432,29.16333333333333,3.025000035762787,397.8502777777777,44.15138888888888,781.5815574815537,134.28379440307617,375.28999999999996,376.15,11.97097236633301,217.10598897298183,82.25,279.45000007152555
2021-01-19 14:00:00+00:00,85.9000015258789,38.40625,358.4557060877482,0.0,10.899999618530272,29.10083333333333,2.700000047683716,397.3952777777778,44.38055555555556,782.34171488444,134.42132186889648,375.36027777777775,376.15,11.913222452534573,217.31575477176253,83.25,279.275
2021-01-19 15:00:00+00:00,85.9000015258789,0.0,358.430366897583,0.0,10.899999618530272,28.672222222222217,2.850000023841858,399.87,44.99083333333331,782.0578613450791,134.38506698608398,375.3672222222222,376.15,12.216889016628263,217.2382955466377,84.0,279.3750001430511
2021-01-19 16:00:00+00:00,85.9000015258789,0.0,358.052431242201,0.0,10.949999809265137,28.90944444444444,2.75,398.9755555555555,46.01972222222224,782.9788785298665,134.47857284545898,375.07027777777773,376.15,12.44497242954042,217.49413355085588,86.25,279.0999999284744
2021-01-19 17:00:00+00:00,85.9000015258789,0.0,358.14860631306965,0.0,11.0,29.162222222222223,3.1249999403953552,397.08166666666665,45.4861111111111,781.3963041856554,134.30546951293945,375.3022222222222,376.15,12.179250188138749,217.05452966478143,87.5,278.8499999284744
2021-01-19 18:00:00+00:00,86.0999984741211,56.6875,359.24149444580075,0.0,11.075000047683716,29.641388888888883,2.924999952316284,396.07666666666665,42.02111111111111,782.9479793972437,134.9355926513672,375.40666666666664,376.15,11.331388957765368,217.48416202545167,87.0,278.95000019073484
2021-01-19 19:00:00+00:00,86.17499923706055,0.0,360.7099956512451,0.0,10.699999809265137,30.22722222222222,3.006666704018911,393.9722222222222,39.73500000000001,782.5138052368163,135.07181930541992,375.27166666666665,376.15,10.497333486874895,217.36494663662396,87.0,279.07500007152555
2021-01-19 20:00:00+00:00,86.42500114440918,0.0,361.4256129497952,0.0,10.750555460188124,29.865277777777777,3.056388894783126,392.8302777777777,37.72916666666667,781.5840844217936,135.13463592529297,375.1363888888889,376.15,9.910444565349154,217.10669068654383,86.75,279.24999990463255
2021-01-19 21:00:00+00:00,86.4000015258789,24.90625,361.7562431335449,0.0,10.649999856948853,29.631666666666675,3.274999976158142,392.1713888888889,37.62833333333335,782.4573319329155,135.57531356811523,375.3905555555555,376.15,9.653000177277455,217.34925955454517,85.0,279.24999990463255
2021-01-19 22:00:00+00:00,86.39999961853027,0.0,362.66749992370603,0.4258333333333333,10.99841669956843,28.612222222222226,3.091999989284409,390.4058333333333,35.880555555555546,782.7228710767957,135.31314849853516,375.5002777777778,376.15,9.38447258260515,217.392696401808,85.75,279.1749999761581
2021-01-19 23:00:00+00:00,86.29999923706055,0.0,362.8234282875061,0.0,10.428166767756144,28.39527777777778,3.2882222578922904,390.13611111111106,35.33555555555556,782.7602374945745,135.7471923828125,375.6672222222222,376.15,8.97166670958201,217.25284527248812,86.5,279.12500002384184
2021-01-20 00:00:00+00:00,86.44999885559082,29.796875,363.425552406311,0.1577777777777777,10.72219435983234,26.890277777777776,3.163527778651979,388.24305555555554,33.58222222222222,782.8142216491699,135.6313514709473,375.37055555555554,376.15,8.329278015030756,217.4483953899808,90.25,278.9
2021-01-20 01:00:00+00:00,86.37499809265137,0.0,363.1499961853027,0.7458333333333333,10.307944262292647,27.60999999999999,3.525888834396998,389.7986111111111,34.89472222222222,783.6381781175401,135.5532455444336,375.60555555555555,376.15,8.830611356099448,217.67588370429155,91.0,278.7249999284744
2021-01-20 02:00:00+00:00,86.29999923706055,0.0,363.43749656677244,1.4094444444444445,10.76175010310279,27.49944444444444,3.2124166702561907,389.15444444444444,34.34916666666666,782.2565469868974,135.70579147338867,375.46,376.15,8.569944795767466,217.29209716796885,90.5,278.79999985694883
2021-01-20 03:00:00+00:00,86.35000038146973,0.0,362.7651237487793,0.4341666666666666,10.592027854919436,28.17527777777777,3.0922222171227145,389.54055555555556,35.46861111111111,781.6771674262152,135.50171661376953,375.2322222222222,376.15,9.039583581023749,217.1311586846247,92.5,278.45000007152555
2021-01-20 04:00:00+00:00,86.35000038146973,38.109375,362.43976320902505,0.7166666666666667,10.762527817355265,28.80138888888889,3.0634722554021407,390.84999999999997,36.20944444444444,782.8749134657118,135.33435821533203,375.4372222222222,376.15,9.435833392408158,217.4652545844185,93.5,278.19999995231626
2021-01-20 05:00:00+00:00,86.12499809265137,0.0,361.3905213334825,0.0,10.875,30.232499999999995,2.924999952316284,392.00166666666667,38.10666666666666,783.2387397427027,135.1196327209473,375.21777777777777,376.15,10.04722239865197,217.56770619710295,93.5,278.12500002384184
2021-01-20 06:00:00+00:00,86.19999694824219,20.09375,359.73003134197654,0.0,10.600000381469728,29.08194444444445,2.974999964237213,397.6022222222222,44.2138888888889,783.0449667867025,134.53190994262695,376.1472222222222,376.52972222222223,11.757694605191547,217.51249173482267,93.0,278.0500000953674
2021-01-20 11:00:00+00:00,86.19999694824219,0.0,358.6581019083659,0.0,10.75,29.27111111111111,2.8249999284744263,397.3308333333333,44.86749999999999,781.6629707336425,134.30865097045898,375.1822222222222,376.22416666666663,11.913333648840586,217.12860382503936,89.5,278.775
2021-01-20 12:00:00+00:00,86.17499732971191,0.0,359.2845758480496,0.0,10.71999980608622,29.23166666666667,3.032333334287008,396.4386111111111,43.87916666666666,782.2450101386173,134.5375747680664,375.1658333333333,376.15,11.495527991453804,217.2902812279596,87.5,279.2250000476837
2021-01-20 13:00:00+00:00,86.19999694824219,0.0,358.5647649447123,0.0,10.80433323542277,28.73888888888889,2.525000035762787,397.84999999999997,44.28027777777777,783.7866298082135,133.94908905029297,375.23749999999995,376.15,11.96686137199402,217.71989757537847,86.0,279.2749998807907
2021-01-20 14:00:00+00:00,86.19999694824219,0.0,358.76750030517576,0.0,10.899999856948853,28.93944444444445,2.599999964237213,396.7808333333333,43.795,780.4435126071508,134.25345611572266,375.31555555555553,376.15,11.773083430396184,216.7898654598661,87.5,279.19999995231626
2021-01-20 15:00:00+00:00,86.19999694824219,0.0,359.0134311676025,0.0,10.774999856948853,28.8575,2.9499999284744263,397.27611111111105,44.49916666666665,782.6594833882649,134.02767181396484,375.25388888888887,376.15,11.819666842619576,217.3123580423992,86.5,279.19999995231626
2021-01-20 16:00:00+00:00,86.19999694824219,0.0,358.32747748904757,0.0,10.949999809265137,28.93611111111111,2.825000047683716,397.8958333333333,45.11833333333332,783.0132949490014,134.22475814819336,375.34944444444443,376.15,12.136722435421412,217.50369378831667,89.0,278.8499999284744
2021-01-20 17:00:00+00:00,86.14999771118164,0.0,358.5913745244344,0.0,10.600000381469728,29.07888888888889,2.775000035762787,398.02944444444444,44.99055555555555,783.2717182413735,134.22294998168945,375.12305555555554,376.15,12.051527925862208,217.57547831217457,86.5,278.824999833107
2021-01-20 18:00:00+00:00,86.25,94.59375,359.6834482722812,0.0,10.799999952316284,30.0275,2.75,395.29749999999996,42.05972222222223,782.2762802124022,134.46544647216797,375.43805555555554,376.15,11.318777874840633,217.29896789550796,85.25,278.82499995231626
2021-01-20 19:00:00+00:00,86.30000305175781,0.0,359.8799976348877,0.0,10.950000047683716,30.35777777777777,2.649999976158142,394.1386111111111,40.56944444444444,782.7646916368271,134.75121307373047,375.2872222222222,376.15,10.7475837220086,217.4346372731528,90.0,278.65
2021-01-20 20:00:00+00:00,86.30000305175781,0.0,361.3924983978271,0.0,11.0,30.17027777777779,2.950000047683716,391.91166666666663,37.9975,783.2849315897622,135.00242233276367,375.33444444444444,376.15,10.006027971373666,217.4846986389161,91.5,278.475000166893
2021-01-20 21:00:00+00:00,86.30000305175781,24.3125,361.33671887715656,0.0,10.675000190734863,29.330833333333334,2.8739722119437325,391.965,37.78138888888888,781.5890480380584,135.35919952392578,375.2263888888889,376.15,9.787416909270815,217.1308244620429,90.0,278.4250000953674
2021-01-20 22:00:00+00:00,86.37500190734863,0.0,362.6355429840088,0.0,10.603805399205948,28.086111111111112,3.317333314352565,390.62027777777774,36.02388888888889,782.9719467671712,135.92877578735352,375.5522222222222,376.15,9.134139189720152,217.49220834096283,88.25,278.74999990463255
2021-01-20 23:00:00+00:00,86.27499771118164,24.0,363.06969540913894,0.24,10.27602796792984,27.924166666666665,3.4205000068081746,388.8833333333333,34.995,782.5846564059786,135.74907684326172,375.30444444444447,376.15,8.87650013950136,217.3846277787951,87.5,278.95000019073484
2021-01-21 00:00:00+00:00,86.15055325826009,0.0,362.88181868023344,0.25,10.186111070844865,27.77138888888888,3.480805548263921,390.1297222222222,35.35444444444445,782.8594980197481,135.53224923875595,375.50333333333333,376.15,8.944444620874192,217.4609724341499,90.75,278.65
2021-01-21 01:00:00+00:00,86.17499923706055,0.0,363.1524948120117,2.5675000000000003,10.49213904380798,27.641666666666666,3.2166111075878137,389.55555555555554,34.99638888888888,783.0231373426647,136.02642822265625,375.20000000000005,376.15,8.896472533808815,217.50642767164453,93.0,278.2999999761581
2021-01-21 02:00:00+00:00,86.32499885559082,0.0,363.0485065078735,1.7130555555555558,10.752249918513831,27.77222222222221,3.209805533985297,388.6975,34.78916666666666,783.1895945909287,135.43406295776367,375.3616666666666,376.15,8.762250174151529,217.55266592237692,89.5,278.2249999284744
2021-01-21 03:00:00+00:00,86.17499923706055,0.0,362.60888782077365,1.2494444444444444,10.5272222410308,28.621666666666663,3.032666637963719,389.9944444444444,35.34638888888888,782.2418310716416,135.83112335205078,375.16499999999996,376.15,9.060111373530496,217.19978445265045,87.75,278.2749998807907
2021-01-21 04:00:00+00:00,86.0999984741211,0.0,362.2649921417236,0.25,10.418888793521456,28.96527777777778,3.155472212367588,391.2583333333333,36.87083333333333,781.8683028327093,135.4435043334961,375.63138888888886,376.15,9.583889266120062,217.18564046647825,86.0,278.4
2021-01-21 05:00:00+00:00,86.32499885559082,47.09375,361.7024978637695,1.6044444444444443,10.7356664469507,30.16277777777778,2.9679444410403573,392.0133333333333,38.05305555555556,782.9626742214625,134.93904876708984,375.2086111111111,376.15,9.921139073371886,217.4896326446534,85.25,278.24999990463255
2021-01-21 06:00:00+00:00,85.97500038146973,17.40625,359.0670870971679,0.0,10.899999618530272,30.389166666666668,2.649999976158142,395.93888888888887,43.97111111111112,783.036742808024,134.83364868164062,375.31111111111113,376.15,11.871750219133164,217.5088182025486,82.5,278.2249999284744
2021-01-21 07:00:00+00:00,85.9000015258789,0.0,356.39218523661293,1.6936111111111112,10.899999618530272,30.391666666666666,2.700000047683716,402.46388888888885,53.11027777777778,782.0868850877547,133.93535995483398,375.20388888888886,376.15,13.56808358271916,217.24635774400505,84.5,278.32499995231626
2021-01-21 09:00:00+00:00,85.9000015258789,0.0,356.2572753609551,1.831388888888889,10.899999618530272,30.899999999999995,2.700000047683716,403.4,55.13055555555555,782.983429938422,133.63315200805664,375.3927777777777,376.15,13.836916917165116,217.4953980297513,81.0,278.45000007152555
2021-01-21 10:00:00+00:00,85.9000015258789,30.203125,356.90099989997015,1.0922222222222222,10.899999618530272,30.37166666666667,2.774999976158142,400.6933333333333,48.63944444444444,782.6724493747287,133.8353385925293,375.6108333333333,376.15,13.043555725415544,217.37678056505,80.25,278.9250000953674
2021-01-21 11:00:00+00:00,85.95000076293945,0.0,357.9886126624213,0.0,10.84999966621399,29.266666666666666,2.925000011920929,399.15,45.47527777777778,783.2357218424477,133.75122833251953,375.5597222222222,376.15,12.277777971956466,217.46594129350456,73.25,279.4750000476837
2021-01-21 12:00:00+00:00,86.0,26.6875,359.04319004694617,1.0344444444444445,10.924999713897703,31.016388888888883,2.75,397.19888888888886,44.63222222222223,781.0809061855738,133.75579071044922,375.5777777777778,376.15,11.94427793449826,216.966919140286,72.75,279.8750001430511
2021-01-21 13:00:00+00:00,86.02499961853027,0.0,359.43376452975804,0.0708333333333333,10.75,28.66444444444444,3.099999964237213,396.28027777777777,42.75277777777778,783.2349660746255,134.1980972290039,375.29805555555555,376.15,11.351555837525265,217.56526919470892,71.25,280.12500002384184
2021-01-21 14:00:00+00:00,86.0999984741211,0.0,358.71749153137205,0.0,10.600000381469728,28.604166666666668,2.799999952316284,397.5130555555555,44.3125,782.4069815063476,134.2204246520996,375.52194444444444,376.15,11.899305755032437,217.33388462914365,80.5,279.69999995231626
2021-01-21 15:00:00+00:00,86.0999984741211,0.0,358.6375030517578,0.0,10.600000381469728,29.058055555555555,2.75,397.09027777777777,44.147777777777776,782.7630284966359,134.37326049804688,375.445,376.15,11.906639024416606,217.4341751522489,83.0,279.4250000953674
2021-01-21 16:00:00+00:00,86.0999984741211,0.0,357.8063116539849,0.0,10.800000190734863,28.819444444444443,3.049999952316284,399.0311111111111,47.60027777777778,783.2019110616044,134.28567504882812,374.8041666666667,376.15,12.606583658589257,217.55608706580276,82.0,279.25000002384184
2021-01-21 17:00:00+00:00,86.0999984741211,54.109375,357.62749710083006,0.7094444444444444,11.0,29.346944444444443,2.9749999046325684,400.02388888888885,47.48194444444445,782.8748876953122,134.28109741210938,375.18055555555554,376.15,12.620805744065178,217.46524739583336,85.5,278.8499998092651
2021-01-21 18:00:00+00:00,86.0999984741211,21.890625,358.97108215755884,0.0,10.5,29.430555555555557,2.675000011920929,395.5333333333333,42.90833333333333,783.121791483561,134.91204452514648,375.4513888888889,376.15,11.52116690158844,217.53383132086867,81.5,278.9
2021-01-21 19:00:00+00:00,85.95000076293945,0.0,360.04916201485526,0.0,10.774999856948853,30.904444444444447,3.025000035762787,394.8694444444444,40.60583333333333,783.7981725735134,134.90430450439453,375.1091666666666,376.15,10.932694726785025,217.72171563042536,72.5,278.975000166893
2021-01-21 20:00:00+00:00,85.80000305175781,0.0,360.50493850708006,0.0,11.074999809265137,31.21527777777777,2.625,393.3986111111111,40.25777777777778,783.1093018595375,135.1396255493164,375.34777777777776,376.15,10.704305797153047,217.2182570478652,71.25,278.79999985694883
2021-01-21 21:00:00+00:00,85.92500305175781,0.0,360.52910832087196,0.0,10.975000143051147,30.99194444444445,2.774999976158142,393.2447222222222,40.181666666666665,782.554412214491,135.20860290527344,375.2261111111111,376.15,10.553944687843323,217.3590970908272,74.0,278.3750001430511
2021-01-21 22:00:00+00:00,86.30000305175781,0.0,361.10516027238634,0.0,11.024999856948853,31.187499999999996,2.674999952316284,392.8638888888888,39.35750000000001,783.5933003743488,135.35873794555664,375.32416666666666,376.15,10.505027906894686,217.66480638292109,71.75,278.025
2021-01-21 23:00:00+00:00,86.30000305175781,48.3125,360.8291248321533,0.0,10.924999952316284,30.941388888888888,2.3749999403953552,393.51388888888886,39.1275,781.507955763075,135.51216506958008,375.31861111111107,376.15,10.374833370844522,217.0855438062881,76.75,277.4749999284744
2021-01-22 00:00:00+00:00,86.20000267028809,0.0,360.6530933888753,0.0,11.025000095367432,30.40083333333333,2.424999952316284,392.7383333333333,39.49472222222222,781.8338023376464,135.10183334350586,375.12166666666667,376.15,10.607861336072286,217.17605670081255,75.5,277.1749999165535
2021-01-22 01:00:00+00:00,86.0250015258789,0.0,359.8873695373535,0.0,10.950000286102297,30.61611111111112,2.675000011920929,394.49916666666667,40.41055555555557,782.7232186381021,135.21016311645508,375.22499999999997,376.15,10.80544455104404,217.43414304097496,78.25,276.7499999642372
2021-01-22 02:00:00+00:00,86.1500015258789,0.0,360.3582729975382,0.0,10.925000190734863,30.876111111111115,2.899999976158142,394.3258333333333,40.55083333333334,781.907636820475,135.33736419677734,375.19833333333327,376.15,10.842083639568752,217.16877841525613,75.75,276.6749999761581
2021-01-22 03:00:00+00:00,86.0,45.296875,358.99395726945664,0.0,10.799999952316284,30.06083333333333,2.775000035762787,396.8611111111111,43.88027777777778,782.9852427503796,134.89078521728516,375.38305555555553,376.15,11.913583519458768,217.4959016927084,78.75,275.92500003576276
2021-01-22 04:00:00+00:00,86.0,0.0,358.57498253292505,0.0,11.0,30.140277777777783,2.599999964237213,396.5819444444444,43.58722222222222,782.8841463385686,134.82065200805664,375.1872222222222,376.15,11.74263914320204,217.47198580847865,77.25,275.95000007152555
2021-01-22 05:00:00+00:00,86.04999923706055,0.0,358.4500030517578,0.0,10.99999976158142,30.656666666666677,2.550000011920929,397.2522222222222,44.69944444444445,783.1220416598846,134.49301147460938,375.10333333333335,376.15,12.022028015719522,217.57133176167812,76.75,275.9249999761581
2021-01-22 06:00:00+00:00,86.19999694824219,37.390625,355.77052025689017,0.8822222222222221,11.199999809265137,31.73777777777778,2.799999952316284,402.325,56.17916666666667,783.576001349555,134.2390365600586,374.7697222222222,376.15,13.858166858620116,217.66000124613453,76.25,275.8500000476837
2021-01-22 13:00:00+00:00,85.80000305175781,0.0,355.5349868774414,2.8166666666666664,11.100000381469728,28.971666666666668,2.574999988079071,406.15,60.09888888888888,781.9775188869897,132.88201141357422,375.6916666666666,376.15,14.27830576313866,217.21597823248976,80.25,277.475000166893
2021-01-22 14:00:00+00:00,85.80000305175781,29.59375,356.29027517318724,2.2988888888888885,11.100000381469728,30.82472222222222,2.899999976158142,402.72777777777776,54.11527777777778,782.5994303046331,133.63452911376953,375.3986111111111,376.15,13.642389012177782,217.38873154534244,80.25,277.69999995231626
2021-01-22 15:00:00+00:00,85.80000305175781,0.0,357.7434758631388,1.0455555555555558,10.649999856948853,30.320833333333333,2.8750000596046448,399.7861111111111,48.90166666666667,782.5241802978514,133.7853012084961,375.3061111111111,376.15,12.962555680274962,217.36782883538143,79.0,277.8499998092651
2021-01-22 16:00:00+00:00,85.80000305175781,0.0,356.29712142944334,2.1294444444444443,10.899999618530272,31.69833333333333,2.900000095367432,402.9,53.7886111111111,782.0916345384384,133.8368377685547,375.3833333333333,376.15,13.80669452243381,217.24767712487125,79.5,277.82499995231626
2021-01-22 17:00:00+00:00,85.80000305175781,0.0,356.25114120483397,1.0677777777777775,10.899999618530272,30.69666666666667,2.900000095367432,402.9055555555555,51.21972222222222,782.4757656012639,133.94978713989258,375.4483333333333,376.15,13.47341680844625,217.35437982771137,79.25,277.57500007152555
2021-01-22 18:00:00+00:00,85.80000305175781,0.0,356.7520888964335,0.7152777777777778,10.899999618530272,30.62666666666667,2.900000095367432,401.7416666666667,51.22833333333332,781.2736349487303,134.2479476928711,375.4505555555555,376.15,13.311389008098171,217.13596404605448,79.25,277.4250000953674
2021-01-22 19:00:00+00:00,85.80000305175781,0.0,356.8068550682068,1.6116666666666668,10.899999618530272,30.666111111111118,2.900000095367432,401.46666666666664,50.29361111111112,782.6418342759874,134.3456573486328,375.4377777777778,376.15,13.33822233279546,217.4018994564481,80.25,276.9750000476837
2021-01-22 20:00:00+00:00,85.80000305175781,84.90625,357.970011138916,0.1294444444444444,11.0,29.55444444444445,2.975000023841858,398.43888888888887,46.2375,783.1817502678763,134.78039932250977,375.3572222222222,376.15,12.442194598250918,217.54909822252068,78.75,276.7999999761581
