Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-01-22 21:00:00+00:00,85.80000305175781,0.0,358.513920618693,0.0,11.050000190734863,30.117222222222225,2.899999976158142,397.0805555555555,44.20249999999999,783.5867133585609,134.88531112670898,375.6016666666667,376.15,11.97011129246818,217.6629765489368,76.5,276.5499999761581
2021-01-22 22:00:00+00:00,86.19999694824219,0.0,358.30499877929685,0.0,10.899999618530272,29.863888888888887,2.899999976158142,398.09916666666663,45.20555555555556,783.1550063747828,134.78427124023438,375.0855555555555,376.15,12.10200012339486,217.49097518497047,75.75,276.2000000119209
2021-01-22 23:00:00+00:00,86.19999694824219,0.0,358.80387153625486,0.0,11.0,30.287777777777777,2.7500000596046448,395.65,42.63277777777778,781.884690636529,135.06279373168945,375.5647222222222,376.15,11.553778030872344,217.2432010947333,76.0,276.00000002384184
2021-01-23 00:00:00+00:00,86.19999694824219,46.890625,359.41770401000974,0.0,11.050000190734863,30.646944444444447,2.699999988079071,397.87055555555554,43.10888888888888,783.1649673292374,134.9227180480957,375.71666666666664,376.3119444444444,11.688805629147424,217.5458250639173,76.0,275.72499998807905
2021-01-23 01:00:00+00:00,86.04999923706055,0.0,359.6675037384033,0.0,10.87499976158142,30.16249999999999,2.849999964237213,398.4625,44.78694444444445,782.5744187249076,135.09619903564453,376.66277777777776,377.15,12.102166841824854,217.3790059407553,78.25,275.09999998807905
2021-01-23 02:00:00+00:00,85.9000015258789,0.0,358.74004772186277,0.0,11.100000381469728,30.57555555555556,2.725000023841858,399.45138888888886,46.38055555555555,781.8617941792804,134.818115234375,376.43499999999995,377.15,12.551139088206815,217.18383235083687,81.75,274.1000000029802
2021-01-23 03:00:00+00:00,85.9000015258789,33.90625,358.22999420166013,0.0,11.100000381469728,30.95611111111111,3.0,401.22777777777776,48.03638888888889,784.2186276753743,134.5860824584961,376.56194444444446,377.15,12.88588894102308,217.87461971282968,83.25,273.9999999940395
2021-01-23 04:00:00+00:00,85.9000015258789,0.0,358.0961316045125,0.0,11.100000381469728,31.20888888888889,2.900000095367432,400.7416666666667,48.87694444444444,782.1560622490776,134.8816909790039,376.51388888888886,377.15,13.023028136094409,217.3421013387045,78.5,274.7000000119209
2021-01-23 05:00:00+00:00,85.9000015258789,35.296875,357.6325911564297,1.2394444444444443,11.100000381469728,31.921111111111117,2.900000095367432,403.2222222222222,54.84777777777778,784.5667613389758,134.2174530029297,377.36555555555555,377.6269444444444,13.773194649219512,217.9352125506931,78.25,274.9249999761581
2021-01-23 06:00:00+00:00,85.9000015258789,0.0,357.81621236165364,0.0,11.100000381469728,31.53,2.674999952316284,402.2075,51.67916666666668,783.034963531494,134.5154685974121,376.17499999999995,377.15,13.488055628405675,217.5097130033706,80.5,274.82500004172323
2021-01-23 11:00:00+00:00,85.5,51.703125,357.36527205573185,2.591388888888889,11.100000381469728,32.5,2.5999999046325684,402.58888888888885,53.395,781.0074722798664,133.73350524902344,376.6944444444444,377.15,13.65363906171586,216.9451316918268,70.25,277.0499999761581
2021-01-23 12:00:00+00:00,85.5,0.0,357.7215713712904,0.8408333333333333,11.100000381469728,31.329722222222223,2.75,402.65,51.41499999999999,781.816372358534,133.8312873840332,376.57444444444445,377.15,13.385611277951128,217.17121546003565,70.75,277.62499990463255
2021-01-23 13:00:00+00:00,85.5,0.0,358.87689689848156,0.0,10.87500023841858,29.96583333333333,2.8750000596046448,400.54027777777776,47.13,784.0140213182236,134.12193298339844,376.6444444444444,377.15,12.621416859891678,217.78167368147112,72.25,277.5999999284744
2021-01-23 14:00:00+00:00,85.5,34.703125,359.00324918111164,0.13,10.87500023841858,29.856666666666666,3.0249999165534973,400.25888888888886,46.69111111111111,782.0026950412324,134.27320098876953,376.35388888888883,377.15,12.318361299302843,217.2229716534086,73.25,277.3000000953674
2021-01-23 15:00:00+00:00,85.9000015258789,0.0,359.1446583302816,2.6625,11.075000286102297,29.83,2.924999952316284,399.66666666666663,45.981388888888894,782.3106345282658,134.18462753295898,376.44166666666666,377.15,12.338222336769103,217.30851033528657,74.25,276.97499998807905
2021-01-23 16:00:00+00:00,85.9000015258789,0.0,358.2174953460693,1.3580555555555556,10.850000143051147,29.95777777777778,3.100000023841858,400.4138888888889,48.50416666666666,782.5611337958441,134.28226470947266,376.9683333333333,377.15,12.84436130841573,217.3780933083429,77.5,276.2250000476837
2021-01-23 17:00:00+00:00,85.9000015258789,39.296875,357.9309963226318,1.6086111111111112,10.800000190734863,30.78,3.200000047683716,402.03194444444443,50.63222222222224,780.897369503445,134.26463317871094,376.84944444444443,377.15,13.22597230937746,216.91593654632572,78.75,275.7999999761581
2021-01-23 18:00:00+00:00,85.9000015258789,0.0,358.4682530466715,0.7077777777777777,10.800000190734863,30.53111111111111,2.900000095367432,401.04027777777776,48.47722222222224,781.9383610704207,134.20416259765625,376.7080555555555,377.15,12.815000195768146,217.2051007843018,79.25,275.82499995231626
2021-01-23 19:00:00+00:00,85.9000015258789,34.90625,358.8349975585937,0.0,10.800000190734863,29.85055555555555,2.9999999403953552,399.1269444444444,46.63388888888888,783.4571313137476,134.4268798828125,376.84888888888884,377.15,12.498805722395575,217.6283702977499,75.25,276.00000002384184
2021-01-23 20:00:00+00:00,85.9000015258789,0.0,359.3874992370605,0.0,10.974999904632568,29.68777777777777,2.600000023841858,399.5925,45.36833333333332,781.5778883192273,134.64886093139648,376.7161111111111,377.15,12.129083613819548,217.17302544064,75.5,275.94999995231626
2021-01-23 21:00:00+00:00,85.9000015258789,0.0,360.28810824076334,0.0,10.87500023841858,30.043888888888898,2.774999976158142,397.5875,42.987777777777765,781.4564646233453,134.9826545715332,376.8030555555555,377.15,11.555750189092423,217.07124068790017,76.0,275.9
2021-01-23 22:00:00+00:00,85.9000015258789,0.0,360.0712842135959,0.0,10.700000286102297,29.73611111111111,2.774999976158142,398.0625,43.69861111111113,782.4106560092501,135.0903282165527,376.2527777777778,377.15,11.688361314667594,217.33629435645213,78.5,275.7000000119209
2021-01-23 23:00:00+00:00,85.82500267028809,0.0,359.0953638246324,0.0,10.600000381469728,29.96027777777778,2.8499999046325684,398.6444444444444,44.95972222222223,781.5204686821828,134.8834991455078,376.66666666666663,377.15,12.036444712479916,217.08901958889444,84.25,275.25000002384184
2021-01-24 00:00:00+00:00,85.80000305175781,0.0,359.9743325551351,0.0,10.87500023841858,29.959722222222226,2.825000047683716,397.5225,43.02666666666666,782.7480517578123,134.7961883544922,376.66027777777776,377.15,11.608750065432654,217.4300149620904,83.0,275.775
2021-01-24 01:00:00+00:00,85.80000305175781,67.09375,360.6899990081787,0.0,10.925000190734863,30.258055555555558,2.899999976158142,396.015,42.220277777777774,782.4733492533364,135.10242462158203,376.5283333333333,377.15,11.253055673440295,217.35370899200444,83.5,275.8749999642372
2021-01-24 02:00:00+00:00,85.80000305175781,0.0,360.23749961853025,0.0,10.875,29.53583333333333,2.824999988079071,396.76694444444445,43.489166666666655,782.0781614176431,135.03403854370117,376.47416666666663,377.15,11.658944596979357,217.24393445332845,87.5,275.50000002384184
2021-01-24 03:00:00+00:00,85.80000305175781,0.0,359.8278478749593,0.0,10.949999809265137,29.173888888888897,2.724999964237213,397.7313888888889,43.37305555555555,782.299196828206,135.1518592834473,376.31166666666667,377.15,11.720861173735726,217.3053333155314,90.0,275.24999990463255
2021-01-24 04:00:00+00:00,85.80000305175781,0.0,359.2542884318034,0.25,12.193833112186857,29.741666666666667,2.850000023841858,399.2811111111111,45.50694444444445,783.0902360026038,135.0874137878418,376.46361111111105,377.15,12.17508352994919,217.54421441396087,91.75,275.02499997019765
2021-01-24 05:00:00+00:00,85.80000305175781,42.40625,358.8824981689453,0.0,10.800000190734863,30.27166666666667,2.724999964237213,401.07916666666665,48.20166666666667,782.9813816494412,134.5841941833496,376.3502777777777,377.15,12.707083639833664,217.4976068878174,93.0,274.9999999642372
2021-01-24 06:00:00+00:00,85.80000305175781,0.0,357.7231896442837,0.3405555555555555,10.800000190734863,30.636388888888888,2.799999952316284,401.9805555555555,51.28194444444446,783.3120851813419,134.5046615600586,376.635,377.15,13.302750266128111,217.4930118264093,93.0,274.9499999821186
2021-01-24 07:00:00+00:00,85.69999694824219,33.0,356.7123138173421,2.420555555555556,10.800000190734863,31.668333333333337,2.799999952316284,404.3569444444444,56.27333333333333,782.3351828511554,134.22906494140625,376.82361111111106,377.15,13.929611356523298,217.31532958560524,94.0,274.9249999761581
2021-01-24 16:00:00+00:00,85.5999984741211,0.0,356.3516340721978,2.781666666666667,11.050000190734863,30.67,2.400000095367432,403.15,57.15638888888888,781.3348305596244,134.03998565673828,376.90555555555557,377.15,13.955861297448475,217.03884255303285,96.0,275.6749999761581
2021-01-24 17:00:00+00:00,85.5999984741211,0.0,356.74235496309063,2.495,11.100000381469728,31.19222222222222,2.400000095367432,403.15,54.71555555555557,783.442742546929,134.464599609375,376.44555555555553,377.15,13.736166912979549,217.62298493279357,96.0,275.7249999284744
2021-01-24 18:00:00+00:00,85.5999984741211,38.703125,357.3174976348877,2.3091666666666666,11.100000381469728,30.31888888888889,2.400000095367432,402.65,52.79111111111111,781.8936167229547,134.36103057861328,376.62777777777774,377.15,13.52027798043357,217.3674116855198,96.0,275.7499999642372
2021-01-24 19:00:00+00:00,85.5999984741211,0.0,357.8250049591064,0.34,10.839944540394676,30.100555555555555,2.400000095367432,401.4513888888889,50.12722222222222,784.5265486145017,134.3921127319336,376.6194444444444,377.15,13.11019459803899,217.6670390828451,96.0,275.97499998807905
2021-01-24 20:00:00+00:00,85.5999984741211,0.0,358.8313735961914,0.0,11.0,29.56111111111112,2.6000000834465027,399.8230555555555,46.53138888888888,783.0274401007756,134.49785232543945,376.51194444444445,377.15,12.501972431871629,217.5076229053074,96.0,276.00000002384184
2021-01-24 21:00:00+00:00,85.5999984741211,37.890625,359.18249931335447,0.0,11.0,29.03388888888889,2.7500000596046448,398.7883333333333,45.39166666666668,781.1875271436903,134.9241943359375,376.5933333333333,377.15,12.265444543361664,217.1366048940023,96.0,276.00000002384184
2021-01-24 22:00:00+00:00,85.5999984741211,0.0,359.6399978637695,0.0,10.924999952316284,29.18166666666666,2.5,398.22888888888883,44.37638888888888,782.2778023783364,135.10257720947266,376.5463888888888,377.15,11.80277796851264,217.2993901401097,96.0,275.94999995231626
2021-01-24 23:00:00+00:00,86.19999694824219,0.0,359.94749488830564,0.0,10.824999809265137,29.09111111111111,2.650000035762787,398.0958333333333,44.1075,783.3409279886879,134.9343605041504,376.475,377.15,11.79475027958552,217.5683144632976,96.0,275.7999999761581
2021-01-25 00:00:00+00:00,86.19999694824219,0.0,359.63862719217934,0.0244444444444444,11.075000047683716,29.381388888888893,2.6250000596046448,398.07388888888886,44.40833333333333,783.0105509440102,134.88899993896484,376.7811111111111,377.15,12.01986129310396,217.5029317389595,96.0,275.47499998807905
2021-01-25 01:00:00+00:00,86.19999694824219,0.0,359.35945420795014,0.7088888888888889,11.199999809265137,28.988888888888887,2.874333333439297,399.0130555555555,45.61277777777778,781.2726993984647,134.86977564493816,376.48,377.15,12.26163910124037,217.02019483778213,96.0,275.0499999761581
2021-01-25 02:00:00+00:00,86.19999694824219,69.3125,359.0683529154459,0.0,11.0,29.31833333333333,2.800000011920929,398.56527777777774,45.91666666666666,781.7905669826929,134.7536163330078,376.65111111111105,377.15,12.258222415447232,217.16404705471467,96.0,274.67500000596044
2021-01-25 03:00:00+00:00,86.19999694824219,0.0,358.7700065612793,0.0,10.800000190734863,29.25333333333333,3.0999999046325684,399.52777777777777,45.631111111111125,782.1062184651693,134.8488655090332,376.8113888888889,377.15,12.460972366068097,217.25172833760587,96.0,274.4749999582767
2021-01-25 04:00:00+00:00,86.19999694824219,0.0,358.459522857666,0.6633333333333333,10.800000190734863,29.89222222222222,3.0999999046325684,399.3611111111111,47.39583333333333,781.9128862338594,134.6486587524414,376.5805555555555,377.15,12.64897241910299,217.19802477942588,96.75,274.80000000596044
2021-01-25 05:00:00+00:00,86.19999694824219,40.796875,357.9239982223511,0.0488888888888888,10.800000190734863,30.345,3.0999999046325684,400.15,50.1175,783.1125501675073,134.3284149169922,376.2883333333333,377.15,13.169722373485564,217.53126484764957,97.0,275.07499995231626
2021-01-25 11:00:00+00:00,86.0,0.0,358.46642349031237,0.0,10.800000190734863,28.16027777777777,2.849999964237213,395.22888888888883,42.37777777777777,765.8251397874619,132.38455200195312,374.8644444444444,375.15,11.287444661988154,212.65119684007428,96.0,276.15
2021-01-25 12:00:00+00:00,86.0,49.203125,358.13976651297673,0.0,10.699999809265137,28.458333333333336,2.824999988079071,394.3219444444444,43.48416666666667,767.1055263773602,132.47783279418945,374.41777777777776,375.15,11.4764169716835,213.3461192448935,95.25,275.57499995231626
2021-01-25 13:00:00+00:00,86.10000038146973,13.6875,358.95733154296875,0.0,10.625,28.501666666666654,2.950000047683716,395.1941666666666,42.131111111111096,766.2623139953613,132.75164794921875,374.6444444444444,375.15,11.01438915040758,212.84902281867136,96.0,275.7250000476837
2021-01-25 17:00:00+00:00,86.0999984741211,0.0,359.991843585968,0.0,10.550000190734863,28.98194444444444,3.0,392.57500000000005,39.75361111111111,766.5234913296168,132.82531356811523,375.0422222222222,375.15,10.488361198372308,212.92458112504747,95.25,275.1249999940395
2021-01-25 18:00:00+00:00,86.04999923706055,22.8125,356.2386416668362,0.94,10.75,29.736944444444443,2.700000047683716,397.4033333333333,50.75527777777778,777.0327542622884,133.73334503173828,374.115,375.15,12.72313909875022,215.84104349348283,95.75,274.9999999642372
2021-01-25 20:00:00+00:00,86.0,0.0,356.99585840225217,2.354444444444445,10.800000190734863,31.63666666666667,2.400000095367432,404.31666666666666,56.09555555555555,783.1371658833821,133.6180419921875,376.6883333333333,377.15,13.890111307832928,217.53810226440436,94.75,276.1249999642372
2021-01-25 21:00:00+00:00,86.0,38.6875,358.5136337195502,0.71,10.849999904632568,29.56444444444444,2.5,400.9,48.19444444444444,782.5014963955347,134.15679550170898,376.7258333333333,377.15,12.817555827034845,217.361527502272,92.75,276.15
2021-01-25 22:00:00+00:00,86.0,0.0,359.1974967956543,0.0,11.050000190734863,28.909444444444443,2.824999988079071,399.15,46.01222222222223,784.1649664306639,134.42343521118164,376.6966666666666,377.15,12.197166822751363,217.82499178992384,91.25,276.1749999761581
2021-01-25 23:00:00+00:00,86.0,0.0,359.6493817392985,0.0,10.975000381469728,29.455,2.900000035762787,399.5569444444444,44.78666666666666,780.0106807963053,134.48175811767578,376.7022222222222,377.15,12.089389150142669,216.6696341408624,92.0,275.87500002384184
2021-01-26 00:00:00+00:00,86.0,40.40625,359.78249588012693,0.0,10.699999809265137,28.93027777777777,2.875,397.60722222222216,44.02305555555554,782.1486987474228,135.0201187133789,376.5822222222222,377.15,11.864361226823592,217.2635282431709,92.75,275.6250000834465
2021-01-26 01:00:00+00:00,86.0,0.0,359.54484118143716,0.0,10.71377749443054,28.76027777777777,2.800000011920929,397.96416666666664,44.30861111111112,781.1623023647732,134.41120529174805,376.58166666666665,377.15,11.94466686911053,216.9895290586684,93.25,275.4750000476837
2021-01-26 02:00:00+00:00,86.0,0.0,359.51942092895507,0.0,10.899999618530272,28.846111111111107,2.700000047683716,399.13611111111106,45.54416666666667,782.0574630906846,134.58740234375,376.44111111111107,377.15,12.137055808173285,217.08857051849373,94.0,275.34999998807905
2021-01-26 03:00:00+00:00,86.0,0.0,359.9175694020589,0.0,10.599999904632568,29.29805555555555,2.699999988079071,398.3611111111111,44.45916666666667,782.1748090108233,134.99956512451172,376.73083333333335,377.15,11.908694565031263,217.27216976589636,93.25,275.47499998807905
2021-01-26 04:00:00+00:00,86.0,0.0,359.4375003814697,0.0,10.799999713897703,29.475,2.7500000596046448,399.51388888888886,45.07472222222222,782.8949649386935,134.4748992919922,376.78444444444443,377.15,12.179250240855744,217.53425009409597,91.25,275.7250000476837
2021-01-26 05:00:00+00:00,86.0,0.0,359.27629676818844,0.0,10.899999618530272,29.121666666666663,2.600000023841858,398.5747222222222,45.992500000000014,782.4180107116696,134.6280403137207,376.62,377.15,12.356555767324238,217.33972608354364,88.25,275.87500002384184
2021-01-26 07:00:00+00:00,86.04999923706055,16.203125,359.4868280220031,0.9483333333333334,10.900000095367432,28.89694444444444,2.449999988079071,398.9963888888889,45.25444444444444,765.8312573581272,131.6244010925293,376.68611111111113,377.15,12.190611214637762,212.73923828972715,87.75,275.94999995231626
2021-01-26 08:00:00+00:00,86.0999984741211,0.0,358.18171685112844,1.541111111111111,10.600000381469728,28.968333333333334,2.5,400.35305555555556,48.54416666666668,766.0743831041125,131.234130859375,376.2908333333333,377.15,12.660389042960274,212.79982870313864,87.25,275.9500000119209
2021-01-26 09:00:00+00:00,86.0999984741211,0.0,359.75009091271295,0.0,10.75000023841858,28.829444444444437,2.5999999046325684,399.45388888888886,44.13861111111111,763.8133389282226,131.97805786132812,376.5311111111111,377.15,11.746750149726866,212.19514019860165,82.5,276.6249999642372
2021-01-26 10:00:00+00:00,86.0999984741211,32.5,361.70696132659907,0.0,10.600000143051147,29.882777777777772,2.850000023841858,394.47361111111104,39.23111111111111,765.8667903645834,133.13827713860405,376.9002777777777,377.15,10.37113907178243,212.74216459062367,79.25,277.5499999761581
2021-01-26 11:00:00+00:00,86.20000076293945,19.09375,360.2609029494391,1.1702777777777778,10.677833391030628,29.394722222222217,2.9550000230471296,395.1861111111111,42.19638888888888,774.4345887925889,133.2574462890625,376.2497222222222,377.15,11.187500179343752,215.12071939256455,75.25,278.2250000476837
2021-01-26 12:00:00+00:00,86.30000305175781,0.0,358.395071144104,1.5566666666666666,10.800000190734863,30.27,2.700000047683716,401.11805555555554,48.57944444444444,782.0271272786456,133.64078903198242,376.7972222222222,377.15,12.882389130857256,217.23100876278352,66.75,279.37500002384184
2021-01-26 13:00:00+00:00,86.30000305175781,24.703125,359.5275712140401,0.0,10.650000095367432,30.214166666666664,2.849999964237213,398.9763888888889,44.88777777777778,782.0384956698945,133.82366561889648,376.7861111111111,377.15,11.959666878912186,217.23291633182103,57.0,280.4
2021-01-26 14:00:00+00:00,86.30000305175781,0.0,359.30492161644827,0.0,10.650000095367432,30.018611111111117,2.724999964237213,399.4,46.45555555555555,781.1367347717284,133.9815673828125,376.42944444444447,377.15,12.312527949545116,216.98381604512537,51.75,280.0999999284744
2021-01-26 15:00:00+00:00,86.30000305175781,0.0,358.5232025464376,0.0,10.699999809265137,30.51888888888889,3.049999952316284,401.40138888888885,49.268888888888895,783.1560624355739,133.86503982543945,376.8088888888889,377.15,12.848444596131642,217.54335155487075,53.0,279.62500002384184
2021-01-26 16:00:00+00:00,86.30000305175781,33.203125,357.3149932861328,1.1741666666666668,10.699999809265137,31.098888888888887,3.0999999046325684,402.9916666666667,53.54611111111111,783.6788185967338,133.67443466186523,376.5527777777778,377.15,13.541666833559672,217.7359639994304,56.75,279.07499995231626
2021-01-26 17:00:00+00:00,86.30000305175781,0.0,357.34629650115966,0.0,10.699999809265137,31.084444444444443,3.0999999046325684,402.33166666666665,51.8613888888889,781.3611361185708,133.77256774902344,376.65,377.15,13.353916899628109,217.1100386725533,62.25,278.37500002384184
2021-01-26 18:00:00+00:00,86.30000305175781,0.0,358.0199970245361,0.0,10.699999809265137,30.54222222222222,2.7249999046325684,402.8263888888889,50.17694444444446,781.5459273613824,133.84580612182617,376.3905555555555,377.15,13.03630574756198,217.09470270368791,64.75,277.94999995231626
2021-01-26 19:00:00+00:00,86.22500228881836,40.0,359.46249809265134,0.0,10.699999809265137,29.600277777777777,2.7749999165534973,399.24694444444447,45.53249999999999,781.9431738450791,134.3880729675293,376.57444444444445,377.15,12.061472324530286,217.0587523227268,62.5,277.87499990463255
2021-01-26 20:00:00+00:00,86.0,0.0,359.82351193322074,0.7366666666666667,10.700000047683716,29.777500000000007,2.674999952316284,398.6777777777778,44.31555555555554,782.0313108656138,134.53558731079102,376.775,377.15,11.73002794133292,217.23230939653183,62.25,277.79999985694883
2021-01-26 21:00:00+00:00,86.0,0.0,361.27546369340683,0.0,10.699999809265137,30.84305555555555,2.775000035762787,396.8569444444444,41.66833333333333,782.4294917805989,134.81980895996094,376.80305555555555,377.15,11.07444482511944,217.34152599758573,58.75,278.07499995231626
2021-01-26 22:00:00+00:00,86.07500076293945,29.0,361.2664393954807,0.0,10.775000095367432,30.8325,2.622500035762787,395.34999999999997,41.059444444444445,781.7125014411075,134.83831024169922,376.90999999999997,377.15,10.91177801794476,217.14236212836377,66.75,277.0750000119209
2021-01-26 23:00:00+00:00,86.30000305175781,0.0,360.7075008392334,0.0,10.62500023841858,30.043333333333337,2.700000047683716,396.3547222222222,42.24944444444446,782.5057022942436,134.93098831176758,376.81333333333333,377.15,11.267944588661193,217.3654737387764,74.75,276.19999995231626
2021-01-27 00:00:00+00:00,86.30000305175781,0.0,360.1309732055664,0.0,10.800000190734863,29.378055555555555,3.050000011920929,397.52944444444444,43.18694444444444,782.3055556742347,134.99454498291016,376.3761111111111,377.15,11.633194606039256,217.3544598049588,83.75,275.275
2021-01-27 01:00:00+00:00,86.30000305175781,37.0,360.1118358484904,0.0,10.800000190734863,29.171388888888888,2.774999976158142,396.3069444444444,43.39999999999999,781.2989690653482,134.7663917541504,376.8636111111111,377.15,11.541861413584815,217.0274919509888,88.75,274.92500000596044
2021-01-27 02:00:00+00:00,86.20000076293945,0.0,360.59499588012693,0.0,10.75000023841858,29.6438888888889,2.974999964237213,397.5252777777777,42.40083333333334,783.6624634297688,134.70093536376953,376.7338888888888,377.15,11.358778051535287,217.68540719774035,87.5,275.4249999761581
2021-01-27 03:00:00+00:00,86.19999694824219,0.0,361.7932495117187,0.0,10.65000033378601,30.494722222222222,2.8736111230320405,395.4161111111111,40.1947222222222,783.582426808675,135.0356330871582,376.5,377.15,10.55080567598343,217.6617860539755,84.75,275.9500000119209
2021-01-27 04:00:00+00:00,86.19999694824219,29.390625,360.9688934071859,0.0,10.75000023841858,30.09305555555556,2.850000023841858,396.6363888888889,41.95055555555554,782.90505279541,134.90425491333008,376.4263888888889,377.15,11.049861252307892,217.4736265733508,84.0,276.00000002384184
2021-01-27 05:00:00+00:00,86.19999694824219,0.0,360.2824939727783,0.0,10.65000033378601,29.113055555555555,2.911999987231361,396.15,43.01388888888888,782.7511243014864,134.8032264709473,376.44277777777774,377.15,11.525250171290503,217.43086880154087,88.75,275.775
2021-01-27 06:00:00+00:00,86.19999694824219,28.203125,357.089283803304,1.165277777777778,10.600000381469728,29.926666666666662,2.824999988079071,402.68111111111114,53.51638888888888,780.1953774515788,134.45252990722656,376.30777777777774,377.15,13.191166950331796,216.72093899620904,89.25,275.7499999642372
2021-01-27 07:00:00+00:00,85.60000038146973,12.609375,360.39555143780177,0.3633333333333333,10.774999856948853,28.448055555555552,2.774999976158142,397.47249999999997,43.23250000000001,766.5558331807454,132.3618065092299,376.55277777777775,377.15,11.482166872554352,212.9321757380168,90.75,275.525
2021-01-27 08:00:00+00:00,85.9000015258789,0.0,359.4924949645996,0.0,10.899999618530272,28.48833333333333,2.700000047683716,399.5347222222222,45.289722222222224,764.6600266011556,131.66730880737305,376.56638888888887,377.15,12.108555718792807,212.5374295552572,92.0,275.4750000476837
2021-01-27 09:00:00+00:00,85.9000015258789,0.0,359.07612817552354,0.0,10.899999618530272,28.53,2.600000023841858,399.0180555555555,45.29833333333333,764.520649142795,132.13014221191406,376.6405555555555,377.15,12.184944646888306,212.4362916056316,93.0,275.59999998807905
2021-01-27 10:00:00+00:00,85.9000015258789,0.0,359.46999588012693,0.0,10.849999904632568,28.24611111111111,2.5,398.0,43.936388888888885,764.9733309936523,131.6800765991211,376.4586111111111,377.15,11.757639128102198,212.52177639431437,93.5,275.2999999761581
2021-01-27 11:00:00+00:00,85.9000015258789,53.390625,360.2333969243367,0.0,10.774999856948853,28.35833333333333,2.649999976158142,396.2986111111111,41.81694444444444,765.6711080593533,132.20446014404297,376.66166666666663,377.15,11.21583355691698,212.7433633634779,94.0,275.67500003576276
2021-01-27 12:00:00+00:00,85.95000076293945,0.0,361.8424953460693,0.0,10.74999976158142,28.87388888888888,2.8333332975705465,394.99555555555554,39.45305555555555,766.7727654012045,133.05584716796875,376.79555555555555,377.15,10.27725017123752,212.99104618496372,93.75,276.1500000596046
2021-01-27 13:00:00+00:00,86.0999984741211,0.0,362.8699954986572,0.0,10.566666857401527,29.039166666666667,2.9083333452542623,392.8402777777777,38.10666666666666,767.9777671813964,133.40373992919922,376.825,377.15,9.74986122926076,213.32715783437092,92.25,276.5750000119209
2021-01-27 14:00:00+00:00,86.27499961853027,29.90625,362.607498550415,0.665,10.799999952316284,29.167777777777783,2.925000011920929,392.4608333333333,37.48166666666667,767.4959361267092,132.95845413208008,376.8041666666667,377.15,9.865139014720915,213.1960936694676,91.75,276.7999999761581
2021-01-27 15:00:00+00:00,86.4000015258789,0.0,362.3019122017754,0.715,10.775000095367432,28.81499999999999,2.853055591318342,392.47999999999996,37.707777777777785,765.0536393398709,133.26468658447266,376.53166666666664,377.15,9.74358347972234,212.51490020328103,92.5,276.84999998807905
2021-01-27 16:00:00+00:00,86.0250015258789,15.390625,356.5112075742086,2.4058333333333333,11.879999967416127,31.502222222222223,2.900000095367432,402.51638888888886,55.79555555555555,782.3221333143442,133.72358322143555,376.06027777777774,377.15,13.871805780993563,217.36587079789908,89.75,277.1749999761581
2021-01-27 17:00:00+00:00,85.9000015258789,0.0,357.6622710757785,1.528888888888889,11.199999809265137,30.42388888888889,2.8000000715255737,402.6166666666667,52.259444444444455,781.3789282565644,133.70686721801758,376.6686111111111,377.15,13.437083540492583,217.04970276726615,89.0,277.37500002384184
2021-01-27 18:00:00+00:00,85.9000015258789,0.0,357.45749320983884,0.0,11.199999809265137,30.0,2.5,400.86527777777775,50.85833333333334,784.1463594902883,134.0634536743164,376.72916666666663,377.15,13.265722409089404,217.7536093902589,89.5,277.1000000476837
2021-01-27 19:00:00+00:00,85.9000015258789,38.90625,359.14499893188474,0.0,11.199999809265137,29.196388888888887,2.625,398.3013888888888,44.829444444444434,782.468220740424,134.5612030029297,376.7944444444444,377.15,12.16994459999932,217.25483033921992,88.0,277.29999985694883
2021-01-27 20:00:00+00:00,86.04999923706055,0.0,359.9587000295851,0.105,10.774999856948853,29.15416666666667,2.649999976158142,397.64638888888885,43.64305555555556,783.1201087103948,134.7561798095703,376.41499999999996,377.15,11.686194673114354,217.53475282457143,88.25,277.2249999284744
2021-01-27 21:00:00+00:00,86.0999984741211,0.0,360.78173969056866,0.5,10.899999856948853,30.339722222222218,3.0319444270928706,395.47999999999996,40.99333333333334,782.2232176038953,135.01544625176325,376.79999999999995,377.15,10.9716113503774,217.1984867986043,87.0,277.45000007152555
2021-01-27 22:00:00+00:00,86.0999984741211,31.90625,362.01971502304076,0.0,10.700000047683716,29.54138888888889,2.99719441374143,394.63027777777774,39.797222222222224,783.0273459031845,135.36493301391602,376.79555555555555,377.15,10.558111262321471,217.50759687211792,89.75,276.9750000476837
2021-01-27 23:00:00+00:00,86.0999984741211,0.0,360.982498550415,0.0,10.694444206025866,30.32222222222222,2.8826389137241577,395.11222222222216,40.723611111111104,781.6181667582192,135.39543533325195,376.8033333333333,377.15,10.829833515220216,217.116158188714,91.0,276.525
2021-01-28 00:00:00+00:00,86.32500076293945,0.0,361.7819484710693,0.0,10.778889031940036,29.72611111111112,3.15866667204433,394.1108333333333,39.01055555555556,781.1804852125379,135.18610382080078,376.7733333333333,377.15,10.2958057196935,216.99457983652755,90.5,276.87500002384184
2021-01-28 01:00:00+00:00,86.4000015258789,0.0,361.7274993896484,0.0,10.625,30.119722222222222,3.125,394.4769444444444,39.54694444444444,783.0446359931098,135.1874542236328,376.52166666666665,377.15,10.446750150256689,217.50044737497973,89.25,276.9750000476837
2021-01-28 02:00:00+00:00,86.4000015258789,0.0,361.64499893188474,0.0,10.49999976158142,30.0275,3.1284999961323208,393.7936111111111,39.47194444444443,783.0174673970539,135.12605667114258,376.5747222222222,377.15,10.331111196941798,217.4413210635716,90.75,276.8749999642372
2021-01-28 03:00:00+00:00,86.4000015258789,59.59375,361.9313458951314,0.0,10.5,30.055,2.9945833847920102,393.7127777777777,38.89138888888888,783.6851899888779,135.10213088989258,376.55055555555555,377.15,10.252889143096075,217.58616464826804,91.25,276.84999998807905
2021-01-28 04:00:00+00:00,86.4000015258789,0.0,361.36999740600584,0.0,10.549999713897703,29.69305555555555,2.8999999165534973,394.3675,39.52972222222223,782.6323979187008,135.00181198120117,376.8880555555555,377.15,10.418111266030207,217.39788908640557,92.5,276.64999994039533
2021-01-28 05:00:00+00:00,86.4000015258789,0.0,361.1745526080661,0.0,10.75016666730245,29.771944444444447,3.04613889121347,394.8911111111111,41.00111111111109,782.2139139472112,135.1141983795166,376.5913888888889,377.15,10.828111457559798,217.30386572943803,93.5,276.44999995231626
2021-01-28 06:00:00+00:00,86.25000190734863,30.703125,358.21720441818235,1.016111111111111,10.849999904632568,30.151666666666664,2.4966110277175906,400.60777777777776,49.8375,781.5824689059785,134.27952290852863,376.35416666666663,377.15,13.003222461011676,217.10624231126576,89.75,276.6249999642372
2021-01-28 09:00:00+00:00,85.92500305175781,17.40625,360.29904338836667,1.0855555555555556,10.975000143051147,29.44194444444444,2.625,396.92527777777775,42.15555555555556,765.7822521294485,132.00416564941406,376.6966666666666,377.15,11.274583443270789,212.71729253133145,85.25,277.19999995231626
2021-01-28 10:00:00+00:00,86.22500228881836,0.0,361.64999809265134,0.0,11.0,28.86833333333333,2.7523333262072667,394.39916666666664,40.02555555555555,766.6951605733237,133.0925254821777,376.4969444444444,377.15,10.576305734846327,212.97087810516365,88.5,277.0500000953674
2021-01-28 11:00:00+00:00,86.39999961853027,21.296875,362.75654537200927,2.0425,10.527389025688173,30.15166666666667,2.8157777973016107,393.03749999999997,37.33305555555555,769.0813287353513,133.25931930541992,376.7369444444444,377.15,9.66536136865616,213.7327770233156,87.25,277.57499995231626
2021-01-28 12:00:00+00:00,86.5,15.203125,359.43287821875674,0.655,10.485833524333106,30.56611111111111,2.887499996026357,397.3425,44.35694444444445,780.4437744479707,134.10406494140625,376.1638888888889,377.15,11.897194738652969,216.79132725185815,87.0,278.5499999761581
2021-01-28 13:00:00+00:00,86.5,0.0,357.55163283665973,0.0,10.825000047683716,30.18055555555556,2.899999976158142,400.8930555555555,50.73333333333334,783.5587136840819,133.80114364624023,376.3327777777778,377.15,13.169777904351552,217.65519901275644,85.5,278.5499999761581
2021-01-28 14:00:00+00:00,85.80000305175781,0.0,357.1974918492635,1.5541666666666667,10.899999618530272,31.04388888888889,2.8749999403953552,402.6875,51.967777777777776,782.4113586086696,133.5622787475586,376.22777777777776,377.15,13.443472355206804,217.3364891433716,80.0,278.12500002384184
2021-01-28 16:00:00+00:00,85.80000305175781,0.0,357.0724967956543,2.558055555555556,10.74999976158142,30.25,2.799999952316284,403.22388888888884,53.3025,780.4963597954642,133.3235969543457,376.9161111111111,377.15,13.67411136653688,216.7274501842923,87.0,277.8499998092651
2021-01-28 17:00:00+00:00,85.80000305175781,0.0,357.75480499267576,0.9011111111111112,10.699999809265137,30.33277777777778,2.799999952316284,402.5763888888889,50.491388888888885,782.009937947591,133.77947235107422,376.4705555555555,377.15,13.209750179449712,217.22498347812237,85.25,277.824999833107
2021-01-28 18:00:00+00:00,85.80000305175781,40.8125,358.79867685953775,0.0,10.699999809265137,29.688611111111108,2.9499999284744263,399.6694444444444,46.6075,783.3255804612901,134.14141082763672,376.54166666666663,377.15,12.41375017484029,217.59043958452023,81.5,277.87499990463255
2021-01-28 19:00:00+00:00,85.80000305175781,0.0,359.8433264244927,0.0,10.711666480700174,29.818888888888893,2.8249999284744263,396.70444444444445,42.80222222222222,782.4818886311848,134.4138145446777,376.8261111111111,377.15,11.669139113956026,217.3560811869305,83.0,277.79999985694883
2021-01-28 20:00:00+00:00,86.2750015258789,0.0,360.88577281951905,0.0,10.825000047683716,30.40972222222222,2.631888911459181,396.2680555555555,42.0725,782.7485469733342,134.61149978637695,376.68888888888887,377.15,11.125583606031206,217.4315418497722,85.25,277.7749998807907
2021-01-28 21:00:00+00:00,86.19999694824219,30.59375,361.5774959564209,0.7577777777777778,10.761777671178182,29.66888888888888,2.6337221795982786,394.3169444444444,39.92111111111111,782.0714900377059,134.94620513916016,376.8125,377.15,10.5771389887068,217.2420816718208,86.25,277.9
2021-01-28 22:00:00+00:00,86.17499923706055,0.0,362.9417799546983,0.2411111111111111,10.568027980857424,29.203611111111105,3.1942777853541906,392.27916666666664,37.52611111111112,782.9138105095757,135.52371978759766,376.8894444444444,377.15,9.69444463994768,217.47605925242112,87.25,277.9250000953674
2021-01-28 23:00:00+00:00,86.24999809265137,21.5,363.1804969787597,0.0,10.774972207546234,29.46194444444445,3.018638855351342,392.5872222222222,37.76333333333333,781.8275376553,135.52444076538086,376.7655555555555,377.15,9.660166740682389,217.196075981988,88.25,277.87499990463255
2021-01-29 00:00:00+00:00,86.32500267028809,0.0,363.1049980163574,0.0,10.403083550930024,28.756388888888885,3.286694503360324,392.18499999999995,37.11749999999999,780.440254567464,135.24893951416016,376.9211111111111,377.15,9.46147235631943,216.7889603042604,92.0,277.824999833107
2021-01-29 01:00:00+00:00,86.30000305175781,0.0,363.47797262403697,0.0,10.47499966621399,28.297222222222217,3.3276666984293195,390.675,36.3975,783.1158217196993,135.11996459960938,376.77722222222224,377.15,9.26072231107288,217.50578548855265,91.0,277.74999990463255
2021-01-29 02:00:00+00:00,86.37500190734863,0.0,363.3006233215332,0.0,10.254277679125469,28.725,3.387833377454016,391.8036111111111,36.66388888888888,782.2253970675996,135.18474197387695,376.80527777777775,377.15,9.3405557179451,217.2832142723932,91.0,277.62500002384184
2021-01-29 03:00:00+00:00,86.4000015258789,0.0,362.6498683929443,0.0,10.299999713897703,29.348611111111108,3.23255555179384,392.7155555555555,37.95805555555556,782.4446914503307,135.43830490112305,377.00416666666666,377.15,9.705222427580088,217.3457483630711,91.0,277.37499990463255
2021-01-29 04:00:00+00:00,86.0250015258789,49.59375,362.0159973144531,0.0,10.391277640130784,29.874166666666667,3.2436388699213663,394.63083333333327,39.59194444444444,783.388842909071,134.95364379882812,376.32388888888886,377.15,10.438083471192256,217.60801286485471,92.0,277.1249999642372
2021-01-29 05:00:00+00:00,85.9000015258789,0.0,361.2879985809326,0.0,10.674999952316284,30.75722222222223,2.649999976158142,395.0280555555555,40.61138888888887,781.2881927151149,134.8349571228027,376.38416666666666,377.15,10.867722420957357,217.02311012691925,92.5,276.9
2021-01-29 06:00:00+00:00,85.9000015258789,24.0,358.97039654625786,0.2455555555555555,10.75,29.506944444444443,2.850000023841858,398.5458333333333,45.85722222222222,783.5982970343696,134.4667930603027,376.29472222222216,377.15,12.218944554064006,217.6661942418417,89.75,277.1749999761581
2021-01-29 08:00:00+00:00,85.95000076293945,28.5,358.7855722681681,2.640833333333333,11.049999713897703,29.002777777777773,2.4249999821186066,400.88111111111107,59.17527777777778,768.315041554769,132.57868654039171,377.12222222222215,377.15,12.60347229162852,213.42961963229715,90.75,277.1249999642372
2021-01-29 09:00:00+00:00,86.14999961853027,0.0,362.4149974822998,0.2013888888888889,10.847916425069172,28.131666666666668,2.9284722112284767,392.24666666666667,36.95472222222222,769.2277655707466,132.34898376464844,376.9111111111111,377.15,9.589722364213731,213.6743800608318,89.25,277.62500002384184
2021-01-29 10:00:00+00:00,86.375,14.703125,361.86416289011635,2.607222222222222,10.624028000566694,27.718333333333337,3.0383611219127973,393.10805555555555,39.96472222222223,770.8222730848522,134.12293055216472,376.42055555555555,377.15,10.255778037044736,214.1172984822592,87.75,278.15
2021-01-29 11:00:00+00:00,86.0999984741211,6.609375,359.62187163247,1.018888888888889,10.825000047683716,30.74833333333333,2.821555507447985,399.6861111111111,46.348611111111104,782.3315380859372,133.85906982421875,376.6947222222222,377.15,12.204583514531452,217.3129283565945,83.25,278.75000002384184
2021-01-29 12:00:00+00:00,86.19999694824219,14.296875,360.35381714714896,0.0,10.899999618530272,29.695,3.099999964237213,396.16027777777776,43.62000000000001,783.2148158772785,134.66659927368164,376.2936111111111,377.15,11.45291681607564,217.66030913035087,80.0,279.3000000953674
2021-01-29 13:00:00+00:00,86.19999694824219,15.59375,359.00973467932806,0.0,10.429555527369182,29.508333333333333,3.0,401.50138888888887,47.49527777777776,783.3121042378741,133.8115234375,376.52,377.15,12.511666895018683,217.5866961246067,79.75,279.57500007152555
2021-01-29 14:00:00+00:00,86.19999694824219,0.0,359.3774951934814,0.0,10.825000286102297,29.29277777777778,2.550000011920929,399.7036111111111,45.626666666666665,782.4633016628688,134.28503799438477,376.42999999999995,377.15,12.239694679578143,217.35091790093333,78.75,279.6749999761581
2021-01-29 15:00:00+00:00,86.19999694824219,0.0,359.15526561737056,0.0,10.600000381469728,29.593888888888884,2.925000011920929,400.0233333333333,46.34611111111112,782.4871786838108,134.37731170654297,376.5833333333333,377.15,12.317694549030728,217.35014276716447,74.75,279.90000011920927
2021-01-29 16:00:00+00:00,86.19999694824219,0.0,359.05749740600584,0.0,10.800000190734863,29.227500000000003,2.899999976158142,399.5777777777778,46.69083333333333,783.5586162651908,133.95550155639648,376.62166666666667,377.15,12.427722473939262,217.6926740900676,72.0,279.7749998807907
2021-01-29 17:00:00+00:00,86.19999694824219,0.0,359.06888698154023,0.0,10.800000190734863,29.192222222222217,3.0999999046325684,400.1763888888888,45.16472222222223,782.4525835164385,134.12007522583008,376.5961111111111,377.15,12.23730578422546,217.34233893076583,75.0,279.4250000953674
2021-01-29 18:00:00+00:00,86.19999694824219,63.90625,360.371850183275,1.0216666666666667,10.75000023841858,29.609722222222224,2.774999976158142,397.9222222222222,42.42583333333334,783.2654684787326,134.5024757385254,376.6186111111111,377.15,11.41658356666565,217.57712114122185,79.25,279.19999995231626
2021-01-29 19:00:00+00:00,86.39999771118164,0.0,361.4074939727783,0.0,10.5,30.29111111111112,2.807305565973123,394.7677777777777,39.39916666666667,782.4478202311199,135.3778533935547,376.6455555555556,377.15,10.477111458513471,217.2208289591472,81.75,279.0500000953674
2021-01-29 20:00:00+00:00,86.17499732971191,0.0,361.734997177124,0.0,10.799999952316284,30.04805555555556,3.073833307425181,393.7886111111111,38.7511111111111,782.4507993570961,134.91376876831055,376.7008333333333,377.15,10.335444528791642,217.328088230557,82.75,278.9
2021-01-29 21:00:00+00:00,86.19999694824219,33.703125,362.3786618550618,0.0,10.75,30.021666666666665,2.923666658666398,392.73027777777776,37.70361111111111,782.9871043226451,135.18498611450195,376.8911111111111,377.15,10.020611351066163,217.4964187282987,82.0,278.87499990463255
2021-01-29 22:00:00+00:00,86.19999694824219,0.0,363.66591975741915,0.0,10.448888745837742,28.756666666666668,3.215138904452324,390.7075,35.84861111111111,782.3347223748098,135.68423080444336,376.68305555555554,377.15,9.082305708461336,217.3152014244928,80.0,279.025
2021-01-29 23:00:00+00:00,86.45000076293945,0.0,364.4142431259155,1.3983333333333334,10.253999801211886,28.00194444444444,3.3803055444028645,390.55833333333334,34.50111111111111,783.9396329413518,135.32513809204102,376.60222222222217,377.15,8.790000209278531,217.76100963168687,78.0,279.24999990463255
2021-01-30 00:00:00+00:00,86.2750015258789,0.0,364.17281895319616,0.0,10.264528035057916,28.0525,3.3982222085197766,390.6836111111111,35.0825,782.3346135118272,135.75275802612305,376.9472222222222,377.15,8.882389077345529,217.315171415541,82.25,278.5499999761581
2021-01-30 01:00:00+00:00,86.42500114440918,0.0,363.9424938201904,3.1916666666666664,10.711527671019237,28.51305555555556,3.228777755167749,390.5333333333333,35.850277777777784,782.988633388943,135.77620697021484,376.7469444444444,377.15,9.024444577693938,217.49684301588275,85.0,278.24999990463255
2021-01-30 02:00:00+00:00,86.14999961853027,0.0,363.4783155801561,0.0,10.669222090774117,28.14777777777777,3.027527768711249,391.3088888888888,35.56499999999999,783.2022420077851,135.64961624145508,376.65,377.15,9.098055691719056,217.55617919498036,86.0,278.02500011920927
2021-01-30 03:00:00+00:00,86.4749984741211,0.0,363.40249671936033,0.0,10.354610971344842,28.75111111111111,3.2384722496403597,391.96666666666664,36.25388888888888,783.5249403381347,135.6031494140625,376.7652777777777,377.15,9.360444651709663,217.64581750657828,88.0,277.8499998092651
2021-01-30 04:00:00+00:00,86.30000114440918,0.0,363.35998191833494,4.155555555555555,10.325055516560871,28.826944444444443,3.087111138701439,391.3586111111111,36.61194444444444,782.6972221713595,135.53159713745117,376.77111111111105,377.15,9.473944611284468,217.4158958223131,89.75,277.74999990463255
2021-01-30 05:00:00+00:00,86.2750015258789,65.6875,362.5337490081787,0.0,10.645777766969468,29.77611111111112,3.200333334869809,392.2583333333333,37.88277777777776,783.2556833224824,135.31531524658203,376.5830555555555,377.15,9.878361255327862,217.571024093628,90.25,277.62500002384184
2021-01-30 06:00:00+00:00,86.4000015258789,0.0,361.45357369316946,0.0,11.024999856948853,29.98472222222222,2.867583310008049,395.3347222222222,40.528333333333336,781.4580052693683,135.41079330444336,376.5533333333333,377.15,10.642528143723805,217.07028000725649,91.0,277.5500000953674
2021-01-30 07:00:00+00:00,85.9000015258789,22.5,361.3075553894043,0.8169444444444445,10.724999904632568,30.21361111111112,2.900000035762787,395.53277777777777,40.91972222222222,782.413965996636,134.75009536743164,376.62027777777774,377.15,10.935333559248182,217.33721338907884,90.0,278.00000002384184
2021-01-30 08:00:00+00:00,85.9000015258789,0.0,360.21499671936033,1.0197222222222222,10.75000023841858,29.21111111111111,2.850000023841858,396.4336111111111,43.49833333333332,783.0664188978405,134.54062271118164,376.6586111111111,377.15,11.546444607045917,217.5184501520793,90.0,278.12500002384184
2021-01-30 09:00:00+00:00,85.9000015258789,0.0,359.9091917440626,0.0,10.700000286102297,28.90972222222223,2.925000011920929,397.07916666666665,43.445833333333326,782.7825447930229,134.49156188964844,376.6630555555555,377.15,11.910389053026838,217.611612332662,92.0,278.2749998807907
2021-01-30 10:00:00+00:00,85.9000015258789,33.8125,359.58749809265134,0.0,10.949999809265137,28.665277777777774,2.875,398.53194444444443,44.64638888888888,783.1424636501733,134.447265625,376.325,377.15,11.86969468832016,217.53957375420475,93.25,278.29999985694883
2021-01-30 11:00:00+00:00,85.85000228881836,0.0,359.76748886108396,0.0,10.700000286102297,28.77888888888889,2.725000023841858,398.9813888888889,44.42333333333334,782.4028890991209,134.47067642211914,376.6188888888889,377.15,11.89180573913786,217.3299699825712,95.0,278.324999833107
2021-01-30 12:00:00+00:00,85.80000305175781,0.0,359.65749778747556,0.0,10.800000190734863,28.649166666666662,2.824999988079071,397.8319444444444,44.3875,781.5647272237142,134.7076301574707,376.98055555555555,377.15,11.954972399075825,217.1013137266372,95.5,278.12500002384184
2021-01-30 13:00:00+00:00,85.80000305175781,0.0,359.51175825119014,0.0,10.600000381469728,28.85361111111111,2.650000035762787,397.9030555555555,43.36027777777776,782.0561524963379,134.42130661010742,376.66666666666663,377.15,11.841055765681794,217.23782107459172,95.25,278.50000002384184
2021-01-30 14:00:00+00:00,85.80000305175781,0.0,359.9713729858398,0.0,10.725000143051147,28.52861111111111,2.8000000715255737,396.15,42.9611111111111,782.8784676276314,134.58242797851562,376.9422222222222,377.15,11.662889059119754,217.46485304090712,93.75,278.62500002384184
2021-01-30 15:00:00+00:00,85.80000305175781,0.0,360.05249824523924,0.0,10.875,29.18805555555555,2.825000047683716,396.44027777777774,43.38944444444444,782.1422166781954,134.43457794189453,376.59194444444444,377.15,11.412472448613904,217.26172737545443,93.0,278.9250000953674
2021-01-30 16:00:00+00:00,86.05000305175781,71.5,360.79848692152234,0.0,10.850000143051147,29.6775,2.925000011920929,396.1533333333333,41.10361111111111,783.0935512118868,134.71257400512695,376.8280555555555,377.15,11.010139168368443,217.5662652757434,91.5,279.2749998807907
2021-01-30 17:00:00+00:00,86.30000305175781,0.0,361.8749125459459,0.0,10.650000095367432,29.351111111111106,3.074999988079071,394.71416666666664,39.88444444444442,782.6080517578123,134.7746620178223,376.83944444444444,377.15,10.484416713184778,217.25246882544636,91.0,279.45000019073484
2021-01-30 18:00:00+00:00,86.30000305175781,0.0,362.24999847412107,0.0,10.700000286102297,29.828888888888883,3.049999952316284,393.8669444444444,38.48027777777778,783.195849151611,134.98624801635742,376.77222222222224,377.15,10.24877804332309,217.53075356377505,91.5,279.475000166893
2021-01-30 19:00:00+00:00,86.30000305175781,30.0,362.59755957285563,0.0,10.5008332379659,28.81833333333333,3.2914444006813897,392.55555555555554,37.25611111111111,782.5544456821018,135.12483596801758,376.61777777777775,377.15,9.686083504094018,217.28550437503395,89.5,279.8499999284744
2021-01-30 20:00:00+00:00,86.30000114440918,0.0,363.73499336242674,0.0,10.247833233939277,27.093611111111112,3.334583307041062,391.1105555555555,34.919999999999995,783.3967524549696,135.444580078125,376.63527777777773,377.15,8.905166933801441,217.61159842173265,87.0,280.07500007152555
2021-01-30 21:00:00+00:00,86.35000228881836,27.0,363.9100967682732,0.3538888888888889,10.518083396752676,27.78,3.1973333294524084,391.3063888888889,35.30861111111112,781.2556518385144,135.58758163452148,376.53222222222223,377.15,8.952527975638711,217.0154593192208,86.5,280.07500007152555
2021-01-30 22:00:00+00:00,86.52499961853027,0.0,364.65999641418455,0.25,10.717111388312446,27.248333333333328,3.2102500322792267,390.0738888888889,33.97083333333333,783.5888322448728,135.70384979248047,377.0188888888889,377.15,8.46825012895796,217.6635652372573,85.5,280.324999833107
2021-01-30 23:00:00+00:00,86.67499923706055,0.0,365.0549949645996,2.094722222222222,10.727249954806432,25.60388888888889,3.066166673700015,387.5097222222222,32.71611111111111,782.5177861870656,135.63301467895508,376.8011111111111,377.15,8.051222301324207,217.3674411392213,84.5,280.44999995231626
2021-01-31 00:00:00+00:00,86.5250015258789,0.0,365.5701259613037,5.136666666666667,10.755166664123536,26.182499999999997,2.8302499977747595,387.4072222222222,32.62305555555556,782.3599719746906,135.75214767456055,377.0361111111111,377.15,7.960305721229977,217.32221542782267,82.75,280.87499990463255
