Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-01-31 01:00:00+00:00,86.49999809265137,32.0,365.34249725341795,17.701666666666668,10.533861234982806,25.930555555555557,2.988444449736012,387.46222222222224,32.3613888888889,783.4484745788573,135.4649314880371,376.78555555555556,377.15,7.796944496631623,217.6245771408082,79.5,281.3500000476837
2021-01-31 02:00:00+00:00,86.5,0.0,365.38549016740586,6.875,10.714110963609484,26.05527777777778,2.917111104329427,387.2569444444444,31.73722222222222,783.5642177327471,135.58614349365234,377.1233333333333,377.15,7.4954167468018,217.65395025041371,77.75,281.69999995231626
2021-01-31 03:00:00+00:00,86.37499809265137,0.0,366.14374727673,3.105833333333333,10.953416712284088,25.61138888888889,2.698611098693477,387.4222222222222,31.41611111111112,783.7367987569172,135.5867919921875,376.77944444444444,377.15,7.503166650401221,217.5171679814657,78.0,281.775
2021-01-31 04:00:00+00:00,86.4000015258789,0.0,365.5351203918457,2.6630555555555557,10.68580558353,26.18722222222223,2.8108611017134444,388.9075,32.130833333333335,782.0467016601561,135.50432586669922,377.08388888888885,377.15,7.810277962552177,217.26281872643372,79.0,281.49999990463255
2021-01-31 05:00:00+00:00,86.47500038146973,0.0,365.42279340108234,7.212499999999999,10.74224998553594,26.1475,2.8540555401974266,388.10277777777776,32.91305555555556,783.2869456312391,135.68131256103516,376.8044444444444,377.15,8.047111270427704,217.5532492404515,80.5,281.3499998092651
2021-01-31 06:00:00+00:00,86.14999961853027,34.296875,362.65547356287635,0.1627777777777777,10.607694506115385,29.234166666666667,3.049527761737506,391.84277777777777,37.36861111111112,782.7644335428872,134.89761352539062,376.59999999999997,377.15,9.868638994693756,217.43456556108276,90.5,280.2250000476837
2021-01-31 07:00:00+00:00,86.0999984741211,0.0,363.2769844139947,0.0,10.575000047683716,28.14333333333333,3.3749999403953552,391.91944444444437,36.42722222222222,782.6313953145344,135.35470962524414,376.6344444444444,377.15,9.43405583752526,217.3976109186809,93.5,280.02500011920927
2021-01-31 08:00:00+00:00,86.0999984741211,0.0,362.1646217346191,0.0,10.550000190734863,29.0125,3.121444406112035,394.1597222222222,39.171111111111095,782.4893058098684,134.96772003173828,376.84944444444443,377.15,10.389750301573017,217.35814094967324,91.75,279.87500002384184
2021-01-31 09:00:00+00:00,86.0999984741211,28.796875,360.79750631120464,0.0,11.0,29.29,2.75,395.34777777777776,41.18916666666668,782.0442111375596,135.04195404052734,376.2480555555555,377.15,10.897666832606,217.23450328826905,93.5,279.6749999761581
2021-01-31 10:00:00+00:00,86.4000015258789,0.0,361.3569524383545,0.0,10.674999952316284,29.38888888888889,2.650000035762787,394.1822222222222,40.84222222222221,782.133857116699,134.59706115722656,376.355,377.15,10.716639094352722,217.25940555572512,94.75,279.6749999761581
2021-01-31 11:00:00+00:00,86.35000038146973,0.0,361.3274959564209,0.0,10.774999856948853,29.617222222222225,2.600000023841858,394.5855555555555,40.439166666666665,781.6698020087347,134.69219589233398,376.62833333333333,377.15,10.641639059384664,217.13050099690767,95.5,279.5500000953674
2021-01-31 12:00:00+00:00,86.27499771118164,0.0,361.80749740600584,0.0,11.00000023841858,29.639722222222225,2.650000035762787,394.4555555555555,39.5188888888889,782.7934693908687,134.93417358398438,376.2961111111111,377.15,10.463055797947778,217.44263102637404,94.75,279.52500011920927
2021-01-31 13:00:00+00:00,86.4000015258789,0.0,361.3886092800564,0.0,10.799999952316284,29.57833333333333,2.824999988079071,394.95888888888885,40.6375,781.9475048149955,134.69001007080078,376.6244444444444,377.15,10.75872244384554,217.20764099968812,94.75,279.475000166893
2021-01-31 14:00:00+00:00,86.42500114440918,0.0,361.6224941253662,0.3833333333333333,10.724999904632568,29.12583333333333,2.7962777410613167,394.28722222222217,39.49944444444444,783.1918840874562,134.8178825378418,376.50638888888886,377.15,10.589444586965772,217.54080197228333,94.75,279.45000019073484
2021-01-31 15:00:00+00:00,86.35000038146973,0.0,361.60308500501844,0.25,10.555555317136974,29.271944444444443,2.988222180505593,394.79527777777776,40.16805555555556,783.3639010111488,134.69904327392578,376.5161111111111,377.15,10.550472463501825,217.5996957482232,95.25,279.4250000953674
2021-01-31 16:00:00+00:00,85.9000015258789,0.0,361.34249725341795,0.0,10.974999904632568,29.326111111111107,2.9284722064601056,394.9097222222222,40.1286111111111,782.0899368286131,134.7999725341797,376.92777777777775,377.15,10.617388970586989,217.24720553927963,95.0,279.4
2021-01-31 17:00:00+00:00,86.2750015258789,85.40625,362.1457352362738,0.0,10.774999856948853,29.36361111111112,2.9683055542575,394.4061111111111,38.97666666666666,783.4784207492405,135.25311660766602,376.5672222222222,377.15,10.154278090529967,217.63289587232805,95.0,279.2749998807907
2021-01-31 18:00:00+00:00,86.30000114440918,0.0,362.2849983215332,0.0,10.757555492189194,29.25888888888889,3.007555552257432,393.3736111111111,38.37972222222223,782.327021891276,134.8644790649414,376.7383333333333,377.15,10.12775031487147,217.31306261698413,95.0,279.15
2021-01-31 19:00:00+00:00,86.4000015258789,0.0,362.62749710083006,0.0,10.400000095367432,28.443611111111117,3.2384999826550485,393.1097222222222,37.217222222222205,782.6807223171656,135.16689682006836,376.63888888888886,377.15,9.766611453957028,217.40992393917512,96.0,279.0500000953674
2021-01-31 20:00:00+00:00,86.5,0.0,363.13059558232624,0.0,10.48658318678538,28.35333333333333,3.2765000208881165,392.7988888888889,37.145555555555546,783.4173581271699,135.14469146728516,376.8108333333333,377.15,9.56191694604026,217.63190594991053,96.0,278.8499999284744
2021-01-31 21:00:00+00:00,86.0999984741211,37.890625,362.88750114440916,0.0,10.574999809265137,28.590833333333336,2.9819444563653734,393.4619444444444,37.52861111111111,781.5662225850422,135.13788223266602,376.6916666666666,377.15,9.60894474426905,217.1017291641236,96.0,278.74999990463255
2021-01-31 22:00:00+00:00,86.25000190734863,0.0,362.73051671346025,0.0,10.469250276088715,28.805000000000003,3.370416641632716,393.21138888888885,37.460833333333326,783.543460998535,135.05419158935547,376.7077777777778,377.15,9.804805822637343,217.6509621047975,95.75,278.8499999284744
2021-01-31 23:00:00+00:00,86.32500076293945,0.0,363.4258451165093,0.0,10.43661107328203,28.10722222222222,3.2501111208068005,391.27166666666665,35.88555555555555,782.5509928215872,135.60667419433594,376.7886111111111,377.15,9.377722382015651,217.43704346974692,95.0,278.95000019073484
2021-02-01 00:00:00+00:00,86.42499923706055,35.109375,364.0893205324809,1.2308333333333332,10.445277727974783,27.216388888888886,3.301777761114968,390.5308333333333,35.10166666666666,781.271544765896,135.3817367553711,376.8613888888889,377.15,8.886527996063233,217.01987431844083,94.25,279.02500011920927
2021-02-01 01:00:00+00:00,86.2249984741211,0.0,364.61666172027583,0.0,10.56133322795232,26.928611111111117,3.034944465292825,388.6166666666666,33.56805555555555,783.0681352233884,135.9903335571289,376.68944444444446,377.15,8.40616702132755,217.483380393982,93.5,279.00000002384184
2021-02-01 02:00:00+00:00,86.19999885559082,0.0,364.4784491009182,0.0,10.54263909816742,26.757777777777772,3.079083314703571,389.80583333333334,34.47083333333334,783.2668864101832,135.44514083862305,376.63666666666666,377.15,8.67350014951494,217.6111733500164,94.5,278.74999990463255
2021-02-01 03:00:00+00:00,86.27499961853027,0.0,363.7565450265672,0.3647222222222222,10.460166634983487,27.81305555555555,3.282638906174236,390.4236111111111,35.88249999999999,782.8905588785807,135.4372444152832,376.6933333333333,377.15,8.736333542399937,217.46960036383743,95.25,278.6000000476837
2021-02-01 04:00:00+00:00,86.47500038146973,0.0,364.24427464803057,1.3983333333333334,10.478611030578614,27.66722222222221,3.223555577463574,390.46388888888885,35.36194444444443,783.5629342142738,135.50586700439453,376.81416666666667,377.15,8.824000253412459,217.65505150689023,96.0,278.52500011920927
2021-02-01 05:00:00+00:00,86.5,43.1875,363.7531762123108,5.015833333333334,10.685277893278332,28.039166666666667,3.3068611131774057,390.74305555555554,36.03361111111112,781.9739115905759,135.06564712524414,376.8327777777778,377.15,9.21302791674932,217.21358715481236,96.0,278.5500000953674
2021-02-01 06:00:00+00:00,86.35000038146973,12.203125,360.7860479842292,1.1902777777777778,10.800000190734863,29.36305555555556,3.050000011920929,396.2080555555555,42.05694444444444,782.8269247436522,134.58556747436523,376.28499999999997,377.15,11.134250258604684,217.45192440456825,96.0,278.5500000953674
2021-02-01 07:00:00+00:00,85.9000015258789,0.0,357.24635423872206,0.0911111111111111,10.650000095367432,29.717222222222222,2.799999952316284,401.7369444444444,51.92333333333334,781.1454438442654,133.5941390991211,376.31277777777774,377.15,13.33330583731333,216.9848462549846,96.75,278.6000000476837
2021-02-01 08:00:00+00:00,85.9000015258789,16.0,356.84648249096335,2.1919444444444443,10.800000190734863,29.552222222222223,2.350000023841858,403.0444444444444,55.06916666666666,765.9762482367622,132.62308371649848,376.7,377.15,13.540361421108244,212.7711798434788,97.0,278.9750000476837
2021-02-01 09:00:00+00:00,85.9000015258789,16.109375,357.68462796952986,0.8352777777777778,10.899999618530272,29.068888888888885,2.7250000834465027,401.7522222222222,50.9925,774.7358581712508,133.82378005981445,376.14138888888886,377.15,12.941611354880862,215.1071837573581,97.0,279.29999985694883
2021-02-01 11:00:00+00:00,85.9000015258789,0.0,357.68217741012575,1.115,9.376833058595658,29.569444444444443,2.299999952316284,401.99027777777775,51.11694444444445,781.2682175021699,133.644775390625,376.84222222222223,377.15,13.313750188615588,217.01894933064776,97.0,279.8500000476837
2021-02-01 12:00:00+00:00,85.9000015258789,34.59375,358.94182879130045,0.0,10.800000190734863,28.311111111111103,2.6999999284744263,399.4111111111111,46.49361111111112,782.17263929579,133.9722900390625,376.9333333333333,377.15,12.54438913398319,217.27017823113343,97.0,280.02500011920927
2021-02-01 13:00:00+00:00,85.9000015258789,0.0,358.8699954986572,0.5544444444444444,10.800000190734863,28.271666666666665,2.924999952316284,399.91249999999997,46.72166666666666,782.7776392618814,133.8540802001953,376.5777777777778,377.15,12.463583471775054,217.4382339519925,97.0,280.0000001430511
2021-02-01 14:00:00+00:00,85.9000015258789,0.0,358.75993194580076,0.1272222222222222,10.413333524068197,28.55722222222222,2.824999988079071,400.61527777777775,47.387777777777785,783.5265053812659,133.7998504638672,376.4475,377.15,12.661889170540702,217.64764134724945,97.0,280.324999833107
2021-02-01 15:00:00+00:00,86.04999923706055,0.0,358.84499778747556,0.0,10.699999809265137,28.44861111111111,2.674999952316284,399.99861111111113,46.77277777777778,782.1311132982039,133.87939453125,376.35527777777776,377.15,12.472777964803909,217.25864321814652,97.0,280.29999985694883
2021-02-01 16:00:00+00:00,86.0999984741211,0.0,359.37179620530867,0.0,10.699999809265137,27.762222222222217,2.8750000596046448,398.6013888888889,45.06472222222221,781.1085903930659,134.18158340454102,376.60999999999996,377.15,12.06352799627516,216.9759980943468,96.0,280.52500011920927
2021-02-01 17:00:00+00:00,86.0999984741211,60.796875,360.2124961853027,0.9061111111111112,10.649999856948853,28.63222222222222,2.799999952316284,397.20194444444445,43.29166666666666,782.2666336568195,134.66582489013672,376.7075,377.15,11.44850018819173,217.3164730792576,96.0,280.5500000953674
2021-02-01 18:00:00+00:00,86.0999984741211,0.0,361.4861567179362,0.0,10.5,28.796111111111102,3.1000000834465027,394.7597222222222,40.06277777777778,782.3499245537649,134.77752685546875,376.8938888888889,377.15,10.563583336141374,217.31803549448657,96.0,280.37499990463255
2021-02-01 19:00:00+00:00,86.20000076293945,22.5,362.35201955159505,0.0,10.424999713897703,28.87972222222222,2.9832222659389176,392.9319444444444,37.91638888888889,781.8216438293456,134.88724899291992,376.78166666666664,377.15,9.91655576494005,217.17129057990175,97.0,280.2249999284744
2021-02-01 20:00:00+00:00,86.25000190734863,0.0,363.18348642985023,0.0,10.50519449048572,27.958333333333325,3.163888904750347,391.9275,36.7625,781.9638021511502,134.90364837646484,376.6016666666667,377.15,9.323639162381491,217.3684523476495,97.0,280.12500002384184
2021-02-01 21:00:00+00:00,86.35000228881836,0.0,363.3121326700846,2.0983333333333336,10.525388871033986,27.85333333333333,3.167611082130008,391.42055555555555,36.55277777777778,782.3730504523382,134.87066650390625,376.8177777777778,377.15,9.233861311939028,217.3258480283949,97.0,280.02500011920927
2021-02-01 22:00:00+00:00,86.47500038146973,27.703125,364.20451424068875,1.1141666666666667,10.421194564501445,26.89083333333333,3.2705555494626366,390.2752777777778,35.06305555555554,782.7078027004666,135.5093231201172,376.9127777777777,377.15,8.754694707923466,217.4142750210233,97.0,279.4750000476837
2021-02-01 23:00:00+00:00,86.4000015258789,0.0,364.2406830045912,0.0,10.364583241674636,26.95416666666667,3.393611138032543,390.09305555555557,34.40555555555555,782.7443052334255,135.30846405029297,376.9172222222222,377.15,8.653500159846411,217.42897437625467,97.0,278.9
2021-02-02 00:00:00+00:00,86.29999732971191,0.0,364.4461688783433,0.0,10.33141678598192,27.23861111111111,2.95569441543685,389.48249999999996,34.55861111111112,781.1567616271972,135.46478271484375,376.8405555555555,377.15,8.81980559984843,216.98799017588303,96.75,278.9249999761581
2021-02-02 01:00:00+00:00,86.47500038146973,0.0,365.0331903669569,1.7266666666666666,10.562027741008334,26.624166666666664,2.98002775122722,388.06805555555553,33.41777777777778,782.823465440538,135.64519119262695,376.59944444444443,377.15,8.096027945015166,217.4444818793404,95.0,279.0000001430511
2021-02-02 02:00:00+00:00,86.4000015258789,30.203125,364.86748733520506,4.019444444444445,10.798861180941266,26.7361111111111,3.06063885404004,388.6763888888889,33.29944444444445,782.0070983717175,135.60182189941406,376.78555555555556,377.15,8.292972486284043,217.2241947470772,94.5,279.2249999284744
2021-02-02 03:00:00+00:00,86.57499885559082,0.0,363.8549980163574,4.793333333333333,10.286250082651774,27.966666666666665,3.2883888972467847,390.68638888888887,35.851944444444435,783.1113624064127,135.47967147827148,376.7083333333333,377.15,9.08233362648222,217.53093461354575,94.5,278.87500002384184
2021-02-02 04:00:00+00:00,86.5999984741211,20.09375,363.4242656707763,0.0,10.574333380593194,28.241666666666664,3.1347222762637665,392.8880555555555,36.62972222222222,781.5677911207409,135.49525833129883,376.63055555555553,377.15,9.344333389600116,217.10216459062372,95.5,278.475000166893
2021-02-02 05:00:00+00:00,86.25,0.0,363.20583780288695,0.0,10.593833612336052,28.8486111111111,3.2728333941433165,391.48277777777776,37.19416666666667,782.221174638536,135.34135818481445,376.6222222222222,377.15,9.641472432613376,217.3246323225234,96.0,278.4
2021-02-02 06:00:00+00:00,86.19999694824219,19.296875,360.2958616934882,0.0,10.974999904632568,28.80361111111111,2.9514444022708477,397.2647222222222,43.40083333333333,782.2436647033691,134.72013473510742,376.2222222222222,377.15,11.608416843149396,217.2899077563816,95.75,278.5000001430511
2021-02-02 08:00:00+00:00,86.19999694824219,13.609375,359.77056371688843,1.801111111111111,11.050000190734863,29.129166666666663,2.4999999403953552,399.86555555555555,46.59194444444444,766.2907980685764,132.8689879099528,377.4972222222222,377.15,11.900611196623908,212.85994410196943,93.75,278.5999999284744
2021-02-02 09:00:00+00:00,86.19999694824219,0.0,360.95191273159446,0.0,11.0,29.03527777777777,2.899999976158142,395.2877777777777,40.86194444444445,765.8190695699055,133.4907569885254,376.75166666666667,377.15,10.755805879169044,212.68631622314456,94.25,278.7249999284744
2021-02-02 10:00:00+00:00,85.9000015258789,0.0,357.2082628970676,2.81,10.724999904632568,30.235833333333336,3.1499999165534973,400.1472222222222,49.473888888888894,787.4349498494466,133.5113983154297,375.3822222222222,377.15,12.989722429116568,218.7360984208849,94.25,278.9750000476837
2021-02-02 13:00:00+00:00,85.80000305175781,0.0,358.206979637146,0.0,10.899999618530272,29.89,2.649999976158142,401.4819444444444,48.94972222222222,782.4585119798444,133.8398208618164,376.5527777777778,377.15,12.919083500703175,217.3495871946548,92.0,278.65
2021-02-02 14:00:00+00:00,85.80000305175781,30.296875,357.55612819883555,0.0,10.899999618530272,30.376666666666665,3.0999999046325684,402.54999999999995,52.9463888888889,782.2195891825357,133.94784927368164,376.28999999999996,377.15,13.439305734369489,217.31099761539045,92.5,278.3000000953674
2021-02-02 18:00:00+00:00,85.85000228881836,58.203125,358.0027959505717,0.261111111111111,10.899999618530272,30.065,2.5999999046325684,401.7222222222222,50.120000000000005,784.1309873623318,134.04545974731445,376.63111111111107,377.15,13.041055734422471,217.81416391584608,94.5,277.1749999761581
2021-02-02 19:00:00+00:00,85.9000015258789,0.0,358.92016245524087,0.6038888888888889,10.899999618530272,29.11416666666667,2.774999976158142,399.55972222222215,46.42777777777778,782.1579012552895,134.08639526367188,376.6644444444444,377.15,12.435889039039612,217.26608431498207,94.75,277.15
2021-02-02 20:00:00+00:00,85.9000015258789,23.390625,360.4271634843614,0.5941666666666666,10.849999904632568,29.366666666666667,2.680277730094062,395.1525,42.23944444444446,781.3743023173012,134.82709121704102,376.9480555555555,377.15,11.30969460434384,217.32936617957236,94.75,277.4250000953674
2021-02-02 21:00:00+00:00,85.9000015258789,0.0,360.9258731842041,0.0,10.755222290886772,29.500555555555565,2.5089722118112774,395.88888888888886,41.644444444444446,781.6119666035969,134.73119354248047,377.00555555555553,377.15,11.205305738184183,217.1116581641304,94.25,277.45000019073484
2021-02-02 22:00:00+00:00,85.9000015258789,0.0,362.13764191733463,0.0,10.700000047683716,30.100277777777773,2.8097500294446944,393.87805555555553,38.18833333333332,782.5894298468693,135.02255249023438,376.5958333333333,377.15,10.065861308574677,217.3859537209406,92.25,277.775
2021-02-02 23:00:00+00:00,86.10000038146973,23.703125,363.5153398195902,0.0,10.522833432886337,28.30999999999999,2.9374722121159245,391.73055555555555,36.27944444444444,781.742973937988,135.2081756591797,376.80777777777774,377.15,9.140111229419707,217.1508267805312,89.0,278.2249999284744
2021-02-03 00:00:00+00:00,86.25,0.0,363.9723468780517,0.0,10.396222131782109,27.976666666666667,3.4519444682863023,391.2069444444444,35.67249999999999,781.4819820827906,135.36800003051758,376.52666666666664,377.15,8.950583633581797,217.07832901000984,87.25,278.45000007152555
2021-02-03 01:00:00+00:00,86.3499984741211,0.0,363.40849151611326,0.0,10.523249963654411,28.5011111111111,3.364555578033129,391.41416666666663,36.155,781.0604719373913,135.19391632080078,376.80555555555554,377.15,9.276889029608837,216.9612429979114,90.0,277.82499995231626
2021-02-03 02:00:00+00:00,86.42499923706055,0.0,363.78249778747556,0.0,10.37694449212816,28.29,3.30938892364502,390.8172222222222,35.79861111111111,781.3904707336422,135.4733848571777,376.67499999999995,377.15,9.106778013573754,217.05290924496137,90.75,277.57499995231626
2021-02-03 03:00:00+00:00,86.5,42.703125,362.23289517084754,0.0,10.799999952316284,29.61694444444445,2.97480557097329,393.66805555555555,38.34388888888888,782.6232608201766,135.11025619506836,376.59805555555556,377.15,10.232500354978772,217.3826310475669,93.0,277.32499995231626
2021-02-03 04:00:00+00:00,86.35000228881836,0.0,362.0007882436116,0.0,10.950000286102297,30.99111111111111,2.829611160490248,394.21,39.435,782.7420068020289,135.14413833618164,376.6019444444444,377.15,10.52063906378216,217.4283361731636,87.25,277.52500011920927
2021-02-03 05:00:00+00:00,86.30000305175781,0.0,360.7886605008443,0.0,11.025000095367432,30.000833333333333,2.775000035762787,396.09444444444443,41.51611111111113,782.50522342258,134.66490173339844,376.2338888888888,377.15,11.09555560853746,217.36117727067744,85.25,277.65
2021-02-03 06:00:00+00:00,86.00000190734863,26.703125,358.8201384925842,0.0,11.300000190734863,30.138333333333332,2.650000035762787,399.0722222222222,48.34611111111111,783.0902828470863,134.00197982788086,376.2933333333333,377.15,12.767000133991235,217.53035695393896,82.75,277.49999990463255
2021-02-03 08:00:00+00:00,86.1500015258789,11.890625,360.3877605438232,0.5983333333333334,11.150000095367432,29.417222222222215,2.425000011920929,395.21472222222224,40.75111111111111,765.2680788506401,132.65573501586914,375.7747222222222,376.72916666666663,10.870861123138008,212.5744666883681,84.0,277.3499999284744
2021-02-03 09:00:00+00:00,86.47500038146973,14.8125,362.0914880243937,0.0,10.849999904632568,27.94,3.090722229679426,391.3933333333333,36.446666666666665,766.4848815070259,132.89334106445312,375.17972222222215,376.15,9.289916754563652,212.91524548848477,80.25,278.50000002384184
2021-02-03 10:00:00+00:00,86.375,9.1875,359.1726013056437,0.0,10.609333526558348,29.014444444444443,3.061638861033652,394.9997222222222,43.23444444444444,776.380589582655,133.30451583862305,374.93277777777774,376.15,11.230444666544594,215.66127535502125,78.5,278.65000011920927
2021-02-03 11:00:00+00:00,86.4000015258789,0.0,357.86593325297036,0.0,10.700000286102297,30.04083333333333,2.799999952316284,399.45138888888886,46.17194444444444,782.3515511067708,133.36354064941406,375.29277777777776,376.15,12.492972348531088,217.33098749796548,73.0,279.17499985694883
2021-02-03 12:00:00+00:00,86.4000015258789,0.0,357.79878643035886,0.0,10.800000190734863,29.39222222222222,2.8750000596046448,399.0333333333333,46.50833333333335,781.8185819329154,133.56665802001953,375.3672222222222,376.15,12.44955575413174,217.17182897355832,74.5,279.775
2021-02-03 13:00:00+00:00,85.94047342300415,34.8125,358.1754436153836,0.1683333333333333,10.513944290214114,28.940555555555555,3.614888915287125,396.02638888888885,41.854722222222215,648.210658637153,141.79917122311062,371.96861111111104,376.15,8.910500075105162,180.05851689656578,76.0,279.7250000476837
2021-02-03 14:00:00+00:00,86.35000228881836,9.09375,360.5161446740892,2.259722222222222,10.722999902566274,28.08972222222221,2.876777788930469,393.6775,42.04722222222223,765.6615580919054,131.5338430701362,375.8944444444444,376.7988888888889,10.4619723991553,212.6837665727404,77.25,279.50000002384184
2021-02-03 15:00:00+00:00,86.6500015258789,9.0,361.25675445768564,0.0,10.8666666648123,27.68222222222221,3.256777790983518,393.59805555555556,39.44749999999999,777.6625196499293,134.4690437995063,375.4183333333333,376.15,10.023000203635958,215.94815483093276,76.75,279.67499985694883
2021-02-03 16:00:00+00:00,86.4000015258789,0.0,359.17371075948074,0.0,11.150000095367432,30.13555555555556,2.850000023841858,400.59444444444443,48.89333333333335,782.8822146945528,134.14593505859375,377.2133333333333,377.8688888888889,12.9096112953292,217.46728245205355,79.75,279.4750000476837
2021-02-03 17:00:00+00:00,86.4000015258789,0.0,358.51750030517576,0.0,11.0659999455346,28.88833333333333,2.824999988079071,400.2944444444444,47.79388888888888,783.01700076633,134.11077117919922,376.7511111111111,377.44416666666666,12.8826390141911,217.50472348531088,87.5,278.6750000953674
2021-02-03 18:00:00+00:00,86.10000038146973,38.40625,360.0319322013855,0.0,11.0,29.755277777777767,2.824999988079071,398.66527777777776,43.895,781.7264435153539,134.68301391601562,376.4083333333333,377.15,11.7681389954355,217.1475538720025,90.25,278.324999833107
2021-02-03 19:00:00+00:00,86.1500015258789,0.0,360.62608604643077,0.0,11.125,30.145,2.650000035762787,396.3711111111111,41.27499999999999,781.9344111463757,134.84268188476562,376.6844444444444,377.15,11.078611237472956,217.20400385538747,88.75,278.3499999284744
2021-02-03 20:00:00+00:00,86.30000305175781,0.0,361.9297837363349,0.0,11.001527777777778,30.776111111111103,2.8083333214124044,394.6066666666666,38.76027777777778,784.3344458177353,135.13729473114012,376.82333333333327,377.15,10.329194582303368,217.86921415117052,86.5,278.6000000476837
2021-02-03 21:00:00+00:00,86.35000228881836,24.296875,361.93321862538653,0.0,11.0,30.3925,2.8005555436346263,393.21472222222224,38.75166666666666,783.3377965630423,135.33095169067383,376.5308333333333,377.15,10.210889114273918,217.5924441274008,86.25,278.5000001430511
2021-02-03 22:00:00+00:00,86.25000190734863,0.0,363.028443031311,0.0,10.525833526717292,29.153055555555557,3.2703055241372847,391.56805555555553,36.95611111111111,783.2687140231662,135.02079391479492,376.83166666666665,377.15,9.412861128383213,217.57464372422965,85.0,278.37499990463255
2021-02-03 23:00:00+00:00,86.32499885559082,0.0,363.08249320983884,0.0,10.54511116637124,29.098611111111115,3.56072218855222,392.72027777777777,37.36305555555556,782.6887296888561,135.23825073242188,376.4855555555555,377.15,9.42894462188085,217.4135369194879,86.25,278.45000019073484
2021-02-04 00:00:00+00:00,86.42500114440918,29.703125,363.4249805450439,0.0,10.460860953595905,29.178888888888885,3.572166668838925,391.2677777777778,36.91666666666666,783.0605208163788,135.43517303466797,376.84666666666664,377.15,9.38858366118537,217.4304929478964,87.5,278.29999985694883
2021-02-04 01:00:00+00:00,86.3235840818617,0.0,363.8301560698615,0.0,10.633416503270468,28.11361111111112,3.5962221952941684,391.3855555555555,35.60388888888888,783.3994126213921,135.49453471713596,376.9111111111111,377.15,8.97650017340978,217.6096292156644,87.0,278.2249999284744
2021-02-04 02:00:00+00:00,86.32499885559082,0.0,363.7257490030924,1.0175,10.840944380230376,28.57333333333333,2.9816111224227484,390.5247222222222,36.178888888888885,784.1432555304634,135.44345092773438,376.91999999999996,377.15,9.110416935284931,217.81757176293272,87.25,278.12500002384184
2021-02-04 03:00:00+00:00,86.2249984741211,0.0,363.0279945373535,0.6861111111111111,10.861722001234693,29.17611111111111,2.8781944064299263,392.7655555555555,36.5375,782.6751301405162,135.54084396362305,376.83444444444444,377.15,9.566555852625104,217.464245414734,87.75,278.00000002384184
2021-02-04 04:00:00+00:00,86.35000038146973,0.0,363.21075171152745,0.25,10.83524996360143,29.659444444444443,3.222972187995911,390.48805555555555,36.52638888888889,782.0618012322318,135.46602249145508,376.8819444444444,377.15,9.371527940962052,217.24077877468545,87.0,278.1000000476837
2021-02-04 05:00:00+00:00,86.30000305175781,54.0,362.5783836788601,0.0,11.00000023841858,30.5175,2.924999952316284,391.69527777777773,37.34694444444444,781.9736362372502,135.3714370727539,376.82944444444445,377.15,9.90286141369078,217.16814045800103,88.5,277.975000166893
2021-02-04 06:00:00+00:00,86.30000305175781,11.390625,359.7160415225559,0.0,10.824999809265137,29.429166666666667,2.8219443967607285,397.6686111111111,44.19944444444444,781.9232948811849,134.94356536865234,376.31027777777774,377.15,11.893527991506788,217.2009161800808,90.75,277.6749999761581
2021-02-04 07:00:00+00:00,86.30000305175781,13.40625,357.23286501566565,1.2516666666666667,10.87500023841858,29.678888888888885,2.575000047683716,402.92055555555555,56.83416666666668,775.3473026869032,133.26777949439156,376.8077777777778,377.29499999999996,13.59250019258923,215.37425126817496,92.5,277.7249999284744
2021-02-04 08:00:00+00:00,86.02499961853027,7.796875,360.0622400283813,0.0933333333333333,10.75000023841858,28.68027777777777,3.025000035762787,396.6258333333333,46.2263888888889,773.9602328491209,133.92970542907716,376.64166666666665,377.6411111111111,11.623889162275528,214.98895424736875,93.0,277.79999985694883
2021-02-04 09:00:00+00:00,86.0999984741211,5.203125,356.0092197566562,2.3022222222222224,10.800000190734863,28.637777777777774,2.824999988079071,404.9097222222222,66.13416666666667,778.8129262457952,133.1929938591851,376.25888888888886,377.15,14.20780570215649,216.33692430284287,93.5,278.12500002384184
2021-02-04 10:00:00+00:00,86.0999984741211,17.09375,358.6061303287082,0.9322222222222224,11.199999809265137,28.72555555555556,2.349999964237213,401.2847222222222,48.26694444444445,782.9495263332791,133.98249435424805,376.72444444444443,377.15,12.876250176694654,217.4845912424724,92.25,278.5499999761581
2021-02-04 11:00:00+00:00,86.0999984741211,0.0,358.9947979842292,0.0,11.100000381469728,27.503888888888888,2.7500000596046448,398.5647222222222,46.26500000000001,782.5919441901312,133.89079666137695,376.53,377.15,12.498250248697072,217.38665181054017,92.25,279.00000002384184
2021-02-04 12:00:00+00:00,86.0999984741211,0.0,358.92543728722467,0.0,11.100000381469728,27.98277777777778,2.650000095367432,400.15,47.27027777777776,782.4903765360513,133.93209838867188,376.5811111111111,377.15,12.71227801111009,217.35843875037295,93.5,278.95000019073484
2021-02-04 13:00:00+00:00,86.0999984741211,0.0,358.8455921830071,0.0,11.100000381469728,27.93777777777778,3.0,400.20944444444444,47.7175,783.2583030192055,133.6851806640625,376.7708333333333,377.15,12.631583587328592,217.571751514011,93.0,278.74999990463255
2021-02-04 14:00:00+00:00,86.0999984741211,0.0,358.40513445536294,0.0,11.100000381469728,28.08277777777778,2.899999976158142,399.7652777777778,47.05555555555556,787.453840484619,133.54554748535156,376.91277777777776,377.15,12.69538914071189,218.73717904408767,93.75,278.824999833107
2021-02-04 15:00:00+00:00,86.0999984741211,0.0,358.37591205173067,0.3308333333333333,11.100000381469728,28.09388888888889,2.925000011920929,400.15,47.28305555555556,789.7149843512642,133.62692260742188,376.8594444444444,377.15,12.744555902745988,219.36527488284645,95.5,278.775
2021-02-04 16:00:00+00:00,86.0999984741211,77.109375,357.9661619377136,2.063333333333333,11.389721958372329,28.973888888888887,2.700000047683716,402.8222222222222,50.58916666666666,783.8092183261446,133.81196212768555,376.6269444444444,377.15,13.231694655153484,217.72478373633496,96.0,278.57500007152555
2021-02-04 18:00:00+00:00,86.0999984741211,0.0,359.0003912353515,0.0994444444444444,10.899999618530272,28.635555555555552,2.8000000715255737,400.31666666666666,47.18138888888888,782.5066863844127,134.1282730102539,376.45000000000005,377.15,12.539500179820584,217.35463628557008,96.0,277.57500007152555
2021-02-04 19:00:00+00:00,86.20000076293945,38.6875,361.8078352758619,0.0,10.824999809265137,28.69555555555556,2.800000011920929,394.87388888888887,40.47083333333334,783.1450621032712,134.79703903198242,376.7525,377.15,10.520361326800453,217.57478669484465,95.75,277.7749998807907
2021-02-04 20:00:00+00:00,86.32500267028809,0.0,362.47281301286483,0.0,10.75000023841858,28.396111111111104,2.9096666435400644,393.5122222222222,38.63527777777777,783.0615978495276,134.8874282836914,376.8038888888889,377.15,10.15772242360645,217.51711111704512,95.0,277.7749998807907
2021-02-04 21:00:00+00:00,86.4000015258789,0.0,362.219633248647,0.0,10.724999904632568,28.066111111111105,3.161861074235704,394.1302777777778,38.62305555555557,783.2399728393549,135.24282455444336,377.0113888888889,377.15,10.099444630940758,217.5652713097467,96.0,277.65
2021-02-04 22:00:00+00:00,86.2750015258789,34.203125,363.5470915116204,4.822222222222223,10.605166599750518,27.101388888888888,3.111361089116997,391.9711111111111,36.17027777777778,783.6025185648599,135.1296501159668,376.7977777777778,377.15,9.280666808287304,217.66736690097397,96.0,277.87500002384184
2021-02-04 23:00:00+00:00,86.45000076293945,0.0,364.6722421179877,0.0,10.649972205691869,26.17277777777777,3.11097220937411,389.9988888888889,33.82722222222222,784.309275580512,135.5288963317871,376.905,377.15,8.533361286322275,217.8636886935764,96.0,278.0000001430511
2021-02-05 00:00:00+00:00,86.5999984741211,0.0,364.5873489803738,0.0,10.712000013192494,26.460833333333333,3.3392778029706744,390.41666666666663,34.23916666666667,783.0750143771701,135.80757904052734,376.8933333333333,377.15,8.497889056073294,217.52083797454844,96.25,278.025
2021-02-05 01:00:00+00:00,86.5999984741211,0.0,365.075576371087,7.021111111111112,10.615361214743718,25.56333333333333,3.0563055520587503,388.4086111111111,33.32055555555556,783.9915632290313,135.86526489257812,376.80555555555554,377.15,8.120694651471245,217.77543479495583,97.0,278.07499995231626
2021-02-05 02:00:00+00:00,86.52499961853027,32.109375,365.36505737304685,3.315833333333333,10.699916642506915,25.383888888888887,3.0176388825641736,387.9938888888889,32.78555555555555,783.9172233581539,135.2133827209473,376.78,377.15,7.935694654252794,217.7547848722671,97.0,278.57500007152555
2021-02-05 03:00:00+00:00,86.4749984741211,0.0,366.07499542236326,2.171111111111111,10.543555458386738,24.58416666666666,3.305638848708736,386.89166666666665,31.84166666666667,784.0165377468533,135.64579391479492,376.8372222222222,377.15,7.476861227618323,217.69024308946405,97.0,278.8750001430511
2021-02-05 04:00:00+00:00,86.47500038146973,0.0,365.10549722459575,1.0055555555555555,10.57513893259896,25.85249999999999,3.202027757035362,388.75527777777774,33.510000000000005,781.9466770256889,135.56673049926758,376.9,377.15,8.309416878223422,217.2078744252523,97.0,278.52500011920927
2021-02-05 05:00:00+00:00,86.375,24.296875,364.5618270704481,0.0,10.55422225687239,25.96555555555556,3.211388872994317,389.7127777777777,34.297777777777775,782.3433085462781,134.81755447387695,376.67055555555555,377.15,8.420000212192537,217.31758625454376,97.5,278.6000000476837
2021-02-05 06:00:00+00:00,86.35000228881836,11.390625,360.72731452094183,0.0,10.825000047683716,27.29083333333333,3.134583328631189,395.2908333333333,42.05861111111111,783.114956817627,134.70692443847656,376.47194444444443,377.15,11.144777957598366,217.53061408148872,97.5,278.25000002384184
2021-02-05 07:00:00+00:00,86.22500228881836,12.8125,359.50821874406597,1.3305555555555555,11.0,28.76333333333334,2.900000095367432,399.71138888888885,47.4386111111111,769.8928381347656,132.84587350209551,376.78861111111104,377.15,12.148222457038033,213.85912235260008,96.5,278.025
2021-02-05 08:00:00+00:00,86.22500228881836,8.09375,363.1667798423767,0.4219444444444444,10.626333456569249,27.20111111111112,2.865222232076857,390.9708333333333,35.99416666666667,767.7885689120822,133.67983627319336,376.70166666666665,377.15,9.158333502610525,213.27460255516905,95.75,278.4249999761581
2021-02-05 09:00:00+00:00,86.52499961853027,11.796875,358.8719471041361,1.6349999999999998,10.576000137064192,29.52861111111111,3.2068611448340945,398.3211111111111,46.57027777777778,780.0871387057833,133.9459991455078,376.10833333333335,377.15,12.152194708718191,216.6908728112116,93.75,278.87500002384184
2021-02-05 10:00:00+00:00,86.0,0.0,357.40149815877277,1.3058333333333332,10.800000190734863,30.564444444444444,2.900000095367432,402.65,51.2875,780.7587276882596,133.5366172790527,376.6394444444444,377.15,13.39925012456046,216.8774250963,92.25,279.1749999761581
2021-02-05 11:00:00+00:00,86.0,0.0,358.18332538392804,0.7925,10.800000190734863,29.75722222222222,2.975000023841858,401.8711111111111,48.76749999999999,782.1993819851342,133.4824676513672,376.5533333333333,377.15,13.020305842293633,217.27760648939352,92.25,278.9
2021-02-05 12:00:00+00:00,86.0,39.203125,359.33733024597166,0.0,11.697722423871358,28.780833333333334,2.849999964237213,399.1511111111111,44.95916666666666,781.741432342529,133.87380599975586,376.6833333333333,377.15,12.122361273500657,217.0057690556845,89.5,279.775
2021-02-05 13:00:00+00:00,86.1500015258789,0.0,360.2249988555908,0.0,10.825000286102297,29.9975,2.649999976158142,397.71416666666664,42.770555555555546,781.5053551228841,134.05830764770508,376.72999999999996,377.15,11.503472385936313,217.15755222744417,85.5,280.7250000476837
2021-02-05 14:00:00+00:00,86.30000305175781,24.40625,361.27135467529297,0.0,10.949999809265137,30.06444444444444,2.849999964237213,394.8097222222222,40.2675,782.8074659559462,134.15270233154297,376.6016666666667,377.15,10.591139069928062,217.4450531641643,86.75,280.44999995231626
2021-02-05 15:00:00+00:00,86.30000305175781,0.0,359.8157324515449,0.0,10.699999809265137,28.76333333333333,2.875,398.8686111111111,44.15305555555555,781.13372144911,134.24346542358398,376.0808333333333,377.15,11.794555648697749,217.0470755343968,89.75,280.12500002384184
2021-02-05 16:00:00+00:00,86.30000305175781,24.0,358.9490491612752,0.0,10.899999618530272,28.85944444444445,2.899999976158142,399.69861111111106,45.46833333333333,782.7053849962019,134.17276763916016,376.6833333333333,377.15,12.248611354298063,217.41816300286192,90.75,279.8499999284744
2021-02-05 17:00:00+00:00,86.07500076293945,0.0,359.8224967956543,0.0,10.824999809265137,28.37277777777777,2.875,397.8955555555555,43.17583333333333,782.0700449286568,134.51153564453125,376.82,377.15,11.621333493921492,217.243763309055,91.25,279.7999999761581
2021-02-05 18:00:00+00:00,86.14999771118164,0.0,359.9349960327148,0.0,10.974999904632568,29.29277777777778,2.675000011920929,396.1088888888889,43.267777777777766,782.5183039008241,134.3407745361328,376.7333333333333,377.15,11.501916880607606,217.37360354953356,89.25,279.52500011920927
2021-02-05 19:00:00+00:00,86.19999694824219,34.1875,361.5759752231174,0.0,11.12500023841858,29.984722222222228,2.825000047683716,393.99861111111113,40.00472222222223,782.7144677056203,134.8851661682129,376.74888888888887,377.15,10.673555885420908,217.42022365993932,88.5,279.4249999761581
2021-02-05 20:00:00+00:00,86.19999694824219,0.0,362.96274630228675,0.0,10.87499976158142,29.63833333333334,2.852222210301293,392.48749999999995,37.29333333333334,782.2412994723851,135.3720741271973,376.6461111111111,377.15,9.721972286701202,217.28925083584264,88.75,279.45000007152555
2021-02-05 21:00:00+00:00,86.35000228881836,0.0,363.27284580230713,0.0,10.524722460640804,28.845555555555567,3.5928055944045387,392.155,37.03861111111111,782.6878926255966,135.58159255981445,376.8644444444444,377.15,9.473555697864956,217.4133041212294,90.5,279.2749998807907
2021-02-05 22:00:00+00:00,86.35000228881836,27.3125,364.1399978637695,0.0,10.398527957863278,27.778055555555547,3.559083329836528,390.3802777777778,35.175833333333344,782.8016324700247,135.5607147216797,376.9755555555555,377.15,8.892833553949993,217.42128764258496,91.5,279.1000000476837
2021-02-05 23:00:00+00:00,86.25000190734863,0.0,364.77382879257203,1.9294444444444443,10.68691668510437,27.330277777777773,3.202250000437101,388.1919444444444,34.104166666666664,782.3161267937554,135.50970077514648,377.05027777777775,377.15,8.321250057882732,217.3100358666315,89.75,279.2999999761581
2021-02-06 00:00:00+00:00,86.4000015258789,0.0,364.69482650756834,2.5819444444444444,10.520666785240174,26.0936111111111,3.333361112938987,387.7913888888889,33.079444444444455,782.7607210116913,135.79214477539062,376.65166666666664,377.15,8.076527873012754,217.43353434668657,88.75,279.45000019073484
2021-02-06 01:00:00+00:00,86.42500114440918,0.0,365.16027517954507,0.5852777777777778,10.545194540288712,26.86333333333333,3.2872499830193,387.74777777777774,33.17333333333333,782.815468360053,135.73950958251953,376.8855555555555,377.15,8.224166824155384,217.4517515775893,89.5,279.3500000476837
2021-02-06 02:00:00+00:00,86.27499961853027,30.5,365.0039810562133,3.846944444444445,10.651666595935824,27.001388888888886,3.0274444173110857,388.0441666666667,32.653611111111104,782.9255254787868,135.62458038330078,377.0136111111111,377.15,8.110000259611342,217.47931349860303,90.5,279.1000000476837
2021-02-06 03:00:00+00:00,86.24999809265137,0.0,364.4941076405843,1.7852777777777775,10.515638789600796,26.973611111111104,3.1383611166146066,389.3502777777777,33.406111111111095,781.0929717339408,135.86273193359375,376.86055555555555,377.15,8.311777977678512,216.97027038150364,90.25,278.87500002384184
2021-02-06 04:00:00+00:00,86.30000114440918,0.0,364.3472827911377,0.0,10.46066649172041,27.36694444444444,3.382305533422364,390.3286111111111,34.88416666666666,782.8050090196396,135.73579788208008,376.73222222222216,377.15,8.706000114811792,217.4458364020454,93.5,278.65
2021-02-06 05:00:00+00:00,86.07500076293945,26.1875,363.25699717203776,0.0,10.450000047683716,28.25611111111111,3.399999976158142,391.35972222222216,36.51722222222223,782.1145485093854,135.57954025268555,376.75166666666667,377.15,9.335750235451592,217.24154177771683,95.5,278.4250000953674
2021-02-06 06:00:00+00:00,86.04999923706055,0.0,362.26116992102726,0.0,10.631027694808113,29.36972222222221,3.046277770797412,393.43527777777774,38.57000000000001,781.8237843153207,135.34094619750977,376.75055555555554,377.15,10.180555680592857,217.1732739469741,96.0,278.29999985694883
2021-02-06 07:00:00+00:00,86.0,20.0,360.78398849487303,0.0,10.75,29.335833333333326,2.8500000834465027,396.3280555555555,42.56916666666668,781.7879706319171,134.79326629638672,376.59999999999997,377.15,11.430972544617124,217.16332592010508,96.0,277.775
2021-02-06 08:00:00+00:00,86.0,0.0,359.84558746549817,1.5266666666666666,10.775000095367432,28.888333333333332,2.849999964237213,397.68249999999995,44.0975,783.1709898376463,134.3705291748047,376.70388888888886,377.15,11.963944704267714,217.5474975034927,96.75,277.4749999284744
2021-02-06 09:00:00+00:00,86.0,0.0,359.5076202392578,0.0,10.729805510309006,28.596666666666668,2.8750000596046448,398.39388888888885,45.44833333333332,783.9295502217609,134.3616828918457,376.57611111111106,377.15,12.147250162495505,217.75959810045035,96.75,277.7250000476837
2021-02-06 10:00:00+00:00,86.0,0.0,359.75499572753904,0.0,10.724999904632568,28.754166666666663,2.875,398.4319444444444,43.55972222222221,782.2167431131998,134.53314590454102,376.5538888888889,377.15,11.807083531220757,217.31946439531123,96.0,278.1750000953674
2021-02-06 11:00:00+00:00,86.0,52.90625,361.1667077869839,0.0,10.899999856948853,29.76333333333333,2.849999964237213,394.9763888888889,40.18805555555556,783.012001885308,134.4273567199707,376.91833333333335,377.15,10.740833673477177,217.5033346133763,95.75,279.12499990463255
2021-02-06 12:00:00+00:00,86.0,0.0,361.0746428574456,0.0,10.775000095367432,28.92861111111111,2.470138888160388,395.4316666666667,41.26611111111112,782.6214286465113,134.67737579345703,376.63111111111107,377.15,10.91255573881997,217.39484194013815,94.0,279.1749999761581
2021-02-06 13:00:00+00:00,86.20000076293945,19.5,360.7600788116455,0.0,10.875,29.06722222222222,2.693111061520047,395.7525,42.21944444444444,782.3467209710011,134.871337890625,376.5852777777778,377.15,11.195166974597509,217.31853419409865,96.0,278.57500007152555
2021-02-06 14:00:00+00:00,86.4000015258789,0.0,361.6054480340745,0.0,10.849999904632568,29.70027777777777,2.6250000596046448,394.3175,39.85611111111111,782.1937482367621,134.5577735900879,376.6394444444444,377.15,10.653305646048654,217.3598169793024,95.0,279.0999999284744
2021-02-06 15:00:00+00:00,86.4000015258789,19.09375,361.86388167063393,0.0,10.700000047683716,30.21888888888889,2.9549999791383743,394.54805555555555,39.53249999999999,781.3271376715765,134.58673858642578,376.6375,377.15,10.399555599689483,217.0353169462417,91.25,279.29999985694883
2021-02-06 16:00:00+00:00,86.4000015258789,0.0,361.6024974822998,0.0,10.625,29.61222222222222,3.0839166168371834,394.89666666666665,40.06805555555556,782.422666015625,134.7836036682129,376.7061111111111,377.15,10.742083597977956,217.3396301269533,91.75,279.32500007152555
2021-02-06 17:00:00+00:00,86.4000015258789,0.0,361.33999671936033,0.0,10.75,29.23194444444444,2.8555555436346265,394.8108333333333,39.2325,782.7885385979546,134.72817611694336,376.83166666666665,377.15,10.519583473470478,217.5468168004355,88.75,279.40000011920927
2021-02-06 18:00:00+00:00,86.4000015258789,0.0,361.7787460327148,0.0,10.449999809265137,29.742500000000003,3.1466667262713117,394.89611111111105,39.41972222222224,782.940551317003,134.95881271362305,376.44138888888887,377.15,10.52569466776318,217.4210801145766,88.0,279.4
2021-02-06 19:00:00+00:00,86.4000015258789,0.0,362.1749977111816,0.0,10.850000143051147,30.359722222222217,2.8133333182666043,394.0775,39.015277777777776,782.3507191467284,135.14163970947266,376.85555555555555,377.15,10.408000252776676,217.3196448559232,83.0,279.44999995231626
2021-02-06 20:00:00+00:00,86.4000015258789,0.0,361.64249458312986,0.0,10.772805471420288,30.83416666666667,3.0749999284744263,393.97861111111115,39.45027777777778,781.3665571085614,135.16936111450195,376.7811111111111,377.15,10.4373613219791,217.04626654730905,75.75,279.37500002384184
2021-02-06 21:00:00+00:00,86.45000076293945,0.0,362.12999572753904,1.2858333333333334,10.821444350878398,30.41416666666667,3.110027781195111,393.8544444444444,38.153611111111104,784.2704543728298,134.93056869506836,376.60833333333335,377.15,10.109528052806851,217.85290519714357,71.0,279.29999985694883
2021-02-06 22:00:00+00:00,86.4000015258789,71.8125,363.03757340113316,0.25,10.424999952316284,30.27861111111111,3.165944428510137,393.44305555555553,37.775000000000006,782.4283027648924,135.2236785888672,376.5466666666666,377.15,9.7478334930208,217.33980701870405,71.25,279.0499999761581
2021-02-06 23:00:00+00:00,86.37500190734863,0.0,361.8846869744195,0.0,10.674999952316284,30.85361111111111,2.9738333182202443,394.5244444444444,39.43944444444444,782.4069306437173,135.3984832763672,376.6005555555555,377.15,10.370166956583658,217.26720324198416,78.0,278.62500002384184
2021-02-07 00:00:00+00:00,86.30000305175781,0.0,361.42999877929685,0.0,10.875,30.59416666666668,2.668638899127642,395.32277777777773,39.70694444444443,783.0171518283416,135.1187515258789,376.52944444444444,377.15,10.517777881622314,217.5047653706869,79.5,278.3499999284744
2021-02-07 01:00:00+00:00,86.2750015258789,30.59375,361.8349956512451,0.0,10.799999952316284,29.525833333333328,3.061555564668444,395.1144444444444,39.45777777777778,781.8384293280706,135.12249755859375,376.6763888888889,377.15,10.479833480252156,217.1773419613308,81.75,278.12500002384184
2021-02-07 02:00:00+00:00,86.27499961853027,0.0,361.7436222076416,0.0,10.806472090085348,30.22194444444444,2.7534444196356667,394.2352777777778,39.568055555555546,784.1417274983721,134.86149215698242,376.75333333333333,377.15,10.55722239282396,217.81714773390036,82.25,277.975000166893
2021-02-07 03:00:00+00:00,86.2750015258789,0.0,361.3977336777581,0.0,10.999305317136976,30.74722222222222,2.6057222223281857,394.8127777777778,40.37777777777779,782.3830666436088,135.0480101691352,376.5052777777778,377.15,10.728833430078296,217.32863035413968,82.25,277.82499995231626
2021-02-07 04:00:00+00:00,85.9000015258789,0.0,361.17249526977537,0.0,10.950000047683716,31.0975,2.564111174345016,394.74027777777775,40.62222222222222,781.4041778903535,135.05352401733398,376.6377777777777,377.15,10.973694623046454,217.05671680874295,84.25,277.42499985694883
2021-02-07 05:00:00+00:00,85.95000076293945,47.40625,360.7778380584717,0.0,10.849999904632568,30.879999999999995,2.803472186459436,396.4358333333333,41.66416666666666,782.8861721123587,134.97495651245117,376.6252777777778,377.15,11.243972466256883,217.46838173336465,84.5,277.09999998807905
2021-02-07 06:00:00+00:00,86.0,15.5,358.6050126563178,0.0,11.0,30.459444444444443,2.849999964237213,398.50277777777774,46.228333333333325,782.4021621195474,134.27053833007812,376.03999999999996,377.15,12.39819451279111,217.333934694926,84.75,276.9249999165535
2021-02-07 07:00:00+00:00,86.0,0.0,358.3563604121738,0.6738888888888889,10.600000381469728,30.271666666666672,2.899999976158142,401.6833333333333,48.53416666666667,782.3460047573512,134.2865219116211,376.37805555555553,377.15,12.787611379623414,217.2236250050864,84.5,276.55000003576276
2021-02-07 08:00:00+00:00,86.0,0.0,357.8823781606886,1.2769444444444444,10.600000381469728,30.779444444444447,2.700000047683716,402.6347222222222,50.20333333333333,782.2995361328121,133.88926696777344,376.4311111111111,377.15,13.104194597403206,217.30542738172755,83.0,276.65
2021-02-07 09:00:00+00:00,86.0,0.0,357.7546123017205,0.095,10.600000381469728,31.319444444444443,2.700000047683716,402.9972222222222,50.38055555555555,782.8163691711424,133.58375256432427,376.88416666666666,377.55999999999995,13.225305779245163,217.30987305959076,81.5,277.34999998807905
