Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-02-07 10:00:00+00:00,86.0,45.09375,358.8607748900519,2.608888888888889,10.600000381469728,31.191111111111116,2.4750000834465027,403.47361111111104,55.09000000000001,783.0315507337782,133.3225212097168,377.9144444444444,380.37305555555554,13.17472239255905,217.5087647162544,80.25,277.9249999761581
2021-02-07 11:00:00+00:00,86.0999984741211,10.796875,363.0013516574436,0.0,10.924999713897703,30.69138888888888,2.747499988079072,396.07499999999993,40.16472222222222,777.7391177537708,134.5940715789795,377.3666666666667,380.38666666666666,10.427861357794873,216.03864446428096,75.75,278.525
2021-02-07 12:00:00+00:00,86.25,0.0,362.4969701830546,0.0,10.799999952316284,30.30972222222222,3.062361167007022,396.2677777777777,40.45416666666666,783.2977479214136,134.30826950073242,377.44083333333333,386.8166666666666,10.806250168217554,217.58270843082013,71.75,279.025
2021-02-07 13:00:00+00:00,86.39999961853027,0.0,362.66611969206065,0.0,11.049999952316284,29.64555555555555,2.8047777092456814,394.8655555555555,39.174722222222215,782.3385906643335,134.4379768371582,377.3719444444444,387.9011111111111,10.31833351108763,217.17926173316116,71.5,279.29999985694883
2021-02-07 14:00:00+00:00,86.0999984741211,0.0,363.0633608373006,0.0,10.774999856948853,31.386111111111116,2.80186110900508,394.4269444444444,39.396388888888886,781.9752212015786,134.32921600341797,377.41666666666663,381.15,10.153527870972953,217.27760773976644,71.75,279.82500007152555
2021-02-07 15:00:00+00:00,84.62744378407795,0.0,363.52425914552475,0.0,10.698055558734469,30.26833333333333,2.951333331134584,391.8016666666666,38.02055555555556,757.2136544969349,134.4336932457818,375.8719444444444,383.80805555555554,9.558639193442133,210.33712673187264,70.5,279.32499995231626
2021-02-07 16:00:00+00:00,69.74889020601908,53.296875,369.5538470776876,1.3555555555555556,8.349416691896817,27.451666666666668,4.727000126573776,389.6486111111111,36.844444444444456,764.7036898634168,134.98354509141708,376.6494444444444,384.0183333333333,6.107333432502216,212.3718590164185,64.75,279.525
2021-02-07 17:00:00+00:00,86.17499923706055,6.0,370.17445457034637,1.1477777777777778,10.848027917808956,29.59388888888889,3.020638926062319,399.45888888888885,38.79444444444444,779.036878797743,134.96174858940972,384.5361111111111,385.15,10.067944604158402,216.39913372463656,63.0,278.9750000476837
2021-02-07 18:00:00+00:00,86.0999984741211,10.3125,367.11107923295765,0.0,10.700000286102297,29.506944444444443,3.050000011920929,405.0388888888889,44.64444444444443,782.4310062323674,134.5122108459473,384.82888888888886,385.15,12.0071390053961,217.3419467756484,72.25,278.69999995231626
2021-02-07 19:00:00+00:00,86.0999984741211,0.0,367.5066185400221,0.7233333333333333,11.0,29.836111111111112,3.099999964237213,405.6930555555556,44.37611111111112,781.8056370883517,134.4773941040039,384.8252777777777,385.15,11.888277972804175,217.2272606786093,68.75,278.2749998807907
2021-02-07 20:00:00+00:00,85.82500076293945,0.0,367.6096224572923,0.0,10.875,30.3825,2.974999964237213,404.19888888888886,44.02972222222222,783.5256652153862,134.5699577331543,384.71888888888884,385.15,11.870611262321477,217.6460188039144,68.5,277.94999995231626
2021-02-07 21:00:00+00:00,85.5999984741211,43.390625,366.9093815570407,0.6672222222222223,11.0,30.75361111111111,3.175000011920929,406.45833333333326,46.284444444444446,782.132271457248,134.19503021240234,384.96388888888885,385.15,12.24363900317086,217.2589645300972,76.25,277.4
2021-02-07 22:00:00+00:00,85.5999984741211,0.0,367.1155810716417,0.0,10.950000047683716,30.17833333333333,2.5,405.15,44.54777777777777,781.8850554572211,134.64200973510742,384.6116666666666,385.15,12.01491678211424,217.18659005483,78.75,276.775
2021-02-07 23:00:00+00:00,85.5999984741211,0.0,367.36085962083604,0.0,10.75000023841858,30.213611111111103,2.849999964237213,405.9394444444444,44.61555555555555,782.1995474412703,134.63263702392578,384.6458333333333,385.15,12.16030564520094,217.27765254974375,84.0,276.1000000476837
2021-02-08 00:00:00+00:00,85.5999984741211,0.0,367.6318990135193,0.0,10.950000047683716,30.25611111111111,2.8749999403953552,405.1794444444444,43.44722222222221,784.1044478013777,134.80302810668945,384.85305555555556,385.15,11.805500187079112,217.80679206000437,83.0,276.025
2021-02-08 01:00:00+00:00,85.64999961853027,0.0,367.7726497586568,0.0,10.875,30.95222222222224,2.8750000596046448,405.0105555555555,43.43583333333333,782.4389799669054,134.74794006347656,384.51222222222225,385.15,11.523611216280193,217.34416194491925,82.0,275.8750000834465
2021-02-08 02:00:00+00:00,85.80000305175781,0.0,367.5183325301276,0.0,11.024999856948853,30.733611111111117,2.612666681077745,404.1833333333333,44.37611111111112,783.005704515245,134.6985206604004,384.61055555555555,385.15,11.944166752497358,217.50158563401976,85.25,275.14999997019765
2021-02-08 03:00:00+00:00,85.80000305175781,68.5,366.9723667144775,0.0,10.900000095367432,30.72277777777778,2.9250000715255737,405.52222222222224,45.70805555555555,783.7762145657009,134.62940979003906,384.75388888888887,385.15,12.291889022456276,217.71561598036035,85.5,274.9999999642372
2021-02-08 04:00:00+00:00,85.80000305175781,0.0,366.9252935494317,0.0,10.75000023841858,30.35166666666667,2.875,405.4291666666666,45.58277777777778,781.9627436489526,134.51155853271484,384.8044444444444,385.15,12.308527997864614,217.2118737241958,84.75,275.0499999761581
2021-02-08 05:00:00+00:00,85.80000305175781,0.0,366.8040623728434,0.0,11.100000381469728,30.781666666666663,2.7753333687782287,406.29583333333335,46.38361111111111,781.7062886216905,134.5107516479492,384.9211111111111,385.15,12.451500177913244,217.2184135945638,83.0,274.9749999582767
2021-02-08 07:00:00+00:00,85.80000305175781,0.0,366.1844607671102,0.5508333333333333,10.849999904632568,29.25722222222222,2.774999976158142,407.0208333333333,48.16583333333334,765.4330548434788,132.05739974975586,384.705,385.15,12.6470001106792,212.6077104059856,84.25,274.7249999582767
2021-02-08 08:00:00+00:00,85.80000305175781,0.0,365.244863849216,0.0,10.800000190734863,30.46111111111111,2.799999952316284,408.2708333333333,49.99361111111112,764.1808674960665,131.52488327026367,384.9861111111111,385.15,12.947277860906388,212.27593568589955,84.0,275.22500001788137
2021-02-08 09:00:00+00:00,85.80000305175781,0.0,365.9824966430664,0.0,10.800000190734863,29.53111111111111,2.5999999046325684,407.1972222222222,47.44861111111111,764.8947477552624,131.52618789672852,384.85555555555555,385.15,12.747000201278263,212.38136557261151,82.5,275.94999995231626
2021-02-08 10:00:00+00:00,85.5999984741211,51.890625,367.08446360905964,0.0,10.800000190734863,28.827500000000004,2.5999999046325684,405.9472222222222,44.672777777777775,762.7038685946994,132.23172760009766,384.705,385.15,11.947889082166888,211.8621858088176,83.5,275.82499995231626
2021-02-08 11:00:00+00:00,85.5999984741211,0.0,367.15746726989744,0.0,10.674999952316284,29.161111111111108,2.9499999284744263,404.8847222222222,44.79666666666668,766.303934173584,132.79764938354492,384.5488888888889,385.15,11.800055674976772,212.8622045177884,84.25,275.5499999761581
2021-02-08 12:00:00+00:00,85.75000190734863,0.0,368.4474967956543,0.0,10.97499966621399,30.03361111111111,2.774999976158142,402.88277777777773,41.14055555555555,766.5291908264159,132.85340118408203,384.7447222222222,385.15,11.045444710254667,212.8442199707032,82.0,275.9500000119209
2021-02-08 13:00:00+00:00,85.64999961853027,27.0,366.9327718098958,0.0,11.199999809265137,29.273888888888887,2.875,404.8986111111111,44.36583333333334,763.5749983723958,132.40441513061523,384.70888888888885,385.15,11.919111310376064,212.1041666666667,84.0,275.67500003576276
2021-02-08 14:00:00+00:00,85.5999984741211,0.0,367.3395819473266,0.0,10.950000047683716,29.54166666666667,2.824999988079071,404.0675,43.72749999999999,768.9977146233454,133.03984531826444,384.6297222222222,385.15,11.69913906070921,213.61047657860655,83.75,276.09999998807905
2021-02-08 15:00:00+00:00,85.67499732971191,27.203125,365.40339362038503,1.2283333333333335,10.800000190734863,29.98555555555556,2.46861112303204,408.5194444444444,53.02472222222222,767.9219627719456,132.82732715182834,384.9983333333333,385.15,12.974805719587533,213.2512798351712,82.5,275.8500000476837
2021-02-08 16:00:00+00:00,85.79999923706055,13.296875,367.3069538646274,0.0,11.025000095367432,28.73833333333333,2.764999964237213,404.43055555555554,43.888888888888886,764.5639491780599,132.5228385925293,384.865,385.15,11.851972381803725,212.3774857245552,80.75,275.4
2021-02-08 17:00:00+00:00,85.9000015258789,0.0,366.53499641418455,0.0,10.924999713897703,29.209444444444443,3.0,405.2402777777778,45.653888888888886,765.646945936415,132.2782440185547,384.5333333333333,385.15,12.267222461700442,212.6797076585558,76.5,274.97499998807905
2021-02-08 18:00:00+00:00,85.9000015258789,0.0,366.8091143692864,0.0,11.0,29.642777777777773,2.799999952316284,406.8263888888889,46.1311111111111,763.5959131876627,132.17686462402344,384.66527777777776,385.15,12.206361297236548,212.10997616238063,72.75,274.3749999940395
2021-02-08 19:00:00+00:00,85.9000015258789,0.0,365.3480301348368,0.6466666666666667,11.0,30.21444444444445,2.899999976158142,407.62027777777774,49.67055555555556,764.7245638699001,131.91009521484375,384.1741666666666,385.15,12.984500118626492,212.4234896681044,76.0,273.5000000108033
2021-02-08 20:00:00+00:00,85.9000015258789,46.203125,365.6944710583157,2.14,11.0,30.56,2.5999999046325684,407.2680555555555,48.95305555555557,764.7818688286673,130.87723258972167,385.08444444444444,385.15,12.884805773099265,212.43940862019863,77.5,273.04999999850986
2021-02-08 21:00:00+00:00,85.82500076293945,20.109375,367.3287405395507,0.0,11.0,29.58361111111111,2.699999988079071,404.24027777777775,43.14777777777777,765.8751312934028,131.9446144104004,384.9972222222222,385.15,11.74411125368542,212.74309291415747,78.25,272.54999999850986
2021-02-08 22:00:00+00:00,85.625,0.0,368.27499237060545,0.0,10.924999713897703,30.304722222222228,2.850000023841858,402.9,42.21555555555555,765.6827870517309,132.24710083007812,384.78055555555557,385.15,11.184194689326818,212.68966323428683,79.0,272.34999998807905
2021-02-08 23:00:00+00:00,85.5,0.0,368.26878900527953,0.0,10.899999618530272,30.020277777777785,2.850000023841858,403.6002777777778,41.96055555555556,763.8166298760307,132.7941739654541,384.87277777777774,385.15,11.247111327913071,212.17128667195647,78.75,272.02499997019765
2021-02-09 00:00:00+00:00,85.7750015258789,0.0,368.7474941253662,0.0,10.699999809265137,31.049722222222226,2.949999988079071,401.95888888888885,40.88027777777778,766.3928418138292,132.27784729003906,384.78166666666664,385.15,10.914639068974386,213.03648358239076,76.0,272.32499999701975
2021-02-09 01:00:00+00:00,85.5999984741211,0.0,368.3299964904785,0.0,10.599999904632568,30.21888888888889,2.900000035762787,402.68027777777775,41.98916666666666,765.7734916347927,132.21998596191406,384.4083333333333,385.15,11.063250136640336,212.6157852088081,75.5,272.1249999940395
2021-02-09 02:00:00+00:00,85.82500076293945,53.296875,368.71999778747556,0.0,10.975000143051147,30.517777777777773,2.960583311120669,401.8947222222222,41.032500000000006,765.4144951036242,132.52959823608398,384.7072222222222,385.15,10.911666862434808,212.5970824008518,73.0,272.1499999850988
2021-02-09 03:00:00+00:00,85.70000076293945,0.0,368.5799926757812,0.0,10.75000023841858,30.511111111111116,2.975000023841858,402.2677777777777,41.3375,765.209246453179,132.14746856689453,384.9938888888889,385.15,11.11691690577401,212.55812384711373,71.0,272.1249999940395
2021-02-09 04:00:00+00:00,85.7750015258789,0.0,368.08022727966306,0.0,10.924999952316284,29.54777777777778,2.899999976158142,403.2752777777778,42.16583333333333,766.0054900953506,132.0942726135254,384.5183333333333,385.15,11.253166887495254,212.84444178687207,70.75,271.8749999940395
2021-02-09 05:00:00+00:00,85.9000015258789,0.0,368.0353844875759,0.0,11.0,29.62527777777778,2.8750000596046448,403.30833333333334,41.91361111111112,766.2110664028589,132.33908081054688,384.7072222222222,385.15,11.33377804120382,212.8364077631633,71.0,271.5499999761581
2021-02-09 06:00:00+00:00,85.9000015258789,51.09375,367.0756952328152,0.0,11.0,29.80305555555556,2.824999988079071,405.18472222222215,45.037222222222205,765.5165223693846,131.95302963256836,384.53611111111104,385.15,12.154000243875716,212.64347874535457,70.75,271.22500001788137
2021-02-09 07:00:00+00:00,85.79999923706055,11.90625,366.955917140113,0.6997222222222222,10.950000047683716,31.068888888888885,2.925000011920929,404.2313888888889,44.73777777777778,766.1969946289064,131.94670871734618,384.32388888888886,384.8311111111111,11.736139104101394,212.8985636054145,70.25,271.2750000298023
2021-02-09 09:00:00+00:00,85.5,12.296875,368.55991147783067,0.0,10.75,30.917777777777783,2.899999976158142,403.5769444444444,42.3725,765.6862461513946,131.79915618896484,384.75,385.15,11.278750186496312,212.70703608194987,71.0,272.37499997913835
2021-02-09 10:00:00+00:00,85.80000305175781,13.203125,367.83523345735335,1.6258333333333337,10.900000095367432,30.34194444444444,3.090499981641769,404.3197222222222,46.44527777777778,765.3377427503798,132.01907538519967,384.70888888888885,385.15,11.618833550082313,212.7609469519722,68.0,273.1500000018626
2021-02-09 11:00:00+00:00,86.0,8.203125,368.2607572046916,1.3033333333333332,10.524999856948853,30.72638888888889,3.085555553303825,403.57861111111106,42.50666666666667,766.3384140692816,131.56751251220703,384.5997222222222,385.15,11.072277996010252,212.80835590786404,61.25,273.92500000596044
2021-02-09 12:00:00+00:00,85.95000076293945,11.09375,370.60665130615234,0.1316666666666666,10.724999904632568,30.382500000000004,3.050194420350923,399.81416666666667,37.78916666666667,767.3030581156412,132.58607482910156,384.9133333333333,385.15,9.731361254851024,213.2397386805217,60.0,274.59999998807905
2021-02-09 13:00:00+00:00,86.0999984741211,0.0,369.90926672617593,0.0,10.849999904632568,30.628888888888888,3.072583325637712,398.6925,38.38444444444445,768.0481994289821,132.66215896606445,384.9841666666666,385.15,9.995333498583902,213.3092226409913,66.0,275.2249999582767
2021-02-09 14:00:00+00:00,86.0999984741211,0.0,370.2124961853027,0.0,10.676110968059964,29.66777777777778,3.0155555674764845,400.23472222222216,37.78361111111112,767.0382421196831,132.76788330078125,384.69416666666666,385.15,9.840222381220924,212.9829151323107,68.75,275.27499994039533
2021-02-09 15:00:00+00:00,86.0999984741211,0.0,370.1578118048774,0.0,10.899999856948853,29.764444444444443,3.1218333498636883,400.10499999999996,38.185555555555545,767.1296639845107,132.65839767456055,384.93333333333334,385.15,9.976111385822296,213.0915736685859,70.0,275.4
2021-02-09 16:00:00+00:00,86.02499961853027,39.0,371.0902203559875,0.5997222222222222,10.56061128589842,28.44861111111111,3.247111141681671,398.38638888888886,36.72666666666667,768.5472260030108,133.0244140625,384.4813888888889,385.15,9.387472512192195,213.48534065670435,71.5,275.17500000596044
2021-02-09 17:00:00+00:00,85.80000305175781,12.0,367.6288707754347,0.0,10.825000047683716,29.786388888888887,3.068055576748318,403.5305555555555,43.93611111111111,765.555796678331,132.21585006713866,384.6261111111111,385.15,11.522305864493056,212.6543880971273,74.0,274.27500001490114
2021-02-09 18:00:00+00:00,85.80000305175781,0.0,368.8249973297119,0.0,10.650000095367432,29.67944444444445,3.0219443514611983,402.3994444444444,40.88194444444444,766.2250194634332,132.7107162475586,384.8275,385.15,10.963527880509696,213.07500603993745,76.25,273.6000000104308
2021-02-09 19:00:00+00:00,85.80000305175781,0.0,368.0549968719482,0.0,10.675000190734863,29.549166666666665,2.900000035762787,402.385,41.774166666666666,766.5923954603406,132.30388259887695,384.6825,385.15,11.350666824711691,212.86409136030412,75.25,273.52500000745056
2021-02-09 20:00:00+00:00,85.5999984741211,0.0,367.51999320983884,0.0,10.900000095367432,28.881944444444446,2.774999976158142,404.31527777777774,43.21361111111111,764.6128590562608,131.86951065063477,384.97888888888883,385.15,11.65816679822074,212.3924609544543,75.25,273.25000000335274
2021-02-09 21:00:00+00:00,85.5999984741211,0.0,367.7099956512451,0.0,10.800000190734863,29.470555555555556,2.875,404.92583333333334,42.88111111111111,765.598635813395,132.20524978637695,384.72166666666664,385.15,11.604444485505418,212.4405930074056,72.25,272.87499999590216
2021-02-09 22:00:00+00:00,85.67499923706055,0.0,368.03024139404295,0.0,10.87500023841858,30.326944444444443,2.875,403.23749999999995,42.379166666666656,766.1431602308484,132.4387245178223,384.92999999999995,385.15,11.410555747614964,212.8123523712159,69.25,272.6250000014901
2021-02-09 23:00:00+00:00,85.87500190734863,0.0,368.27499809265134,0.0,11.0,30.76333333333334,2.950000047683716,403.25,41.92916666666668,766.7270434400772,132.68696975708008,384.87777777777774,385.15,11.219389151202307,212.9797347980076,64.5,272.57499999701975
2021-02-10 00:00:00+00:00,85.9000015258789,0.0,368.60261764526365,0.0,10.799999952316284,30.601388888888888,2.875,402.83416666666665,40.86944444444445,765.6125268385148,132.3961181640625,385.04999999999995,385.15,10.946388992468515,212.6701465649076,63.5,272.6249999940395
2021-02-10 01:00:00+00:00,85.80000305175781,85.5,368.85211791992185,0.0,10.77500033378601,30.887500000000003,2.850000023841858,402.25861111111107,40.53,765.618803032769,132.8507194519043,384.5288888888889,385.15,10.868639086882272,212.73716753641773,63.5,272.79999999478457
2021-02-10 02:00:00+00:00,85.64999961853027,0.0,368.72499694824216,0.0,10.825000047683716,31.04750000000001,2.647777731286155,401.5541666666667,40.49583333333333,767.5822938028971,132.3390235900879,384.81555555555553,385.15,10.79816686047448,213.09338513692225,64.5,272.69999998956916
2021-02-10 03:00:00+00:00,85.64999961853027,0.0,368.70437088012693,0.0,10.600000143051147,31.20861111111112,2.899999976158142,401.95138888888886,40.686388888888885,767.9418694220648,132.49924087524414,384.6886111111111,385.15,10.848000201649135,213.26380708058676,64.0,272.94999999701975
2021-02-10 04:00:00+00:00,85.64999961853027,0.0,368.68749847412107,0.0,10.650000095367432,30.899444444444445,2.9906110651625526,402.87638888888887,40.97055555555555,764.5608234151202,132.63309860229492,384.6194444444444,385.15,10.905222461223604,212.3995342085097,66.0,272.82499998956916
2021-02-10 05:00:00+00:00,85.57499885559082,0.0,368.3849967956543,0.0,10.87500023841858,30.444444444444432,2.975000023841858,402.0388888888889,41.25666666666667,764.7980881076389,132.3029747009277,384.8619444444444,385.15,11.009361294905348,212.4439135403104,71.0,272.5249999925494
2021-02-10 06:00:00+00:00,85.5,63.296875,366.69715016682943,0.0,11.050000190734863,29.836111111111112,2.799999952316284,404.7833333333333,44.76,765.1301765950518,131.67698669433594,384.57000000000005,385.15,11.910166902277204,212.5375490315756,74.75,272.3749999940395
2021-02-10 07:00:00+00:00,85.5,0.0,367.4084117592705,0.0,10.900000095367432,29.88638888888889,2.8249999284744263,405.1733333333333,43.90916666666667,766.079786614312,132.2822036743164,384.9266666666667,385.15,11.758750203185611,212.79994071960445,74.5,272.0999999731779
2021-02-10 08:00:00+00:00,85.94999885559082,18.0,366.5149025853475,1.1266666666666667,11.00000023841858,30.760555555555555,2.8750000596046448,405.33888888888885,47.04944444444443,765.7791485934787,131.49090194702148,384.46972222222223,385.15,12.254583526452382,212.7164304267036,74.0,271.94999995231626
2021-02-10 09:00:00+00:00,85.64999961853027,0.0,367.6809629419115,0.235,11.075000286102297,29.89527777777777,2.9250000715255737,404.49249999999995,44.01972222222221,765.2872497558594,131.98961639404297,384.55555555555554,385.15,11.730361314084794,212.5797914801704,73.25,272.275
2021-02-10 10:00:00+00:00,85.5,22.703125,365.9630433358086,0.0,11.075000286102297,29.63055555555556,2.75,405.7647222222222,47.65638888888889,765.7597572496202,131.28660583496094,384.78444444444443,385.15,12.599361267354752,212.5559514533149,78.75,272.1250000089407
2021-02-10 11:00:00+00:00,85.5,13.296875,365.4868934249878,1.1263888888888889,11.100000381469728,30.65888888888889,2.850000023841858,408.01666666666665,50.142500000000005,765.2955777825251,130.55802536010742,384.86777777777775,385.15,13.098250281810762,212.58349419911707,84.75,271.5749999821186
2021-02-10 12:00:00+00:00,85.5,21.796875,367.37476007461544,0.0,11.00000023841858,30.10916666666666,2.8750000596046448,405.57444444444445,44.79749999999999,764.3634381612144,131.5807198418511,384.92055555555555,385.15,12.04294466495514,212.3088723203872,85.0,271.7499999940395
2021-02-10 14:00:00+00:00,85.4000015258789,9.59375,368.3697487937079,0.8491666666666666,10.974999904632568,30.589444444444435,2.7897500377893447,404.02638888888885,42.34027777777777,765.017827928331,131.9556482103136,385.25916666666666,385.15,11.17102792183558,212.40861006418868,72.5,272.4500000044703
2021-02-10 15:00:00+00:00,85.54999923706055,15.40625,365.87046314663354,0.0,11.0,30.183055555555555,2.725000023841858,407.16249999999997,48.68027777777778,764.5250412156847,131.16296005249023,384.8766666666666,385.15,12.630500342581003,212.43054368337,77.75,272.44999999701975
2021-02-10 16:00:00+00:00,85.54999923706055,10.796875,368.47760012944536,0.0,10.949999809265137,29.943888888888885,2.979999999205272,403.16527777777776,42.221944444444446,764.7836891682942,132.38514709472656,384.9008333333333,385.15,11.355000211662714,212.4399136522082,67.25,272.79999999478457
2021-02-10 17:00:00+00:00,85.5999984741211,0.0,367.10671978632604,0.0,10.899999618530272,29.172777777777775,3.050000011920929,404.88611111111106,44.767222222222216,765.2735540093315,131.74008178710938,384.98527777777775,385.15,11.894833459059395,212.54265384250223,75.5,272.54999999850986
2021-02-10 18:00:00+00:00,85.5999984741211,0.0,366.5142456054688,0.0,10.899999618530272,29.351111111111116,2.924999952316284,405.9944444444444,46.30166666666668,764.1432066514757,131.3242416381836,384.5622222222222,385.15,12.355250248379178,212.2620020294189,74.25,272.42500000596044
2021-02-10 19:00:00+00:00,85.5999984741211,0.0,366.8202308654785,0.0,11.079916441440584,29.747777777777777,2.700000047683716,406.7416666666666,44.895,763.9006606038414,132.10634994506836,385.0180555555555,385.15,12.130055859353806,212.19462804158533,61.0,271.97499998807905
2021-02-10 20:00:00+00:00,85.5999984741211,0.0,366.4174980163574,0.0,10.699999809265137,29.431111111111107,2.925000011920929,407.27638888888885,46.1125,765.4299986775717,131.54403686523438,384.7661111111111,385.15,12.244611224598357,212.61944413079155,59.5,271.6249999940395
2021-02-10 21:00:00+00:00,85.5999984741211,52.203125,366.73890646616616,0.0,10.75,29.99666666666667,2.799999952316284,405.08972222222224,44.95166666666667,765.8605883789061,131.80188751220703,384.9788888888889,385.15,12.196638991302915,212.73905273437504,59.25,271.4749999582767
2021-02-10 22:00:00+00:00,85.5999984741211,0.0,366.45166652255585,0.0,10.771666940053304,30.084722222222226,2.9499999284744263,406.20138888888886,46.17194444444444,764.857276950412,131.64775848388672,384.6044444444444,385.15,12.32875021086799,212.46035493214924,59.5,271.4
2021-02-10 23:00:00+00:00,85.5999984741211,0.0,366.7216209411621,0.0,11.025000095367432,29.56055555555556,2.675000011920929,404.49305555555554,44.56944444444445,764.161698404948,131.78090286254883,384.8405555555555,385.15,12.143083522319792,212.2671387566461,59.5,271.32500004172323
2021-02-11 00:00:00+00:00,85.9000015258789,0.0,367.08999671936033,0.0,11.099999904632568,29.8,2.700000047683716,405.65416666666664,45.13666666666668,764.2291675143771,132.1210708618164,384.9,385.15,12.0651946706242,212.28719974941689,60.0,271.2750000298023
2021-02-11 01:00:00+00:00,85.9000015258789,0.0,367.0449966430664,0.0,11.0,29.90777777777777,2.825000047683716,405.47499999999997,44.432500000000005,763.7754476420085,132.2146759033203,384.93999999999994,385.15,12.028333591885035,212.1598469967313,59.5,271.07500007152555
2021-02-11 02:00:00+00:00,85.9000015258789,0.0,366.7875045776367,0.0,11.0,29.820833333333333,2.950000047683716,405.46916666666664,45.17333333333334,766.3915802680123,131.86549758911133,385.05555555555554,385.15,12.097277987798051,212.88655012342664,57.75,270.92500003576276
2021-02-11 03:00:00+00:00,85.9000015258789,0.0,366.7849983215332,0.0,11.0,30.09166666666666,2.825000047683716,406.7416666666667,45.3636111111111,763.871095784505,131.71626663208008,384.7094444444444,385.15,12.206278101868095,212.1864160071479,56.25,270.7499999642372
2021-02-11 04:00:00+00:00,85.9000015258789,0.0,366.82499542236326,0.0,11.0,30.39833333333333,2.774999976158142,406.1958333333333,45.13666666666667,764.6497455173069,131.7407684326172,384.96666666666664,385.15,12.23230572806464,212.40409628974072,55.25,270.7999999761581
2021-02-11 05:00:00+00:00,85.9000015258789,97.796875,366.60249557495115,0.0,11.0,30.37388888888889,3.025000035762787,406.6733333333333,46.34416666666666,764.5527737935386,131.63154983520508,384.85999999999996,385.15,12.439889037344193,212.3537800343832,55.75,270.6249999642372
2021-02-11 06:00:00+00:00,85.9000015258789,0.0,366.1299976348877,1.0516666666666667,11.0,30.891111111111112,3.0,409.0861111111111,48.13666666666668,764.729010281033,131.50322341918945,384.57166666666666,385.15,12.781139043437111,212.42472449408643,58.0,270.6749999761581
2021-02-11 11:00:00+00:00,85.4000015258789,0.0,365.11498619927295,0.7722222222222223,11.0,31.33388888888889,3.0,408.8791666666666,50.723611111111104,764.7466611735026,130.78549575805664,385.065,385.15,13.203139048947229,212.3694431389703,58.25,271.42500000596044
2021-02-11 12:00:00+00:00,85.4000015258789,65.09375,366.53874626159666,0.0,11.0,30.5,2.899999976158142,407.65,46.51055555555554,765.0769761488173,131.49346923828125,384.8038888888889,385.15,12.43127798901664,212.52138237847228,54.25,271.9499999821186
2021-02-11 13:00:00+00:00,85.24999809265137,0.0,366.8624977111816,0.0,10.850000143051147,29.57944444444444,2.8612222125795155,406.0183333333333,45.024444444444434,765.5554281955295,131.02989959716797,384.9,385.15,12.130027935504916,212.65428553263345,50.5,272.57499999701975
2021-02-11 14:00:00+00:00,85.19999694824219,0.0,366.9247802734375,0.0,10.699999809265137,30.64305555555556,2.899999976158142,406.9869444444444,45.24944444444444,765.2348153686523,131.67579650878906,384.7938888888889,385.15,12.179416855176289,212.5652266438802,50.0,272.8249999951571
2021-02-11 15:00:00+00:00,85.19999694824219,0.0,366.8049968719482,0.0,10.600000381469728,29.80333333333333,2.775000035762787,406.6008333333333,44.48361111111112,766.3133038160536,131.7949676513672,384.7672222222222,385.15,12.095583498477938,212.7105266952516,51.25,272.79999999478457
2021-02-11 16:00:00+00:00,85.19999694824219,0.0,367.13066429562036,0.0,10.600000381469728,29.54555555555556,2.875138888756434,405.5722222222222,44.37166666666666,765.3423763020832,131.7647571987576,384.6591666666667,385.15,11.919555744330086,212.5951046456232,49.75,272.9749999973923
2021-02-11 17:00:00+00:00,85.19999694824219,0.0,367.42006340026853,0.0,10.600000381469728,30.0475,2.675000011920929,404.8013888888889,44.48777777777778,765.1134901428222,132.1951904296875,384.6011111111111,385.15,11.907389002376132,212.53152530670175,50.25,272.8999999925494
2021-02-11 18:00:00+00:00,85.19999694824219,75.609375,365.15975177976816,1.2866666666666666,10.600000381469728,31.506666666666668,2.550000011920929,410.0569444444444,51.76805555555557,765.5456488545736,130.78479385375977,384.3883333333333,385.15,13.320805749893196,212.59184778425436,49.75,272.57499998956916
2021-02-11 19:00:00+00:00,85.79999923706055,10.796875,369.5239395035637,0.0,10.75,30.93444444444444,3.010611143310865,401.5297222222222,39.93666666666667,765.428551534017,132.86670278761122,384.98499999999996,385.15,10.611722333961064,212.70501483493385,45.25,272.4999999940395
2021-02-11 20:00:00+00:00,86.0999984741211,11.703125,365.33819157282505,2.401111111111111,10.899999618530272,31.26888888888889,2.900000095367432,409.03194444444443,50.327777777777776,764.7166648356118,131.3751220703125,384.6402777777778,385.15,13.101639155811734,212.4212960645889,39.5,271.72500001788137
2021-02-11 21:00:00+00:00,86.0999984741211,0.0,365.4458967844645,0.0805555555555555,10.899999618530272,31.65888888888889,2.824999988079071,407.48749999999995,50.00611111111111,764.9714266628691,131.41012573242188,384.4961111111111,385.15,12.994555819564392,212.49206309000652,39.0,271.09999998807905
2021-02-11 22:00:00+00:00,85.4000015258789,0.0,365.3424953460693,0.5877777777777777,10.899999618530272,31.682777777777776,2.799999952316284,407.9,50.98638888888888,765.9014678955077,130.97432708740234,384.9294444444444,385.15,13.249500280221302,212.75040782504615,41.0,270.62500002384184
2021-02-11 23:00:00+00:00,85.4000015258789,0.0,365.42500534057615,0.0,10.899999618530272,31.47833333333333,2.799999952316284,408.7861111111111,49.41527777777777,764.8950125800241,131.4642219543457,384.9138888888889,385.15,13.017889214886557,212.43584460788307,43.0,269.7250000476837
2021-02-12 00:00:00+00:00,85.4000015258789,0.0,366.0274890899658,0.0,10.899999618530272,31.267777777777777,2.799999952316284,408.8277777777778,48.92500000000001,764.3133318922255,131.29496383666992,384.81555555555553,385.15,12.979833548598815,212.3092591137357,43.0,269.7999999761581
2021-02-12 01:00:00+00:00,85.4000015258789,0.0,365.7124942779541,0.0,10.899999618530272,31.242222222222225,2.799999952316284,408.30833333333334,48.97111111111112,766.3186182657877,131.45119094848633,384.9261111111111,385.15,12.927277926339045,212.8676723225913,43.0,269.62500002384184
2021-02-12 02:00:00+00:00,85.4000015258789,0.0,365.41762199401853,0.0,10.899999618530272,31.5625,2.799999952316284,407.5041666666666,49.70027777777778,763.7577715725369,131.48280715942383,384.8947222222222,385.15,13.10947233729892,212.14104827033148,42.75,269.50000002384184
2021-02-12 08:00:00+00:00,85.37500190734863,13.09375,369.15506364186604,0.7813888888888889,11.0,31.985833333333336,2.5749999284744263,407.84749999999997,44.32638888888889,771.9083213127983,140.41115500556094,385.71888888888884,385.15,10.504389059411157,214.41897858937588,44.25,268.7999999761581
2021-02-12 09:00:00+00:00,84.52866495132446,6.109375,354.4618614387512,2.1844444444444444,10.609583632085055,30.33138888888889,3.1674166109164554,398.73277777777776,62.81166666666664,766.2993439229328,133.10435273064508,371.46888888888884,383.48305555555555,10.584222471581562,212.88268813663063,42.75,269.94999995231626
2021-02-12 10:00:00+00:00,86.0250015258789,6.59375,361.80589967939585,1.8272222222222223,11.14055584165785,31.91722222222222,2.720000048478445,405.2294444444444,63.05444444444445,765.7615426974827,131.04127899169922,384.54027777777776,381.1219444444444,13.403444665537942,212.7337499279446,42.75,270.92500000596044
2021-02-12 11:00:00+00:00,85.80000305175781,0.0,362.07786815643306,2.192222222222222,11.100000381469728,33.0,2.700000047683716,408.15,60.11722222222223,764.8445007154677,128.86242065853543,384.69,385.15,14.079361270003846,212.4568055555556,44.0,271.59999998807905
2021-02-12 12:00:00+00:00,85.80000305175781,38.0,361.74504662831623,2.906666666666667,11.100000381469728,31.04833333333333,2.700000047683716,410.4,68.91972222222223,764.4329617987737,130.2552261352539,384.2705555555555,385.15,14.655527894232009,212.34248953925243,48.25,271.3249999821186
2021-02-12 13:00:00+00:00,85.80000305175781,0.0,362.10505848142833,3.528333333333334,11.100000381469728,31.242222222222225,2.700000047683716,412.65,73.79833333333333,764.8697574530707,129.32793157789442,384.60555555555555,385.15,14.777861393027834,212.46382198757607,46.0,271.3749999940395
2021-02-12 14:00:00+00:00,85.80000305175781,24.40625,365.0644642808702,1.1925,11.050000190734863,31.485555555555557,2.575000047683716,408.2847222222222,49.24361111111112,766.3180015563967,131.26478576660156,385.1302777777778,385.15,13.016250123977663,212.95129674699572,44.25,271.9499999821186
2021-02-12 15:00:00+00:00,85.80000305175781,0.0,366.3274978637695,0.0,10.899999618530272,31.00833333333333,2.574999988079071,406.44444444444446,46.37472222222222,764.3853316413031,132.2967414855957,384.76194444444445,385.15,12.489361315303375,212.32925894843217,44.25,272.0499999761581
2021-02-12 16:00:00+00:00,85.80000305175781,0.0,365.66749420166013,0.7083333333333334,10.899999618530272,31.52111111111111,2.5,408.0083333333333,48.73916666666667,765.5389969041614,131.6324462890625,384.64916666666664,385.15,12.8858891193072,212.6497213363648,44.75,271.9499999821186
2021-02-12 17:00:00+00:00,85.80000305175781,0.0,365.67850339253744,0.9816666666666668,10.899999618530272,31.21444444444445,2.450000047683716,407.73333333333335,47.98000000000001,764.6708092922632,131.48653411865234,384.8083333333333,385.15,12.816555821895598,212.40855807834208,45.5,271.9
2021-02-12 18:00:00+00:00,85.5999984741211,0.0,365.0113474400838,1.9119444444444444,10.899999618530272,31.51,2.2750000655651093,407.1847222222222,49.70694444444444,766.4117230394153,131.6031150817871,384.6511111111111,385.15,13.047972451051075,212.89214551713732,44.5,271.9749999582767
2021-02-12 19:00:00+00:00,85.5999984741211,60.59375,366.9157959556579,1.0627777777777778,10.924999713897703,31.320833333333344,2.525000035762787,405.2069444444444,44.995,765.0305137464735,132.18508911132812,385.09194444444444,385.15,11.988361304336122,212.5084766430326,42.25,272.275
2021-02-12 20:00:00+00:00,85.5999984741211,0.0,367.61519088745115,0.0,11.0,30.149166666666662,2.75,403.1722222222222,42.84083333333334,764.0360038926866,132.58987426757812,384.8255555555555,385.15,11.458194605774343,212.19055709838872,41.0,272.4500000119209
2021-02-12 21:00:00+00:00,85.5999984741211,0.0,367.7374977111816,0.0,10.75,30.186666666666667,2.774999976158142,402.8011111111111,42.62527777777778,764.5326207309299,132.46044158935547,384.80583333333334,385.15,11.361861167483855,212.3701726828682,42.75,272.5249999850988
2021-02-12 22:00:00+00:00,85.5999984741211,0.0,367.91248931884763,0.0,10.774999856948853,30.680833333333347,2.774999976158142,402.93888888888887,42.27861111111113,765.3700725640191,132.40815353393555,384.8455555555555,385.15,11.156139127148522,212.60147896660695,43.75,272.5749999821186
2021-02-12 23:00:00+00:00,85.5999984741211,0.0,366.6349957211812,0.0,10.950000047683716,30.273333333333337,2.724999964237213,405.06388888888887,44.53333333333334,764.1588707478841,132.52631759643555,384.87888888888887,385.15,11.86455574406518,212.3320939763388,41.75,272.49999998658893
2021-02-13 00:00:00+00:00,85.5999984741211,62.703125,369.75215068817135,0.0,10.775000095367432,30.14527777777778,2.7231388501326244,399.4919444444444,37.95916666666666,768.2127656894259,133.92703973558216,384.93611111111113,385.15,9.957111301687029,213.4722959815132,47.25,272.0499999910593
2021-02-13 01:00:00+00:00,86.0,7.390625,367.5365685314602,1.22,10.725000143051147,30.81555555555555,2.774999976158142,403.9194444444444,44.36666666666667,778.2357794358995,134.46282958984375,384.4769444444444,385.15,11.63600019481447,216.17660617828375,58.25,272.44999999701975
2021-02-13 02:00:00+00:00,86.0250015258789,8.8125,370.99785842895506,1.1372222222222224,10.747611270215776,29.14305555555556,3.026861142052544,398.1844444444444,35.50666666666666,764.5271831258135,134.10202407836914,384.8944444444444,385.15,8.939611506727008,212.3686622619629,66.5,272.5249999850988
2021-02-13 03:00:00+00:00,86.0,13.796875,369.06327849494085,0.0,10.799999952316284,30.459444444444443,2.851388924651676,400.60972222222216,38.442777777777785,764.8552100457082,133.85542678833008,384.77,385.15,10.212194750838812,212.45978017595084,78.0,271.9
2021-02-13 04:00:00+00:00,86.02499961853027,0.0,370.0974983215332,0.0,10.900000095367432,30.1375,2.649999976158142,399.18527777777774,37.98694444444445,765.7666588168672,134.07310485839844,384.59888888888884,385.15,9.865111249552832,212.7129609892104,90.25,270.97499998807905
2021-02-13 05:00:00+00:00,86.0999984741211,0.0,369.14399375915525,0.0,10.549999952316284,30.54361111111111,2.8999999165534973,399.4791666666667,39.05305555555556,765.6949953206381,133.51783752441406,385.1069444444444,385.15,10.32780576494005,212.69305469089093,93.25,270.97499998807905
2021-02-13 06:00:00+00:00,85.72500038146973,0.0,369.3924964904785,0.0,10.650000095367432,30.590555555555557,2.7597777418295544,400.9894444444444,38.73361111111111,767.5099212985567,133.50029754638672,384.8019444444444,385.15,10.203000178072188,213.1972005123562,94.5,271.25000002384184
2021-02-13 07:00:00+00:00,85.80000305175781,0.0,369.4264745182461,0.0,10.738333218362596,30.46638888888889,2.9253333631489014,400.18888888888887,39.036111111111104,765.0153206888832,133.4424819946289,384.6872222222222,385.15,10.27188905000687,212.50425613827176,95.0,271.37500002384184
2021-02-13 08:00:00+00:00,86.17499732971191,0.0,369.7176015853882,0.0,10.774999856948853,30.26861111111111,2.5697777471277448,399.6788888888888,38.50111111111111,766.0716732618544,133.6211297946506,384.87805555555553,385.15,10.119750296539731,212.77561969757087,95.75,271.1500000596046
2021-02-13 09:00:00+00:00,85.89999771118164,0.0,369.32249488830564,0.0,10.649999856948853,30.286944444444444,2.824999988079071,400.32166666666666,39.30472222222223,766.7767730882431,133.29436492919922,384.8255555555555,385.15,10.488583513630765,212.9935480372112,95.25,271.25000005364416
2021-02-13 10:00:00+00:00,85.5999984741211,70.203125,368.5774959564209,0.0,10.899999618530272,30.32222222222222,2.549999952316284,402.23055555555555,40.39888888888889,764.8874295552573,133.0159568786621,384.6452777777777,385.15,10.74816680908203,212.57984089745423,95.75,271.5499999761581
2021-02-13 11:00:00+00:00,85.5999984741211,0.0,369.4149974822998,0.0,10.700000047683716,30.28305555555555,2.8557222647137115,400.87638888888887,39.72527777777778,765.6715688917373,132.9092559814453,384.42333333333335,385.15,10.420861166583167,212.68515834808352,95.25,271.95000004172323
2021-02-13 12:00:00+00:00,85.70000076293945,0.0,369.6229957580566,0.8544444444444446,10.56813902537028,30.28222222222222,2.962500059604645,399.19666666666666,38.22333333333334,766.9850879245332,132.84859466552734,384.88611111111106,385.15,10.097111404471928,213.02249424404576,95.0,272.3750000089407
2021-02-13 13:00:00+00:00,85.80000305175781,34.1875,370.23999252319334,0.0,10.649999856948853,30.074722222222224,2.884166642824809,399.0333333333333,37.13305555555554,764.4954152086045,133.48846435546875,384.83,385.15,9.733972469435797,212.35983766343867,93.5,272.57499999701975
2021-02-13 14:00:00+00:00,85.80000305175781,0.0,370.21248664855955,0.0,10.799999952316284,29.86055555555556,2.8794166598055098,398.7027777777778,37.18055555555556,765.5716103108722,133.31251525878906,384.64138888888886,385.15,9.838805727693767,212.6573918660482,92.0,272.72499999180434
2021-02-13 15:00:00+00:00,85.80000305175781,0.0,370.21249809265134,0.0,10.550000190734863,30.02777777777777,2.875,399.41583333333335,37.09916666666668,764.5566055467393,133.05255126953125,384.9858333333333,385.15,9.73961139678955,212.3685025660197,90.75,273.04999999850986
2021-02-13 16:00:00+00:00,85.80000305175781,0.0,370.35525169372556,0.0,10.649999856948853,29.73222222222222,2.917833357585801,398.885,37.090555555555554,765.8634396362304,133.52456283569336,384.8088888888889,385.15,9.632278021176656,212.7398445383708,91.75,272.7999999966472
2021-02-13 17:00:00+00:00,85.92500305175781,0.0,370.36887113571163,0.6544444444444444,10.775000095367432,29.655555555555555,2.8332221990823747,399.75777777777773,37.24777777777776,766.691745639377,133.44117736816406,384.7727777777778,385.15,9.688722298145294,212.78810131073,93.5,272.35000001788137
2021-02-13 18:00:00+00:00,85.79999732971191,0.0,370.14182492574054,0.1783333333333333,10.675000190734863,29.593611111111123,3.039444432523516,398.43,37.24805555555554,765.7129971822102,133.5715217590332,385.13888888888886,385.15,9.642500175370111,212.6980552715726,93.75,271.94999995231626
2021-02-13 19:00:00+00:00,86.0,0.0,369.4888278706868,0.0,10.49999976158142,29.92472222222222,2.968916657368342,399.5780555555555,38.16,765.4137254503037,133.37247848510742,384.7747222222222,385.15,9.953472470707366,212.5621566433377,91.0,272.1249999940395
2021-02-13 20:00:00+00:00,86.30000305175781,0.0,370.0849956512451,0.0,10.600000381469728,30.30194444444444,2.9499999284744263,399.2980555555556,37.995000000000005,765.5996518961589,134.0056381225586,384.77694444444444,385.15,9.88936142868466,212.66656998528376,88.25,272.4
2021-02-13 21:00:00+00:00,86.30000305175781,78.3125,370.75249710083006,0.0,10.325000047683716,29.061666666666664,3.1809166979789736,398.9605555555555,36.45777777777778,767.6133842298719,133.57658767700195,385.01611111111106,385.15,9.40227804687288,213.2259402889676,86.5,272.42500000596044
2021-02-13 22:00:00+00:00,86.30000305175781,0.0,370.83499374389646,0.0,10.650000095367432,29.36694444444445,3.0704166151417622,397.72722222222217,36.32000000000001,765.5465859815808,133.41529846191406,384.9580555555555,385.15,9.21347241640091,212.6518292363486,83.5,272.5249999850988
2021-02-13 23:00:00+00:00,86.22500228881836,18.5,367.65624054167,0.7444444444444444,10.852000087102256,30.234166666666667,2.731805602014065,402.07861111111106,44.08527777777778,775.2120610724553,134.19493865966797,384.62083333333334,385.15,11.447833475271858,215.33668396419952,85.75,272.59999998807905
2021-02-14 06:00:00+00:00,85.5999984741211,98.1875,366.49675530963475,1.24,10.74500002861023,31.569444444444443,2.2500000596046448,406.1333333333333,50.235,773.827014380561,133.24324945237902,384.9222222222222,385.15,12.583139004707336,214.9505601204767,87.0,273.4000000093132
2021-02-14 07:00:00+00:00,85.9000015258789,0.0,369.5803390757243,0.0,10.724999904632568,30.844444444444434,2.575000047683716,400.35499999999996,38.24111111111111,766.2827450561523,133.02072143554688,384.9294444444444,385.15,10.100222442415024,212.8563185119629,91.25,273.04999999850986
2021-02-14 08:00:00+00:00,85.9000015258789,0.0,370.6405179341634,0.0,10.67438869688246,29.32333333333334,3.079055585993661,398.1969444444444,36.737777777777765,764.5251515536837,133.56939697265625,384.68277777777774,385.15,9.587166962358683,212.3680979283651,93.75,272.9999999977648
2021-02-14 09:00:00+00:00,86.00000190734863,0.0,370.3828720092773,0.0,10.774999856948853,29.92944444444445,2.6444445040490896,398.585,37.24333333333333,765.4086441718207,133.5036735534668,384.9447222222222,385.15,9.783083465099333,212.61351260715068,94.0,273.35000000484285
2021-02-14 10:00:00+00:00,85.95000076293945,0.0,370.2876989618937,0.0,10.674999713897703,29.65777777777778,2.882611071401172,398.2352777777778,37.29944444444444,765.9606636725534,133.13046646118164,384.8594444444445,385.15,9.8178334652053,212.7668512174819,92.75,273.7250000029802
2021-02-14 11:00:00+00:00,86.14999771118164,0.0,370.7074951171875,0.0,10.825000047683716,29.204722222222216,3.127222267521752,398.6472222222222,36.763333333333335,765.6649901496039,133.11971282958984,385.01222222222225,385.15,9.38844465997484,212.68471932729088,92.5,273.9500000119209
2021-02-14 12:00:00+00:00,86.19999694824219,49.8125,370.8838761266072,0.0,10.674999713897703,28.860000000000003,2.900166684852706,397.53138888888884,36.57555555555555,765.5587491183811,133.23381423950195,384.7061111111111,385.15,9.362166832817923,212.65520828247077,93.5,274.025
2021-02-14 13:00:00+00:00,86.19999694824219,0.0,370.77236404418943,0.0,10.428833404646978,28.64722222222222,2.772861110700501,399.18555555555554,36.57805555555555,765.6224981180828,133.45497131347656,384.7072222222222,385.15,9.3228612642818,212.67152757856584,94.25,274.0499999910593
2021-02-14 14:00:00+00:00,86.125,0.0,370.7557120980157,0.0,10.487555279201931,28.78722222222222,3.0042777944273418,398.53749999999997,36.87972222222222,767.2178944566513,133.21921920776367,384.95916666666665,385.15,9.36438898536894,213.11608233133956,95.0,274.25000002384184
2021-02-14 15:00:00+00:00,85.9000015258789,0.0,370.33999671936033,0.0,10.674999952316284,29.4125,2.824999988079071,400.1013888888889,36.897777777777776,766.5920778062609,133.2114372253418,384.63388888888886,385.15,9.664694482220543,212.94224413130016,95.0,273.9999999940395
2021-02-14 16:00:00+00:00,85.9000015258789,0.0,371.1674117618137,0.211111111111111,10.711111221313478,28.735555555555557,2.891666656070285,398.15,36.57805555555556,765.0820428127713,133.5079574584961,384.60499999999996,385.15,9.320555752648248,212.47241975572385,95.5,273.9249999910593
2021-02-14 17:00:00+00:00,86.30000305175781,56.0,368.70472621705795,0.96,10.656666804949442,29.09083333333333,2.90330555372768,400.9441666666666,41.82722222222223,772.2963330078124,134.3676882256402,384.17555555555555,385.15,10.68027804719077,214.5267595460681,96.0,274.22500001788137
2021-02-14 22:00:00+00:00,85.5,58.0,365.92005916595457,2.250277777777778,10.600000381469728,31.36861111111111,2.299999952316284,408.15,48.7513888888889,783.4204456922741,134.3432159423828,385.07111111111107,385.15,13.066555770768058,217.65728443993467,97.0,274.72500001788137
2021-02-14 23:00:00+00:00,85.5,0.0,365.77424230363636,2.851388888888889,11.099999904632568,31.48833333333333,1.949999988079071,407.71944444444443,48.956944444444446,781.7963564893931,134.30864715576172,384.6894444444444,385.15,13.013166924052769,217.2656547673544,97.0,274.5749999821186
2021-02-15 00:00:00+00:00,85.5,0.0,365.9899963378906,1.306388888888889,11.0,31.361666666666665,2.199999988079071,407.56527777777774,48.815,783.0152985297306,134.1858673095703,384.8638888888889,385.15,12.889638997448817,217.50286128150097,97.0,274.4999999642372
2021-02-15 01:00:00+00:00,85.5,0.0,366.3152221679687,2.7205555555555563,11.0,31.231666666666666,2.375,407.88055555555553,47.92055555555555,780.901466946072,134.25473403930664,384.6833333333333,385.15,12.880611206690473,216.9170748392741,97.0,274.5749999821186
2021-02-15 02:00:00+00:00,85.5,0.0,366.0049976348877,2.408888888888889,11.050000190734863,30.924444444444447,2.149999976158142,406.34861111111104,47.68694444444444,783.519819946289,134.23350143432617,384.7655555555555,385.15,12.835027996169194,217.64439534505212,97.0,274.6249999940395
2021-02-15 03:00:00+00:00,85.64999771118164,0.0,365.7443948660956,2.266388888888889,11.100000381469728,31.13111111111111,2.299999952316284,406.36249999999995,47.52111111111111,782.7408468119302,134.1910629272461,384.9163888888889,385.15,12.767361402246689,217.42801390330013,97.0,274.67500000596044
2021-02-15 04:00:00+00:00,85.69999694824219,0.0,365.64499893188474,2.7497222222222217,11.100000381469728,31.25,2.299999952316284,408.7097222222222,50.10333333333334,782.269618038601,134.1421661376953,384.68333333333334,385.15,13.181416782008274,217.29989463806157,97.0,274.72500001788137
2021-02-15 08:00:00+00:00,85.77499771118164,43.90625,367.3536644045512,2.9216666666666664,11.023305758105383,30.768055555555563,2.432166628638903,406.56944444444446,48.683333333333344,772.9299858432344,133.17910641140406,385.28222222222223,385.15,12.197555802663167,214.70277413686125,97.0,274.6249999940395
2021-02-15 09:00:00+00:00,86.19999885559082,0.0,371.419998550415,3.110277777777778,10.575277807977464,28.161111111111108,2.8287778008977567,397.4797222222222,35.953055555555544,766.6975531344942,133.59729385375977,384.755,385.15,8.89669458998574,212.97154345194505,97.0,274.9
2021-02-15 10:00:00+00:00,86.125,0.0,372.1474956512451,2.654444444444445,10.713166498608055,26.884444444444437,2.8131666421890262,396.0436111111111,34.254166666666656,766.7966601562499,134.03740692138672,384.93833333333333,385.15,8.488027952777015,212.97291500515408,97.0,275.275
2021-02-15 11:00:00+00:00,86.27499961853027,23.890625,372.4267728296916,2.1119444444444446,10.646166738404167,26.136944444444445,2.699249960051642,395.7391666666666,33.28000000000001,766.729863196479,133.37959671020508,384.755,385.15,8.169833387533824,212.9805178960165,97.0,275.67500003576276
2021-02-15 12:00:00+00:00,86.29999923706055,0.0,372.85832945505774,6.493055555555554,10.966249978012506,26.26888888888889,2.583444452120198,395.0669444444444,32.76611111111111,769.547295328776,134.12159415774877,384.4416666666666,385.15,7.87613902065489,213.7631376308865,97.0,275.8749999642372
