Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-02-15 13:00:00+00:00,85.94999694824219,13.90625,365.94793862236867,0.8633333333333334,10.5,30.43638888888889,2.924999952316284,406.40416666666664,47.661388888888894,780.6807944573292,134.2618293762207,384.52222222222224,385.15,12.604750305811567,216.85716569688597,96.5,275.8750000834465
2021-02-15 14:00:00+00:00,85.69999694824219,0.0,365.77743080563016,2.065,10.319333362049528,31.046666666666667,2.649999976158142,407.78611111111104,48.40861111111112,783.6949298434786,133.91595458984375,384.78499999999997,385.15,12.918639127413432,217.69303705851243,95.0,276.275
2021-02-15 15:00:00+00:00,85.69999694824219,0.0,366.12731666564935,2.390833333333333,11.021500373151566,30.811666666666667,2.175000011920929,408.0222222222222,48.493333333333325,782.4953549533418,133.84991073608398,384.5955555555555,385.15,12.822916846275334,217.2620205773248,95.25,276.3749999642372
2021-02-15 16:00:00+00:00,85.69999694824219,0.0,367.0781455972459,0.0,10.850000381469728,30.245277777777776,2.424999952316284,405.85305555555556,45.77472222222222,781.911256730821,134.1413536071777,384.7369444444444,385.15,12.2793890259001,217.1674330774944,93.75,276.7000000119209
2021-02-15 17:00:00+00:00,85.69999694824219,51.203125,366.4724925994873,0.0,10.74391636636522,29.93444444444444,2.724999964237213,406.5666666666666,47.31416666666667,782.8086477152503,134.1618995666504,384.55833333333334,385.15,12.648416768444909,217.44684749603283,92.75,276.7499999642372
2021-02-15 18:00:00+00:00,85.69999694824219,0.0,367.007494354248,0.0,10.899999618530272,29.80666666666666,2.524999976158142,406.65138888888885,45.52944444444446,781.8112352159285,134.2811508178711,384.8261111111111,385.15,12.159666885270012,217.1697882758247,92.75,277.0500000953674
2021-02-15 19:00:00+00:00,85.69999694824219,0.0,367.1647925652398,0.0,10.899999618530272,29.5825,2.6999999284744263,405.9222222222222,45.055277777777775,782.6026669311522,134.29845809936523,384.65666666666664,385.15,12.160250153276657,217.31945611317963,92.75,277.15
2021-02-15 20:00:00+00:00,85.69999694824219,0.0,367.57451097276476,0.0,10.899999618530272,29.95916666666666,3.0000000596046448,405.39138888888886,43.77722222222222,780.6183476087781,134.1596450805664,384.845,385.15,11.742944602966311,216.8120415200127,92.5,276.9750000476837
2021-02-15 21:00:00+00:00,85.5,48.0,367.7649959564209,0.0,10.724999904632568,29.158611111111107,2.8750000596046448,403.79166666666663,42.507500000000014,782.4410922749836,134.63768768310547,384.62277777777774,385.15,11.526527971426646,217.3447484122383,92.5,276.87500002384184
2021-02-15 22:00:00+00:00,85.54999923706055,0.0,368.0649990081787,0.0,10.675000190734863,30.1475,2.9499999284744263,403.8508333333333,43.62277777777779,782.456677449544,134.5441856384277,384.5380555555555,385.15,11.607833619117736,217.4692783991497,92.25,276.8500000476837
2021-02-15 23:00:00+00:00,85.70000076293945,0.0,368.0491558117336,0.0,10.674999952316284,29.871111111111112,2.75,403.39583333333326,42.50305555555556,782.0432958984372,134.92535400390625,384.8816666666666,385.15,11.535444697539011,217.2342494710288,91.75,276.8250000119209
2021-02-16 00:00:00+00:00,85.72500038146973,0.0,368.246841829088,0.0,10.849999904632568,30.164722222222228,2.8218056229750315,402.81388888888887,41.6725,784.2286331346297,134.74070739746094,384.7266666666667,385.15,11.27775011724896,217.8412261284723,92.0,276.9249999761581
2021-02-16 01:00:00+00:00,85.5999984741211,0.0,368.31999053955076,0.0,10.399999618530272,29.72166666666666,2.849999964237213,403.0183333333333,41.70666666666666,781.9267133755153,134.8262939453125,385.06055555555554,385.15,11.282416818936666,217.2018657641941,92.5,276.97499998807905
2021-02-16 02:00:00+00:00,85.57499885559082,0.0,368.2753719329834,0.0,10.599999904632568,30.21694444444444,2.800000011920929,402.8583333333333,41.61861111111112,782.7582026841906,134.8197021484375,384.7355555555555,385.15,11.265555826028187,217.432834892273,93.5,276.9500000119209
2021-02-16 03:00:00+00:00,85.5999984741211,66.59375,368.5474914550781,0.0,10.87499976158142,30.072222222222223,2.950000047683716,403.5225,41.70472222222222,782.1454671902125,134.80313110351562,384.6530555555555,385.15,11.16083348300722,217.2626303270129,93.0,276.94999995231626
2021-02-16 04:00:00+00:00,85.5999984741211,18.703125,367.139745818244,1.2858333333333334,10.899999618530272,30.024166666666662,2.774999976158142,405.4702777777777,45.75833333333333,781.733051486545,134.28034591674805,384.5677777777778,385.15,12.16169464826584,217.14945967356368,94.0,276.87500002384184
2021-02-16 05:00:00+00:00,85.5999984741211,0.0,368.1490236176385,0.0,10.574999809265137,30.185833333333328,2.714027808109919,403.1236111111111,42.13833333333333,781.8046346028642,134.92143630981445,384.8511111111111,385.15,11.298805783059858,217.16795478820808,95.0,276.9249999761581
2021-02-16 06:00:00+00:00,85.5999984741211,21.890625,365.50791269938145,0.4411111111111111,9.634999809265135,30.83583333333333,2.800000011920929,407.84,49.9113888888889,781.7083664109972,133.978515625,384.7338888888889,385.15,13.054472497304282,217.14121374342184,95.0,277.1749999165535
2021-02-16 07:00:00+00:00,85.5999984741211,0.0,365.60644638697306,1.748888888888889,10.699999809265137,30.835277777777776,2.5950000357627867,408.8019444444444,52.73611111111112,774.4140626864962,132.91757632785374,385.0405555555555,385.15,13.143194742202756,215.1150178061592,96.0,277.52500011920927
2021-02-16 08:00:00+00:00,86.10000228881836,21.203125,369.7670253435771,0.0,10.59638865656323,29.198611111111116,2.8252222108178664,400.05027777777775,38.5975,766.6111691284179,132.91149520874023,384.81027777777774,385.15,10.069361385504402,212.82709252251524,94.25,277.79999985694883
2021-02-16 09:00:00+00:00,85.9000015258789,0.0,369.65633868747284,0.0,10.649999856948853,30.04638888888889,2.8408333452542625,400.0933333333333,38.81666666666668,764.3449869113498,132.94503021240234,384.65166666666664,385.15,10.080861299302844,212.31944078233516,92.0,278.1000000476837
2021-02-16 10:00:00+00:00,85.9000015258789,0.0,370.6415027618408,0.0,10.650000095367432,29.61,2.975000023841858,399.3094444444444,20.2325,381.7145553026478,134.1675284661187,382.6788888888889,378.4881545702616,4.709000147995021,106.0318211500516,92.25,278.2749998807907
2021-02-16 11:00:00+00:00,85.82758526484172,26.0,371.1886048867967,1.452222222222222,10.487361363304986,26.55666666666667,3.1553055616219834,394.81888888888886,28.63055555555555,724.1842988380536,133.29529214223226,382.9188888888889,385.15,6.670750131292476,201.16230555209705,90.25,278.62500002384184
2021-02-16 12:00:00+00:00,86.27499961853027,0.0,373.03820044411555,4.598333333333333,10.737972343762715,25.410833333333333,2.893388875325521,394.50861111111107,32.459999999999994,766.296706492106,133.3186073303223,384.8261111111111,385.15,7.8618333425786755,212.86019654591885,88.5,279.19999995231626
2021-02-16 13:00:00+00:00,84.86011121537949,0.0,373.1684973398844,16.745277777777776,10.716111192968151,25.30833333333333,2.5714166558451126,394.1597222222222,31.58916666666666,764.7536334058973,133.8203239440918,384.7258333333333,385.15,7.586027799314922,212.43156519148084,87.25,279.62500002384184
2021-02-16 14:00:00+00:00,86.19999885559082,0.0,373.987495803833,2.1319444444444446,10.78633339378569,25.656666666666677,2.8854444702797464,392.23777777777775,30.98527777777778,766.1557182142467,134.09809494018555,384.8038888888889,385.15,7.17741675959693,212.81686638726137,85.25,279.82499995231626
2021-02-16 15:00:00+00:00,85.36477847417196,27.0,373.3299983978271,28.17083333333333,10.784139079782696,25.273888888888887,2.810277782446808,393.97499999999997,31.80944444444444,767.0518918016223,133.97362518310547,384.8261111111111,385.15,7.57977784898546,213.06851208157013,85.75,279.4249999761581
2021-02-16 16:00:00+00:00,85.3133891444736,0.0,373.52306912316214,31.164722222222217,10.908499987390307,25.85333333333333,2.682083331007097,393.0986111111111,31.03527777777777,766.2533254496258,134.4216079711914,385.1211111111111,385.15,7.447916718986299,212.80280727810333,82.75,280.20000007152555
2021-02-16 17:00:00+00:00,86.375,0.0,373.3050006866455,2.4502777777777776,10.880750043921998,25.8675,2.564777770903375,394.21666666666664,32.01055555555555,765.626820610894,134.6091270446777,384.7644444444444,385.15,7.632333388063642,212.6162469058568,84.75,279.57499995231626
2021-02-16 18:00:00+00:00,86.19999885559082,0.0,372.0122738011678,5.539166666666668,10.680305599371591,25.55638888888889,2.7652222017447152,395.61305555555555,33.68361111111111,768.7572442287867,134.42142638312447,384.6838888888889,385.15,8.472250096003215,213.5436794577705,89.75,278.9249999761581
2021-02-16 19:00:00+00:00,86.0,32.0,367.6297020742628,0.25,11.050000190734863,29.72027777777778,2.549999952316284,404.66138888888884,43.25944444444443,781.9974569702144,134.73333740234375,384.39666666666665,385.15,11.590777889622585,217.22151627434624,85.5,279.44999995231626
2021-02-16 20:00:00+00:00,85.92499923706055,0.0,368.3497071901957,0.0,10.74999976158142,29.93249999999999,2.8000000715255737,402.3333333333333,41.73055555555555,782.0825086127388,135.05625915527344,384.7433333333333,385.15,11.193361364470588,217.2451419406467,78.5,279.6750000953674
2021-02-16 21:00:00+00:00,86.0,0.0,368.30797894583804,0.0,10.700000047683716,30.48416666666666,2.800000011920929,402.8991666666667,41.662500000000016,781.1099180942111,134.88865661621094,384.54777777777775,385.15,11.17955574936337,216.9856739298504,76.5,279.3500000476837
2021-02-16 22:00:00+00:00,86.04999923706055,39.109375,369.25534779866535,0.0,10.725000143051147,30.66666666666667,2.875,401.5130555555555,40.00888888888888,781.2799415757919,135.2503776550293,384.8572222222222,385.15,10.511750095155504,216.9734407467313,80.75,278.57499995231626
2021-02-16 23:00:00+00:00,86.0999984741211,0.0,368.9095978313022,0.0,10.775000095367432,30.65944444444445,2.649999976158142,402.3986111111111,41.316944444444445,782.4012171596949,135.35876083374023,384.9705555555555,385.15,10.934278025627137,217.3336721674602,84.75,278.07499995231626
2021-02-17 00:00:00+00:00,86.0999984741211,0.0,368.2998265881008,0.0,10.700000047683716,30.573888888888884,2.7500000596046448,403.0875,42.20277777777776,782.4175497097438,135.04431915283203,384.95944444444444,385.15,11.146611341105563,217.33820900811088,86.75,277.62500002384184
2021-02-17 01:00:00+00:00,85.94999885559082,0.0,368.42021649678543,0.0,10.649999856948853,30.899166666666677,2.800000011920929,402.9236111111111,42.25333333333332,782.159806874593,134.87913131713867,384.7344444444445,385.15,11.413750256432431,217.2666139094036,88.0,277.2750000596046
2021-02-17 02:00:00+00:00,85.52499961853027,39.296875,367.1834611765543,0.0,10.75,29.721944444444443,2.800000011920929,404.7958333333333,44.59749999999998,782.2553876410589,134.7884979248047,384.73555555555555,385.15,12.01058352337943,217.2931635962593,91.0,276.6000000476837
2021-02-17 03:00:00+00:00,85.5999984741211,0.0,368.0099987030029,0.0,11.024999856948853,30.284444444444443,2.5000000596046448,403.05277777777775,42.11638888888888,782.9175250413681,135.10450744628906,384.46777777777777,385.15,11.345777954260509,217.49228258768733,89.0,276.9
2021-02-17 04:00:00+00:00,85.5999984741211,0.0,368.1549934387207,0.4944444444444444,10.899999856948853,30.50055555555556,2.753888924651676,403.6430555555555,42.74055555555557,783.571082780626,135.19620513916016,384.57444444444445,385.15,11.519722547266216,217.65863461388483,87.5,276.6749999761581
2021-02-17 05:00:00+00:00,85.5999984741211,0.0,367.04689273622296,0.0,11.100000381469728,30.06277777777777,2.725000023841858,405.5208333333333,44.575277777777785,783.7642039489746,134.6770133972168,384.7208333333333,385.15,11.98319475862715,217.71227958255352,89.75,276.5250000596046
2021-02-17 06:00:00+00:00,85.5999984741211,50.390625,365.95596214930214,1.6572222222222222,11.050000190734863,30.811666666666664,2.800000011920929,408.7888888888889,50.12555555555555,776.9960217454698,133.99445205688477,384.87361111111113,385.15,12.894944722652433,215.83222856733545,90.0,276.3750000834465
2021-02-17 07:00:00+00:00,85.80000305175781,11.40625,369.6803518825107,0.1911111111111111,10.799722412957085,29.56277777777778,2.8653332992394764,400.9086111111111,38.45555555555556,765.4632993062336,132.8545905388726,385.1355555555555,385.15,10.129500237835778,212.6286942757501,91.0,276.17500003576276
2021-02-17 08:00:00+00:00,85.80000305175781,0.0,369.04427748150295,0.0,10.824999809265137,29.561944444444443,2.875,401.37027777777774,40.03305555555553,765.028862440321,132.39380645751953,384.8261111111111,385.15,10.682083597977956,212.5080173068576,91.0,276.5500000953674
2021-02-17 09:00:00+00:00,85.92500305175781,0.0,370.6136896091037,0.5705555555555556,10.63155539618598,28.520833333333325,3.02452773782942,398.72333333333336,36.29944444444444,765.5426683044433,132.7408447265625,385.0091666666666,385.15,9.220416914489531,212.6507410642837,88.25,277.2999999165535
2021-02-17 10:00:00+00:00,86.14999961853027,27.59375,372.06396088494193,0.1388888888888889,10.668416789637671,26.873888888888885,3.013861102759838,396.4186111111111,34.148888888888884,766.7988871934679,133.80047607421875,385.0722222222222,385.15,8.383888991938697,212.99969171312128,84.0,278.3000000953674
2021-02-17 11:00:00+00:00,86.07499885559082,0.0,372.11249961853025,1.891111111111111,10.670055593649543,26.30027777777777,2.983722221619553,395.78722222222217,33.43277777777777,765.8673669942218,133.12443923950195,385.1088888888889,385.15,8.180666689078013,212.8842185084025,84.25,278.4
2021-02-17 12:00:00+00:00,86.19999694824219,0.0,371.9019703504774,0.0,10.5642222849528,27.884999999999994,2.89783330851131,396.71305555555557,34.52666666666668,767.6099119906954,132.90475463867188,385.0069444444444,385.15,8.62175029873848,213.2143280919394,80.5,279.4
2021-02-17 13:00:00+00:00,86.45000076293945,0.0,372.4191618601481,0.0116666666666666,10.698472451104058,26.325,2.989972261786461,395.77,33.199444444444445,765.8269132995606,133.12908935546875,385.15,385.15,8.138833492994308,212.72969818539096,80.75,278.9
2021-02-17 14:00:00+00:00,86.42499923706055,38.109375,373.1905802408854,1.7538888888888888,10.908277729087402,25.69333333333333,2.8844166451692588,394.0708333333333,31.491111111111117,766.5816695488822,133.9802017211914,384.8816666666666,385.15,7.506944576104483,212.93935275607643,81.25,278.9249999761581
2021-02-17 15:00:00+00:00,86.42500114440918,0.0,373.3756228892008,2.0322222222222224,10.71730552593867,26.05472222222222,2.8806944439146256,394.3222222222222,32.34944444444445,767.6049157206215,134.13579559326172,384.8983333333333,385.15,7.766861217286852,213.22358792199032,81.75,278.70000007152555
2021-02-17 16:00:00+00:00,86.24999809265137,0.0,372.9971851348877,1.2591666666666668,10.770055633650886,25.36388888888888,2.801416672699981,394.95916666666665,32.655277777777776,764.996815287272,134.16999053955078,384.81555555555553,385.15,7.8708890509605425,212.58892977396656,79.75,278.62500002384184
2021-02-17 17:00:00+00:00,86.375,0.0,373.6449403127034,6.293333333333334,10.885000026490951,25.683333333333326,2.853694443239106,393.09166666666664,31.265000000000004,766.9871295166018,134.37553787231445,384.71777777777777,385.15,7.526555712752871,213.05198073916964,80.5,278.2249999284744
2021-02-17 18:00:00+00:00,86.22500038146973,0.0,372.7438741154141,2.3572222222222226,10.763888934188415,25.756388888888885,3.0198888807826565,395.1763888888888,32.49,767.2459387037488,133.75938415527344,385.07611111111106,385.15,7.921750111579895,213.12387247297505,82.5,277.95000019073484
2021-02-17 19:00:00+00:00,86.25,0.0,373.60496190388994,6.896666666666667,10.843444421026442,25.51388888888889,2.842833318114281,393.275,30.821388888888883,767.5703664991589,134.65243530273438,384.80999999999995,385.15,7.343833423190647,213.21399065229636,83.25,277.82499995231626
2021-02-17 20:00:00+00:00,86.37500190734863,46.09375,373.8649963378906,2.15,10.8015835097101,25.31833333333333,2.9577222236990925,392.97749999999996,30.745833333333337,767.2390155198838,134.74199676513672,384.83888888888885,385.15,7.230444515281253,213.12194878048368,86.25,277.32499995231626
2021-02-17 21:00:00+00:00,86.17499732971191,0.0,374.257494354248,0.6575,10.76713891029358,25.54305555555556,2.862722210387389,392.7027777777778,29.85861111111111,766.4603750949435,135.05538177490234,384.6138888888888,385.15,7.031277801328235,213.11700189802383,86.0,277.3499998092651
2021-02-17 22:00:00+00:00,86.2750015258789,0.0,374.8900035858154,2.7825,10.645277854071724,25.728055555555557,3.0271666895018683,391.1375,28.159166666666664,769.9783180745441,135.19182205200195,385.0511111111111,385.15,6.518250032398435,213.8828664991591,85.5,277.15
2021-02-17 23:00:00+00:00,86.10000038146973,21.109375,370.66827422671844,0.0,10.45944449212816,30.053055555555563,3.036999997695287,397.39694444444444,36.219722222222224,780.1446314832897,135.58371994018557,384.7888888888889,385.15,9.34413905845748,216.7068427276612,85.0,277.1000000476837
2021-02-18 00:00:00+00:00,86.14999771118164,0.0,369.6001686096191,0.0,11.099999904632568,31.318055555555564,2.546444430616167,400.9286111111111,39.94833333333333,781.5449753485784,135.09053421020508,384.6883333333333,385.15,10.518750222788915,217.09582703484435,84.75,276.9
2021-02-18 01:00:00+00:00,85.87499809265137,0.0,368.65027275085447,0.0,10.87499976158142,30.584722222222226,2.8784444170527985,403.1786111111111,41.86861111111112,782.839383985731,134.87215423583984,384.7572222222222,385.15,11.254889084233175,217.45538540310335,85.25,276.6000000476837
2021-02-18 02:00:00+00:00,85.875,27.1875,368.6405142042372,0.0,10.924999952316284,31.12944444444445,2.475000023841858,402.2163888888889,41.02111111111111,783.034707692464,134.86331939697266,384.77666666666664,385.15,11.17586138539844,217.50964173634856,82.5,276.72499998807905
2021-02-18 03:00:00+00:00,85.5999984741211,0.0,369.3000015258789,0.0,10.775000095367432,31.25388888888889,3.099999964237213,401.19305555555553,39.76833333333333,783.7461553107369,135.11091995239258,384.86333333333334,385.15,10.702222364478642,217.7072663328383,82.0,276.62500002384184
2021-02-18 04:00:00+00:00,85.92499923706055,0.0,369.0883908716837,0.0,10.75000023841858,31.33305555555556,2.718333351612091,401.3852777777778,40.52638888888889,782.8336670260957,135.0209846496582,384.75611111111107,385.15,10.601527788374158,217.45379721747508,81.0,276.5750000119209
2021-02-18 05:00:00+00:00,85.99999809265137,40.0,368.8777238082885,0.0977777777777777,10.685444545745847,30.026944444444453,2.755277755988969,403.47777777777776,41.48861111111111,776.1062744818795,134.45918793996174,384.88055555555553,385.15,10.8965279771222,215.64723022460944,80.0,276.4750000476837
2021-02-18 06:00:00+00:00,86.02499771118164,7.203125,372.3450816027323,1.4972222222222222,10.672860986126793,27.385833333333327,2.936555545363161,396.51666666666665,33.875,768.9093422105577,134.2322654724121,385.125,385.15,8.525611378351847,213.58592937045637,78.0,276.69999995231626
2021-02-18 07:00:00+00:00,86.07500267028809,0.0,371.03755989074705,0.5819444444444444,10.525944255457985,29.60083333333333,3.050472214950456,398.6922222222222,36.73583333333334,767.724823811849,133.36480331420898,384.9194444444444,385.15,9.406333529419369,213.25689595540368,77.0,276.9500000119209
2021-02-18 08:00:00+00:00,85.80000305175781,18.0,369.6349872589111,0.0,10.375,29.82805555555555,2.9066666666666667,399.9661111111111,38.45083333333334,767.7975026279025,132.31373977661133,384.87833333333333,385.15,10.11263906452391,213.27708453284384,76.75,276.9750000476837
2021-02-18 09:00:00+00:00,85.9000015258789,0.0,370.60499610900877,0.0,10.62499976158142,29.525277777777784,2.9540554983086054,399.1838888888889,36.659444444444446,766.4568287319607,133.1302604675293,384.70888888888885,385.15,9.48708351638582,212.92070918613013,70.75,277.8750001430511
2021-02-18 10:00:00+00:00,86.02499961853027,20.109375,371.39500891367595,1.3325,10.721527893013423,27.98527777777777,3.072305527726809,397.3375,35.418888888888894,764.8852464124892,133.0414695739746,384.88888888888886,385.15,8.878000114228989,212.57544706132683,64.25,278.65000011920927
2021-02-18 11:00:00+00:00,86.35000228881836,0.0,372.7649921417236,0.8555555555555556,10.555638840993248,26.79499999999999,2.9449722105595804,395.5125,33.30277777777778,768.30686255561,133.5488624572754,385.04777777777775,385.15,8.146722409062917,213.41579647064208,65.75,279.0999999284744
2021-02-18 12:00:00+00:00,85.95000076293945,20.890625,370.54007190492416,0.4511111111111111,10.559500070942772,28.079166666666666,2.989805566337373,398.8277777777778,37.45472222222223,767.5037454223633,133.0887565612793,384.62416666666667,385.15,9.54441674179501,213.19548534817176,77.5,277.8250000119209
2021-02-18 13:00:00+00:00,85.80000305175781,0.0,369.16641488605075,0.0,10.52500033378601,29.415555555555542,2.8750000596046448,400.61833333333334,38.84888888888889,767.4900730895995,132.48160552978516,384.9861111111111,385.15,10.310000168482462,213.1930766889785,89.0,276.50000002384184
2021-02-18 14:00:00+00:00,85.80000305175781,0.0,369.98499526977537,0.0,10.625,28.913055555555548,3.183333381017049,398.4872222222222,37.78916666666667,764.5616217041013,132.68478775024414,384.8405555555555,385.15,9.850055826240114,212.37822877671985,92.75,276.37500002384184
2021-02-18 15:00:00+00:00,86.0,0.0,369.96499671936033,0.0,10.554166847864789,29.10833333333333,2.973916710880068,399.8136111111111,37.90027777777777,765.9817443847654,132.6973876953125,384.55777777777774,385.15,9.801166820261212,212.77270699818936,92.75,276.55000003576276
2021-02-18 16:00:00+00:00,86.17499732971191,37.0,370.63622945997446,0.0,10.52805546336704,28.290277777777774,3.1092222052812577,399.2111111111111,36.786388888888894,765.5942197672526,133.5829086303711,384.79499999999996,385.15,9.468361269897883,212.6650612725153,91.75,276.9750000476837
2021-02-18 17:00:00+00:00,86.22500038146973,0.0,371.30999794006345,1.4155555555555557,10.623527788321177,27.50027777777777,2.985944424139128,397.9161111111111,35.27583333333334,764.5466642252604,133.17715072631836,384.78499999999997,385.15,8.965277892748512,212.3726845635309,92.25,277.00000002384184
2021-02-18 18:00:00+00:00,86.125,0.0,372.08974876403806,0.5666666666666667,10.62605567932129,26.085833333333326,2.9461944313512904,396.3425,33.855555555555554,765.38970896403,134.09743881225586,384.8322222222222,385.15,8.20980580078231,212.6082524447972,93.5,276.84999998807905
2021-02-18 19:00:00+00:00,86.17499923706055,22.5,373.96656995349457,2.7133333333333334,10.620499892234804,25.025555555555552,2.683249993854099,392.68611111111113,30.43611111111111,767.7447606065537,134.47700119018555,384.8461111111111,385.15,7.218055516746309,213.04376057095004,94.5,276.57500007152555
2021-02-18 20:00:00+00:00,84.8370836745368,0.0,373.67404162724813,19.498333333333328,10.726972207228346,25.25277777777778,2.6085277770294084,393.77222222222224,31.590277777777786,768.8091569519042,134.7237892150879,385.01888888888885,385.15,7.570888948837915,213.56711719512947,95.5,276.42500003576276
2021-02-18 21:00:00+00:00,86.14999961853027,0.0,373.96386947631834,2.095,10.834166713290744,24.892777777777777,2.6351111095812576,392.40138888888885,30.12555555555556,767.5215772671171,134.76326370239258,385.00611111111107,385.15,7.028055759403442,213.23516108618847,96.0,276.4249999761581
2021-02-18 22:00:00+00:00,86.0,0.0,374.4724945068359,0.405,10.816805607742731,25.270277777777785,2.612250013285213,390.4833333333333,29.08333333333333,768.7797809176976,134.94537734985352,384.9211111111111,385.15,6.735111107561323,213.5499395285713,96.0,276.4
2021-02-18 23:00:00+00:00,86.0999984741211,28.796875,369.19875902811685,2.9719444444444445,10.705027526219686,29.544444444444444,2.7374722272819945,400.2294444444444,39.39222222222222,782.3654210578069,135.21844394259983,384.63527777777773,385.15,10.375777915186353,217.32372878604468,96.0,276.4249999761581
2021-02-19 00:00:00+00:00,85.95000076293945,9.203125,368.1176671303643,0.0,10.525000095367432,30.13444444444445,2.799999952316284,402.15,41.19916666666668,782.1509173244898,134.80268096923828,384.53222222222223,385.15,11.101278000937567,217.26414434644923,96.0,276.4500000119209
2021-02-19 01:00:00+00:00,85.9000015258789,0.0,368.68249931335447,0.0,10.924999952316284,30.44055555555556,2.774999976158142,401.5244444444444,40.966111111111104,783.7903554789223,134.8520164489746,384.7933333333333,385.15,10.87350023481581,217.71954385121668,96.0,276.62500002384184
2021-02-19 02:00:00+00:00,85.9000015258789,0.0,369.2683814599779,0.0,10.675000190734863,30.987777777777787,2.867499964237213,401.3669444444444,40.54333333333333,782.6914658779568,134.9028358459473,384.6944444444444,385.15,10.792916986677383,217.4142972013686,96.0,276.69999995231626
2021-02-19 03:00:00+00:00,85.9000015258789,0.0,369.0402355194091,0.0,10.62500023841858,30.839999999999996,2.7485000002384186,401.42555555555555,40.74833333333333,782.7811290995279,135.1286201095581,384.7316666666666,385.15,10.838250256114536,217.43920340220137,95.75,276.57499995231626
2021-02-19 04:00:00+00:00,85.79999923706055,0.0,368.5449851989746,0.0,10.83338872273763,30.780277777777783,2.6899722511900794,402.0569444444444,41.080277777777766,783.1932860480412,134.86713790893555,384.99888888888887,385.15,11.053639108339947,217.55369137658025,96.0,276.34999998807905
2021-02-19 05:00:00+00:00,85.5999984741211,60.703125,367.6399959564209,0.0,10.699999809265137,29.58888888888889,2.8249999284744263,405.0597222222222,43.7225,781.4734131028915,134.5372200012207,384.7761111111111,385.15,11.84261121643914,217.14122636159271,96.0,276.4
2021-02-19 07:00:00+00:00,85.64999961853027,16.609375,366.44536879645455,2.1775,10.849999904632568,30.360555555555557,2.650000035762787,406.2677777777777,49.32611111111112,770.2534439425998,132.37075210571288,385.1794444444444,385.15,12.296805783377753,213.95929042392305,96.0,276.42500003576276
2021-02-19 08:00:00+00:00,85.80000305175781,0.0,368.97632985856796,0.0,10.724999904632568,29.712777777777774,2.900000035762787,400.5186111111111,39.50722222222223,765.2330655415852,132.4340591430664,385.2344444444444,385.15,10.30325012789832,212.5647406726413,95.5,276.8250000119209
2021-02-19 09:00:00+00:00,86.0999984741211,17.09375,367.60291791703963,0.0,10.45500018119812,29.452777777777776,2.753999970356624,403.0777777777778,43.64277777777779,777.968314276801,133.8829281955295,384.5583333333333,385.15,11.4895834575759,216.10231021457253,92.5,278.275
2021-02-19 10:00:00+00:00,86.0999984741211,0.0,367.40684904310433,0.0,10.600000381469728,29.938611111111108,2.824999988079071,405.0625,44.601666666666645,782.4147141350638,133.86311721801758,384.99777777777774,385.15,11.981222425566775,217.3374210908678,84.0,279.4249999761581
2021-02-19 11:00:00+00:00,85.80000305175781,21.0,366.72226414150657,0.4983333333333333,10.575000286102297,30.03222222222222,2.825000047683716,404.4533333333333,45.24722222222223,783.5582676018608,134.26993942260742,384.645,385.15,12.163416856659785,217.69256516350643,81.0,279.92499985694883
2021-02-19 12:00:00+00:00,85.80000305175781,0.0,366.13462758806014,2.621944444444445,10.5,30.636111111111116,2.900000095367432,408.21666666666664,48.41333333333333,780.9027053493921,133.8648223876953,384.7683333333333,385.15,12.8318057706621,216.91603013780392,79.75,279.79999985694883
2021-02-19 13:00:00+00:00,85.95000076293945,0.0,367.4704280069139,0.0,10.575000047683716,29.83666666666667,2.825000047683716,404.52111111111105,44.11972222222223,782.7080630493163,134.0329475402832,384.8652777777778,385.15,11.923028080993223,217.4189071655274,78.75,280.0499999761581
2021-02-19 14:00:00+00:00,86.0,0.0,366.4456591584947,0.0,10.575000047683716,29.868333333333336,2.725000023841858,405.8097222222222,46.458055555555546,780.8918909369573,133.87453079223633,384.9794444444444,385.15,12.462916837003498,216.9220613988241,82.0,280.07500007152555
2021-02-19 15:00:00+00:00,86.0,0.0,366.19749488830564,0.3058333333333333,10.725000143051147,29.71027777777778,2.674999952316284,406.00138888888887,46.07222222222223,781.4954697502984,133.9615135192871,384.93833333333333,385.15,12.503805812729729,217.1378626293607,85.0,279.87499990463255
2021-02-19 16:00:00+00:00,86.0,68.296875,365.8793387031555,2.344444444444445,10.800000190734863,30.115,2.5999999046325684,406.65,49.11972222222224,782.3557171630856,133.82489395141602,385.0827777777777,385.15,12.993027952247196,217.32103326585565,85.0,279.45000019073484
2021-02-19 17:00:00+00:00,86.0,0.0,365.07848024580215,2.5341666666666667,10.800000190734863,30.85388888888889,2.649999976158142,408.3066666666666,51.12527777777778,783.1486003960503,133.81663131713867,384.7883333333333,385.15,13.364528082211809,217.541278322008,89.0,278.74999990463255
2021-02-19 18:00:00+00:00,86.0,0.0,366.87118819766573,0.0,10.775000095367432,29.73555555555556,2.7500000596046448,406.45833333333337,45.30888888888888,783.2823371717664,134.35933303833008,384.6744444444444,385.15,12.238000229729543,217.35065029568148,89.25,278.4249999761581
2021-02-19 19:00:00+00:00,86.0,30.90625,367.75310334311587,0.0,10.724999904632568,29.2363888888889,2.7249999046325684,404.42777777777775,42.877500000000005,781.9028868781193,134.54899978637695,384.8094444444444,385.15,11.531639012230768,217.19547861311185,88.0,278.4
2021-02-19 20:00:00+00:00,86.0,0.0,369.072998591529,0.0,10.775000095367432,30.283611111111117,2.8749999403953552,401.04944444444436,40.26833333333333,781.3617083231608,134.7107925415039,384.65722222222223,385.15,10.59425017065472,216.92117883470337,89.25,278.37499990463255
2021-02-19 21:00:00+00:00,86.0,22.90625,369.0961748928494,1.015,10.62500023841858,30.405555555555548,2.824999988079071,401.3611111111111,40.63055555555557,781.4750489637586,134.6478042602539,384.7583333333333,385.15,10.777361245420243,217.07640327453623,89.5,278.2749998807907
2021-02-19 22:00:00+00:00,86.0,0.0,369.3456917084588,0.0,10.799999952316284,30.562222222222218,2.799999952316284,401.51666666666665,39.61666666666665,783.4951340230302,135.1895637512207,384.7783333333333,385.15,10.553972446653578,217.6972372648452,91.75,277.9250000953674
2021-02-19 23:00:00+00:00,86.0,0.0,369.7924980163574,0.0,10.625,30.27111111111111,2.774999976158142,400.52944444444444,39.37222222222221,782.4892186313203,135.1287727355957,385.02,385.15,10.31502810716629,217.35811706119125,94.0,277.44999995231626
2021-02-20 00:00:00+00:00,86.0,37.09375,370.1774963378906,0.0,10.399999856948853,30.23111111111111,3.055277742014991,400.43055555555554,38.67833333333333,782.6631824069551,135.5089111328125,384.84944444444443,385.15,9.98005589617623,217.4064403194852,94.5,277.29999985694883
2021-02-20 01:00:00+00:00,85.79999923706055,0.0,369.2074970245361,0.0,10.899999618530272,30.50361111111112,2.948611075348324,400.77694444444444,39.96305555555554,781.7068595377602,135.03989028930664,384.61111111111114,385.15,10.584111372364893,217.09202230665423,94.0,277.12500002384184
2021-02-20 02:00:00+00:00,85.9749984741211,0.0,369.50749626159666,0.0,10.899111128913033,30.906111111111112,2.657111129760742,400.90694444444443,39.49277777777778,781.8659876675075,134.93659210205078,384.90611111111104,385.15,10.474305687215594,217.18499713050005,94.5,277.12500002384184
2021-02-20 03:00:00+00:00,85.64999771118164,0.0,369.08749809265134,0.0,10.949999809265137,31.29388888888889,2.524999976158142,401.64,40.55666666666667,783.3375310940212,134.9979362487793,384.8980555555555,385.15,10.683416772418552,217.59375936296263,94.0,277.0250000596046
2021-02-20 04:00:00+00:00,85.5999984741211,0.0,369.25499572753904,0.0,10.49999976158142,31.704444444444444,2.849999964237213,401.8277777777778,39.83333333333333,782.0669327460392,134.82694244384766,384.58888888888885,385.15,10.526194553375245,217.24081543392612,94.0,276.97499998807905
2021-02-20 05:00:00+00:00,85.5999984741211,0.0,369.0624946594238,0.0,11.0,31.34527777777777,2.8000000715255737,401.9586111111111,40.87694444444444,781.8149055650499,134.85614013671875,384.62333333333333,385.15,10.846138999991949,217.20182612101232,94.0,276.8500000476837
2021-02-20 06:00:00+00:00,85.9000015258789,61.59375,367.51204239527385,0.0,10.625,29.861666666666665,2.700000047683716,404.5083333333333,44.031944444444434,783.632214474148,134.8521842956543,384.6819444444444,385.15,11.834555797047084,217.6742268286812,95.0,277.00000002384184
2021-02-20 07:00:00+00:00,85.9000015258789,0.0,366.6849941253662,0.0,10.600000381469728,30.20805555555556,3.049999952316284,406.35,46.54666666666667,782.7619433254666,134.19078063964844,384.7888888888889,385.15,12.427138986852436,217.43387389289012,95.0,276.775
2021-02-20 08:00:00+00:00,85.9000015258789,0.0,366.2920093154907,0.0,10.600000381469728,30.08722222222222,3.0,407.8111111111111,47.56611111111113,781.7909686957463,133.9456558227539,384.5538888888889,385.15,12.701083492438,217.0988810560439,95.75,276.84999998807905
2021-02-20 09:00:00+00:00,85.9000015258789,0.0,367.18193362341987,0.0,10.765139264000789,29.94944444444444,2.825000047683716,405.6777777777778,44.796388888888885,783.2631301540794,134.05569458007812,384.9938888888889,385.15,11.96119459999932,217.67008269839823,93.75,277.47499998807905
2021-02-20 10:00:00+00:00,85.9000015258789,46.5,368.93982614729134,0.0,10.774999856948853,30.41083333333334,2.840555531713697,402.3319444444444,41.19,783.194312049018,134.12742233276367,384.78,385.15,10.97136131604512,217.55390690273717,89.0,278.9
2021-02-20 11:00:00+00:00,85.9000015258789,0.0,368.7652477264404,0.0,10.787777920828926,31.409999999999997,2.75,400.78055555555557,39.290277777777774,782.194080505371,134.61619186401367,384.9869444444445,385.15,10.654250293042926,217.3691922378541,89.0,279.07499995231626
2021-02-20 12:00:00+00:00,85.9000015258789,0.0,369.90926363627113,1.0366666666666668,10.633055603239272,30.848888888888887,3.1601666775014663,400.72999999999996,39.05472222222221,782.0435614013672,134.65612030029297,384.7991666666667,385.15,10.322194750838811,217.2343234083388,87.0,279.5999999284744
2021-02-20 13:00:00+00:00,85.92500114440918,33.203125,368.4314515240987,0.05,10.733694516023,30.53111111111111,3.0877222006850773,403.7511111111111,42.21472222222221,780.9255054558646,134.38676071166992,384.68999999999994,385.15,11.34180562681622,216.9237523015341,76.5,279.9
2021-02-20 14:00:00+00:00,86.0,0.0,367.2533673773871,0.0,10.65000033378601,30.500555555555565,3.050000011920929,405.74249999999995,44.8425,782.8459447564019,134.29605865478516,384.75,385.15,12.019222397009534,217.45720798916292,73.0,279.79999985694883
2021-02-20 15:00:00+00:00,85.69999694824219,0.0,368.2125273132324,0.0,10.675000190734863,30.63555555555556,2.833055555555556,402.5180555555555,41.86111111111109,783.3274405754934,134.5549201965332,385.0755555555555,385.15,11.337861185073857,217.59095630645768,75.5,279.5500000953674
2021-02-20 16:00:00+00:00,85.64999771118164,36.40625,367.8077129236857,0.0,10.899999856948853,30.891111111111115,2.824999988079071,403.19027777777774,43.07194444444443,783.4156229994032,134.4597129821777,384.7397222222222,385.15,11.55891694492764,217.6154514990913,74.5,279.29999985694883
2021-02-20 17:00:00+00:00,85.75000190734863,0.0,367.37157485749987,0.0,10.849999904632568,30.07916666666666,2.724999964237213,404.53305555555556,44.07138888888889,784.0386315239797,134.21833038330078,384.4755555555555,385.15,11.87069464100732,217.7885094112821,79.0,278.775
2021-02-20 18:00:00+00:00,85.80000305175781,0.0,367.75038570827905,0.0,10.849999904632568,30.41972222222223,2.725000023841858,403.81111111111113,42.848055555555554,782.3571106635197,134.50503540039062,384.8797222222222,385.15,11.60400023990207,217.3214200676813,81.25,278.6749999761581
2021-02-20 19:00:00+00:00,85.9000015258789,0.0,368.3974956512451,0.0,10.900000095367432,30.585833333333333,2.825000047683716,402.03027777777777,41.38805555555556,781.4844134691024,134.68619537353516,384.83916666666664,385.15,11.019333477020265,216.9887262810601,82.0,278.5499999761581
2021-02-20 20:00:00+00:00,85.5999984741211,40.5,368.6081212510003,0.0,10.799999713897703,30.599722222222223,3.050000011920929,402.2922222222222,41.07361111111111,782.6002200656466,134.6581153869629,384.69888888888886,385.15,10.989639065265656,217.3736729727852,87.5,278.15
2021-02-20 21:00:00+00:00,85.77499961853027,0.0,368.4886440107557,0.0,10.73583326127794,30.25777777777777,2.6019443848398,402.3258333333333,40.93388888888888,781.8190898301865,134.82088470458984,384.8908333333333,385.15,11.03350022501416,217.236992785136,91.0,277.90000011920927
2021-02-20 22:00:00+00:00,85.74999809265137,0.0,369.46999778747556,0.0,10.825000047683716,30.868055555555557,2.8750000596046448,401.39111111111106,39.97861111111112,783.5834561326765,134.96762084960938,384.8847222222222,385.15,10.650083639886644,217.5828495491876,93.75,277.62500002384184
2021-02-20 23:00:00+00:00,85.82500076293945,0.0,369.1109824795193,0.0,10.62500023841858,30.640000000000004,2.987750022013982,401.8938888888889,40.24055555555556,782.3239711846243,135.0276756286621,384.4797222222222,385.15,10.653528049786884,217.36337155660004,94.5,277.5500000953674
2021-02-21 00:00:00+00:00,85.67499923706055,0.0,368.6139963150024,0.0,10.84999966621399,30.435277777777785,2.725000023841858,403.4561111111111,41.945555555555565,782.8965866936579,135.00753784179688,384.6961111111111,385.15,11.22966680208842,217.47127479977084,95.0,277.0250000596046
2021-02-21 01:00:00+00:00,85.9000015258789,0.0,369.1569681803385,0.0,10.799999952316284,30.324444444444453,2.8749999403953552,401.8708333333333,39.713888888888896,781.7621327379013,135.21434020996094,384.8588888888889,385.15,10.604083589977687,217.19434284634065,96.0,277.32499995231626
2021-02-21 02:00:00+00:00,85.94999885559082,68.09375,369.362910639445,0.0,10.599999904632568,30.21472222222221,2.915555579397413,401.64166666666665,39.58333333333333,781.5387359110513,135.003662109375,384.8094444444444,385.15,10.54872230052948,217.09409420013432,96.0,277.6749999761581
2021-02-21 03:00:00+00:00,85.82500267028809,0.0,369.95091504202946,0.0,10.650000095367432,29.90805555555556,3.12233333574401,401.30916666666667,38.67305555555556,782.2275376722546,135.1685028076172,384.8877777777777,385.15,10.11133355273141,217.28542802598744,96.0,277.62500002384184
2021-02-21 04:00:00+00:00,86.10000228881836,22.5,370.0900024414062,7.913333333333333,10.681666864024267,30.112500000000004,3.1747500377893445,400.3230555555555,37.825,782.604386223687,134.80223083496094,384.93527777777774,385.15,9.803083563115862,217.39010798560253,96.0,277.824999833107
2021-02-21 05:00:00+00:00,85.64999961853027,0.0,369.86410272386337,0.0,10.549999713897703,30.153611111111108,3.335277798242039,401.1708333333333,38.63361111111112,782.8472461107042,135.1263427734375,384.83888888888885,385.15,10.109916927814483,217.45756929609516,96.0,277.7749998807907
2021-02-21 06:00:00+00:00,86.02499961853027,25.5,368.8639451768663,0.0,10.600000143051147,29.97055555555555,2.679999927679697,402.2775,41.11916666666667,782.0241785346135,134.75299835205078,384.93499999999995,385.15,11.075555835035113,217.2289392852784,96.0,277.82499995231626
2021-02-21 07:00:00+00:00,85.80000305175781,0.0,367.6374973297119,0.0,10.850000143051147,29.79805555555556,2.675000011920929,404.5725,43.52194444444446,781.1655191718206,134.66250610351562,384.6783333333333,385.15,11.72725014951494,216.99042242262107,96.0,277.82499995231626
2021-02-21 08:00:00+00:00,85.80000305175781,0.0,367.8527254931132,0.0,10.650000095367432,29.439999999999998,2.824999988079071,404.1944444444444,43.06249999999999,782.426481645372,134.53840255737305,384.61277777777775,385.15,11.52688907066981,217.28721504635288,96.0,278.1749999761581
2021-02-21 09:00:00+00:00,85.80000305175781,0.0,369.0640324338277,0.0,10.724999904632568,30.13277777777778,2.875,403.1430555555555,40.92472222222222,781.7592037794323,134.598876953125,384.8383333333333,385.15,11.05613902754254,217.1553353924222,96.0,278.87500002384184
2021-02-21 10:00:00+00:00,85.80000305175781,37.5,369.8324951171875,0.0,10.600000381469728,30.175555555555565,2.824999988079071,400.4894444444444,38.50972222222222,782.9455945502384,134.69612503051758,384.9605555555555,385.15,10.03288910680347,217.484888365004,93.25,280.525
2021-02-21 11:00:00+00:00,86.04999923706055,0.0,370.553688606686,0.4897222222222222,10.50000023841858,30.09805555555556,2.9897222222222224,399.89194444444445,37.290000000000006,782.5292790391709,135.07089233398438,384.9238888888889,385.15,9.759389079941643,217.3692446136475,91.75,281.15000011920927
2021-02-21 12:00:00+00:00,86.0250015258789,0.0,370.3351148011949,0.5477777777777778,10.524999856948853,29.02638888888888,3.03744444641802,398.76694444444445,36.7488888888889,782.9702207777234,135.1621131896973,384.75638888888886,385.15,9.467778001096514,217.54073348575173,90.5,281.57500007152555
2021-02-21 13:00:00+00:00,86.125,28.5,370.21296980539955,0.9288888888888888,10.275000095367432,29.380555555555556,3.164916666547457,400.7358333333333,37.956944444444446,781.9170749918618,134.77984237670898,384.63027777777774,385.15,9.834639177587295,217.199188232422,89.25,282.07500019073484
2021-02-21 14:00:00+00:00,86.19999694824219,13.203125,367.58354251225785,0.0,10.674999952316284,29.57666666666667,2.625,404.3322222222222,43.56583333333333,781.8655433824326,134.0942153930664,384.50944444444445,385.15,11.697528025044337,217.1848736741808,93.75,280.95000007152555
2021-02-21 15:00:00+00:00,86.20000076293945,12.90625,371.18104591793485,7.558888888888888,10.480277814865117,28.229166666666668,2.923249980310599,398.13527777777773,36.75222222222221,781.4131772359211,135.2256202697754,384.64166666666665,385.15,9.310416818724738,217.05921671549484,87.75,282.2500001430511
2021-02-21 16:00:00+00:00,83.31864078521728,0.0,371.29326966603594,21.083055555555557,10.369138875802356,28.382500000000004,3.1624999602304564,397.73749999999995,36.19722222222222,783.5220040554467,134.97738647460938,384.9938888888889,385.15,9.294027921888564,217.6450019158258,82.5,282.9750000476837
2021-02-21 17:00:00+00:00,85.97500228881836,0.0,370.84787915547685,5.489166666666667,10.367527667681376,28.44194444444445,3.2858055501514007,399.4394444444444,36.66777777777777,783.6956799825026,134.74122619628906,384.5938888888889,385.15,9.45313907199436,217.5265773391725,89.25,281.775
2021-02-21 18:00:00+00:00,86.17499923706055,0.0,371.59008853488496,1.0244444444444445,10.448055727216932,27.770000000000003,3.0734444320533005,397.16666666666663,35.05472222222223,781.7182224358452,135.03805923461914,384.9522222222222,385.15,8.894694750573901,217.1633957629735,88.0,282.27500023841856
2021-02-21 19:00:00+00:00,86.2750015258789,37.1875,371.5830706448025,1.84,10.553333344724445,28.036388888888883,3.1335555008384914,397.47138888888884,35.63916666666667,782.9879358927407,134.9649772644043,384.73555555555555,385.15,8.84886122306188,217.49664957682305,90.0,282.0500000953674
2021-02-21 20:00:00+00:00,86.19999694824219,0.0,371.5171822399563,2.1836111111111114,10.686388821601868,28.079444444444437,3.081416710217794,397.12166666666667,35.90277777777778,783.5669545830619,135.06608200073242,384.77944444444444,385.15,9.24927783674664,217.5598272069296,93.0,281.62499990463255
2021-02-21 21:00:00+00:00,84.9169443596734,0.0,372.0669385782877,20.8375,10.585722166697185,26.973888888888887,3.0393611240386966,395.9511111111111,34.20888888888889,783.3783875868054,135.09160995483398,384.91555555555556,385.15,8.5705002562205,217.60510884602863,93.5,281.8750001430511
2021-02-21 22:00:00+00:00,86.19999885559082,25.703125,372.7099498748779,2.3591666666666664,10.384499986701542,26.65611111111112,3.2503333064251474,395.8027777777778,33.76555555555555,782.7577843899196,135.4441146850586,384.9816666666666,385.15,8.306583462158837,217.4327186499702,93.25,281.7500001430511
2021-02-21 23:00:00+00:00,85.48500022888183,0.0,372.51158272213405,32.61638888888889,10.585416631963518,26.65666666666667,2.836361104614204,395.9327777777778,33.728055555555564,782.3633066134981,135.5513916015625,385.0608333333333,385.15,8.345777904722427,217.3231417507596,95.25,280.9750000476837
2021-02-22 00:00:00+00:00,86.20000076293945,0.0,372.40588425530325,2.2583333333333333,10.638305397563512,26.77055555555556,2.8852777867184742,395.7875,33.859166666666674,782.0749720255532,135.35872268676758,384.7461111111111,385.15,8.474916889137692,217.24304846021872,96.75,280.69999995231626
2021-02-22 01:00:00+00:00,86.125,0.0,372.99031969706215,9.124444444444446,10.602861071427666,26.328333333333333,2.9527499646279542,395.2483333333333,32.96166666666665,782.9357172987196,135.55766677856445,385.00166666666667,385.15,8.108805808358722,217.43307105594224,96.5,281.24999990463255
2021-02-22 02:00:00+00:00,86.17500114440918,0.0,373.18999710083006,3.210555555555556,10.578638820913104,26.135555555555555,2.931638865934479,395.24305555555554,32.63999999999999,782.9672302585176,135.51283645629883,384.92277777777775,385.15,7.920916783544753,217.4908981747098,96.0,281.27500023841856
2021-02-22 03:00:00+00:00,86.32500076293945,40.5,373.14612045288084,25.02555555555556,10.67094446871016,25.745277777777773,2.7474166568120317,394.275,31.627222222222223,782.1877580769856,135.48009490966797,384.90555555555557,385.15,7.720639054377872,217.27437814500607,95.75,281.32499995231626
2021-02-22 04:00:00+00:00,86.22500038146973,0.0,372.4868232621087,1.75,10.669111108514995,26.90972222222222,3.018388859662745,395.2541666666666,33.86305555555554,783.304734005398,135.28327560424805,384.82,385.15,8.216139063570235,217.55177899678557,91.25,282.025
2021-02-22 05:00:00+00:00,86.02499961853027,0.0,371.9710151863098,1.602777777777778,10.49819436762068,26.985555555555557,3.027722221679157,397.51638888888886,35.089444444444446,782.0922139994303,135.29173278808594,384.81555555555553,385.15,8.750111421479119,217.24783813900424,92.0,281.6250001430511
2021-02-22 06:00:00+00:00,85.82499885559082,23.5,369.6546358765496,0.0,10.673833046489293,29.050277777777776,3.0981666378842463,400.19833333333327,38.75666666666667,781.1697657436794,134.8125564617581,384.7133333333333,385.15,10.3423613831732,217.00435651567255,92.5,281.5000001430511
2021-02-22 07:00:00+00:00,85.5999984741211,16.703125,367.2002783796522,0.0,10.800000190734863,29.27805555555556,2.3733333074384264,405.13749999999993,45.239166666666655,782.9847211880152,134.14346313476562,384.4838888888889,385.15,12.118778064250948,217.49714559766988,91.25,281.57500019073484
2021-02-22 08:00:00+00:00,85.75,0.0,366.6861165364583,0.0,10.558888841205173,28.98611111111111,2.5,407.37777777777774,46.51611111111112,783.4564689297143,133.94266510009766,384.70888888888885,385.15,12.443305648962657,217.6250617048476,92.0,281.32500007152555
2021-02-22 09:00:00+00:00,85.9000015258789,0.0,366.4946607907613,0.0,10.899999618530272,29.49722222222222,2.425000011920929,407.4972222222222,46.726944444444456,782.4907335238986,133.63917922973633,384.8086111111111,385.15,12.58391678518719,217.3585378350152,93.0,280.95000019073484
2021-02-22 10:00:00+00:00,85.9000015258789,0.0,366.5563959481981,0.0,10.800000190734863,29.346666666666664,2.724999964237213,406.7075,46.24361111111112,780.4226654900443,133.66910934448242,384.8794444444444,385.15,12.433139124711351,216.78275494469548,93.0,280.8499999284744
2021-02-22 11:00:00+00:00,85.9000015258789,47.796875,368.2330125300089,0.0,10.850000143051147,30.00361111111111,2.525000035762787,403.6069444444444,41.59388888888888,782.8826300218369,134.3902587890625,385.1102777777778,385.15,11.368028008672924,217.46739798227944,89.5,281.449999833107
2021-02-22 12:00:00+00:00,86.0,0.0,369.44802246729535,0.0,10.524999856948853,30.87333333333333,2.9764722226394547,400.6744444444444,39.66694444444445,783.1228050740558,134.61663055419922,384.68888888888887,385.15,10.457944654093843,217.55448375278056,78.5,282.3750001430511
2021-02-22 13:00:00+00:00,86.0999984741211,0.0,370.3943786048889,0.8016666666666666,10.424055405457814,30.83194444444444,3.083750007152557,399.3922222222222,37.53361111111111,782.1784323120114,134.4197998046875,385.0669444444444,385.15,9.8705556374126,217.27178739759665,70.75,282.74999966621397
