Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-02-22 14:00:00+00:00,86.20000267028809,25.703125,370.28816210428874,0.1388888888888889,10.650000095367432,32.23416666666667,3.017861103879081,398.9897222222222,37.87138888888889,782.7116832139756,134.46791458129883,384.9838888888888,385.15,9.766944608953263,217.419912507799,68.25,282.65
2021-02-22 15:00:00+00:00,86.30000305175781,0.0,370.37780151367184,0.0,10.474999904632568,30.641388888888883,3.224999964237213,398.7636111111111,37.9475,781.8341342502167,134.7549934387207,384.63305555555553,385.15,9.776583481099872,217.1930473412408,72.0,282.40000023841856
2021-02-22 16:00:00+00:00,85.80000305175781,27.703125,368.7342455122206,0.0,10.62500023841858,30.291666666666675,2.974999964237213,401.04027777777776,40.79861111111111,780.6727470228406,134.32781982421875,385.08388888888885,385.15,10.895000138812597,216.8371799384224,73.25,282.0249997615814
2021-02-22 17:00:00+00:00,85.80000305175781,0.0,368.02552875306867,0.0,10.675000190734863,30.389166666666668,2.4999999403953552,403.2258333333333,42.01444444444444,782.3176340399848,134.57166290283203,384.75222222222214,385.15,11.252194685406156,217.310454618666,74.75,281.15000011920927
2021-02-22 18:00:00+00:00,85.80000305175781,0.0,368.9493167665269,0.0,10.62500023841858,30.83083333333333,2.849999964237213,402.3208333333333,41.12638888888889,784.0347136603459,134.96820449829102,384.78388888888884,385.15,10.773166862593758,217.7877298397489,77.75,280.5999999284744
2021-02-22 19:00:00+00:00,85.80000305175781,0.0,369.1368282148573,0.0,10.525000095367432,30.907222222222224,2.824999988079071,402.1583333333333,40.09444444444444,783.858879869249,134.5381965637207,384.78722222222217,385.15,10.703944639894695,217.7385784827339,77.75,280.07500007152555
2021-02-22 20:00:00+00:00,85.80000305175781,43.5,367.3304041311476,0.0,10.675000190734863,29.765,2.725000023841858,404.49305555555554,44.49972222222222,782.5608887227373,134.26379776000977,384.6272222222222,385.15,11.71672247462802,217.37802553388812,81.0,278.8499999284744
2021-02-22 21:00:00+00:00,85.80000305175781,0.0,368.93553141064115,0.0,10.799999952316284,31.30972222222222,2.975000023841858,402.3997222222222,41.0938888888889,781.7954683430988,134.7670669555664,384.6775,385.15,10.89713910924064,217.2253390630087,83.5,278.50000002384184
2021-02-22 22:00:00+00:00,85.95000076293945,24.203125,369.7665219582451,0.0,10.824999809265137,31.19555555555556,2.728666688866085,400.9825,38.65611111111111,784.4575003729925,134.72269821166992,384.9736111111111,385.15,10.227722417778438,217.9798618486193,83.75,278.4250000953674
2021-02-22 23:00:00+00:00,86.19999694824219,0.0,370.50581898583306,0.0,10.674999952316284,30.68472222222223,2.849999964237213,400.1086111111111,37.58277777777777,782.2663641696504,135.2561149597168,384.86333333333334,385.15,9.767583546638487,217.2923858896892,84.0,278.4
2021-02-23 00:00:00+00:00,86.19999694824219,0.0,370.6027736239963,0.0,10.47686111635632,29.96777777777777,3.2112777908643086,400.56805555555553,37.53027777777776,782.228096856011,135.45201110839844,384.6447222222222,385.15,9.792583694458008,217.16127747005893,84.75,278.19999995231626
2021-02-23 01:00:00+00:00,86.19999694824219,0.0,370.2424961853027,0.0,10.651250116030376,30.31583333333333,3.174999952316284,399.53972222222217,37.57138888888888,783.3065946621365,135.43909072875977,384.90999999999997,385.15,9.866639239258236,217.585165807936,85.25,277.87499990463255
2021-02-23 02:00:00+00:00,86.12499809265137,0.0,370.4882918039957,0.0,10.660027876694995,30.774166666666662,2.898194499942992,399.55472222222215,37.95777777777778,781.4634651014537,135.2487754821777,384.76666666666665,385.15,9.89355575852924,217.0731854587132,82.75,277.95000007152555
2021-02-23 03:00:00+00:00,86.07499885559082,0.0,370.60146353827577,0.0,10.46277787314521,30.601944444444445,3.0816388330194684,399.6469444444444,37.31166666666666,781.7280643886988,135.35595703125,384.6463888888889,385.15,9.667638971805571,217.1466852357653,88.25,277.824999833107
2021-02-23 04:00:00+00:00,86.0,0.0,370.4751703664991,0.0,10.424999952316284,29.82083333333333,3.362305543091562,399.8172222222222,36.99249999999999,783.1682992723253,135.16117095947266,384.79527777777776,385.15,9.645555914507971,217.5467506578234,88.25,277.824999833107
2021-02-23 05:00:00+00:00,86.12499809265137,0.0,369.67145174450343,0.0,10.799999713897703,31.5525,2.6697221983803643,400.78916666666663,39.631388888888885,783.1291772121851,134.94758224487305,384.74861111111113,385.15,10.42705585479736,217.5358834584554,87.75,277.69999995231626
2021-02-23 06:00:00+00:00,85.80000114440918,70.0,366.8580208333333,0.0,10.775000095367432,29.914166666666667,2.7199999284744263,405.4708333333333,45.53222222222221,778.0456883578829,133.8148237270779,384.6405555555555,385.15,12.178500198788113,216.12380267249225,88.75,277.79999985694883
2021-02-23 07:00:00+00:00,85.5,0.0,368.1451846483019,0.0,10.725000143051147,29.337777777777767,2.6544444325235155,404.13888888888886,42.12138888888888,765.0338365342882,132.14963455200194,384.94,385.15,11.288694633113014,212.50939875284843,90.75,276.32499995231626
2021-02-23 08:00:00+00:00,85.64999961853027,32.0,368.78367835362747,0.0,10.850000143051147,29.213888888888885,2.7037222388717863,402.13194444444446,40.21361111111111,766.0859543185762,132.15178680419922,384.9127777777777,385.15,10.77477792368995,212.6755664867826,91.25,276.27499994039533
2021-02-23 09:00:00+00:00,86.0999984741211,0.0,370.34790978325736,0.0,10.591833644443089,28.181111111111107,2.8992777977387107,398.85194444444437,36.25944444444445,765.5145877922907,132.64813613891602,385.0408333333333,385.15,9.394333430661096,212.6318299653796,88.25,277.55000003576276
2021-02-23 10:00:00+00:00,86.39999961853027,15.296875,372.699458471934,3.3697222222222214,10.80583337465922,26.03111111111111,2.744083326343033,394.8261111111111,32.55888888888888,770.25800298055,133.64036178588867,385.0616666666666,385.15,7.950527862707773,213.96055712805853,83.0,278.6499998807907
2021-02-23 11:00:00+00:00,86.02499961853027,9.09375,368.26348559909394,0.4125,10.54300008508894,30.50694444444445,2.868861083123419,403.3261111111111,42.527777777777786,779.4678696017795,134.44317626953125,384.7269444444444,385.15,11.276889048152498,216.51885299258765,75.75,280.0499999761581
2021-02-23 12:00:00+00:00,85.97500038146973,15.90625,369.1742001152038,2.1825,10.643472192552354,28.9125,2.5957777407434253,401.47555555555556,39.963888888888896,764.6499076504176,131.4686545944214,385.1147222222222,385.15,10.234389109346605,212.40275194380027,85.0,277.3250000119209
2021-02-23 13:00:00+00:00,86.00833231608073,0.0,372.8404945373535,34.86361111111111,10.60474991348055,26.723611111111104,2.687861124277115,394.15638888888884,32.01833333333334,767.4396332804363,133.7139549255371,384.83944444444444,385.15,7.73086119559076,213.19387943691683,77.75,278.49999990463255
2021-02-23 14:00:00+00:00,85.54999783833821,0.0,373.7524951934814,26.30055555555555,10.675694455305734,25.63888888888888,2.570833343515794,393.3708333333333,30.80583333333333,767.0106225246853,133.68191146850586,384.88888888888886,385.15,7.24050011979209,213.0585068172879,74.5,279.0999999284744
2021-02-23 15:00:00+00:00,81.18730547057258,0.0,373.569994354248,97.96444444444444,10.72944452020857,26.24833333333333,2.7041666586945454,394.4,31.8575,766.1472797987194,134.2434310913086,384.69055555555553,385.15,7.484944543043772,212.81723049163824,77.0,279.0999999284744
2021-02-23 16:00:00+00:00,86.375,0.0,372.9649948120117,7.460555555555555,10.690972321563295,25.101388888888884,2.6723611271546948,394.1333333333333,32.79805555555555,767.8222749667694,133.34788513183594,384.99222222222215,385.15,7.930194435516992,213.28535412682427,82.25,278.4749999284744
2021-02-23 17:00:00+00:00,84.796055132548,0.0,372.9826417520311,53.403611111111125,10.718694423304663,26.0625,2.6585277796950613,394.7627777777777,32.22583333333333,767.0478736368816,133.50152587890625,384.90444444444444,385.15,7.92538913766543,213.06885413275836,66.75,278.54999985694883
2021-02-23 18:00:00+00:00,86.22500038146973,41.890625,367.17096604029337,2.873611111111112,10.77344458050198,29.47888888888889,2.661861044433382,403.3936111111111,43.96972222222222,780.8483791097004,134.45346700032553,384.24055555555555,385.15,11.681750169065266,216.90232836405443,70.25,278.2749998807907
2021-02-23 19:00:00+00:00,85.69999694824219,19.203125,367.08612206776934,0.0,10.668333427111309,30.35611111111111,2.699999988079071,406.195,45.04472222222221,781.4301825120712,134.41725158691406,384.8638888888888,385.15,12.073889025582208,217.09031733194985,70.25,278.07500007152555
2021-02-23 20:00:00+00:00,85.69999694824219,0.0,367.148995774587,0.0,10.5,30.690000000000005,2.775000035762787,406.2838888888889,45.63666666666668,781.2075533379451,134.1622772216797,384.6583333333333,385.15,12.126055656803976,217.00209900750065,71.0,277.7249999284744
2021-02-23 21:00:00+00:00,85.69999694824219,0.0,367.606781340705,0.0,10.549999952316284,30.91305555555556,2.8750000596046448,404.41527777777776,43.5963888888889,782.858530307346,134.68701934814453,384.69666666666666,385.15,11.712833451959824,217.34141380310064,72.25,277.4
2021-02-23 22:00:00+00:00,85.69999694824219,32.109375,368.882494354248,0.0,10.625,31.234722222222235,2.725000023841858,402.2080555555555,41.02555555555555,782.8776141866044,134.75811386108398,384.72194444444443,385.15,11.020916922357348,217.4660046429105,77.25,277.19999995231626
2021-02-23 23:00:00+00:00,85.74958332909478,0.0,367.83870974222816,0.0,10.699722508589428,30.401666666666664,2.6493055913183423,403.2447222222222,42.99222222222222,780.9904253302681,134.94557234446208,384.8066666666667,385.15,11.552305788728924,216.9417853503757,83.5,276.0750000119209
2021-02-24 00:00:00+00:00,85.80000305175781,0.0,368.00556433783635,0.0,10.700000047683716,31.078055555555565,2.724999964237213,402.2972222222222,42.07111111111109,782.5658063930932,134.7434043884277,384.88055555555553,385.15,11.375611239274344,217.3793913057116,85.0,275.82499995231626
2021-02-24 01:00:00+00:00,85.80000305175781,0.0,367.8202582571241,0.0,10.600000381469728,30.897222222222236,2.800000011920929,403.27638888888885,41.30805555555556,782.5409236145017,134.81241607666016,384.63861111111106,385.15,11.370666811731128,217.48220160166437,83.5,275.8499999284744
2021-02-24 02:00:00+00:00,85.80000305175781,0.0,368.44750061035154,0.0,10.75,31.234722222222224,2.675000011920929,402.66638888888883,41.77222222222222,781.9810364956325,134.99086380004883,384.7572222222222,385.15,11.308055834505293,217.2169552315607,83.5,276.1749999761581
2021-02-24 03:00:00+00:00,85.80000305175781,0.0,367.79593644036186,0.0,10.700000286102297,30.660000000000007,2.949999988079071,403.3197222222222,42.78666666666666,783.6284235127764,134.5439453125,384.7344444444444,385.15,11.690694517824385,217.6745628738404,84.75,275.775
2021-02-24 04:00:00+00:00,85.9000015258789,0.0,367.799382364485,0.0,10.899999856948853,30.642777777777777,2.724999964237213,402.88638888888886,42.4425,781.1640144856768,134.6292381286621,384.72416666666663,385.15,11.682444672319624,217.0028493881227,85.25,275.50000002384184
2021-02-24 05:00:00+00:00,85.9000015258789,77.6875,367.36035272386334,0.1105555555555555,10.832889026006065,30.864444444444448,2.831000021431181,405.1627777777778,44.64833333333333,777.3371535068087,134.0004768371582,384.40444444444444,385.15,11.867416829797952,215.92830716027163,84.0,275.05000003576276
2021-02-24 06:00:00+00:00,86.0999984741211,10.0,369.53112078348795,0.5,10.450000071525574,30.20055555555556,3.2009999967283678,400.3672222222222,38.62611111111112,764.60833243476,132.7607879638672,384.6886111111111,385.15,10.246916988690693,212.39120360904275,81.5,274.37500002384184
2021-02-24 07:00:00+00:00,85.75000190734863,13.8125,367.1594925498962,0.0,10.75,29.68333333333333,3.025722216102812,404.5672222222222,43.6463888888889,764.560299445258,131.53250885009766,385.12,385.15,11.767777873410118,212.33758327907992,81.75,274.525
2021-02-24 08:00:00+00:00,85.7750015258789,0.0,367.88517608642576,0.0,10.900000095367432,30.0236111111111,2.6926944296889834,404.36777777777775,41.897777777777776,765.1326639811199,131.74388885498047,384.53,385.15,11.497472377088334,212.53685131496857,78.25,275.8749999642372
2021-02-24 09:00:00+00:00,85.95000076293945,27.296875,368.97317094167073,0.0,10.849999904632568,30.15416666666666,2.975250056385994,401.9713888888889,39.37611111111112,766.4968492635089,132.20636749267578,384.91194444444443,385.15,10.355777985784744,212.915791575114,82.5,276.4
2021-02-24 10:00:00+00:00,85.22358406702678,0.0,371.89020385742185,16.03611111111111,10.45980574236976,27.580277777777773,3.1620277213388013,396.01138888888886,33.8436111111111,766.110940229628,133.06326293945312,384.8944444444444,385.15,8.511222439077164,212.8377614763048,78.25,277.82499995231626
2021-02-24 11:00:00+00:00,86.39999771118164,17.0,372.75537338256834,4.490277777777777,10.600444434483846,26.891111111111105,3.022111091779338,395.4708333333333,32.306666666666665,765.7584493170843,133.44512557983398,384.70444444444445,385.15,7.963333450555801,212.71068075815845,78.75,278.2999999761581
2021-02-24 12:00:00+00:00,85.42922310511271,0.0,372.5285537762112,26.927222222222223,10.51325001080831,26.661944444444444,2.9524166606201065,394.67027777777776,32.82055555555556,766.4463812594944,133.79880905151367,384.77611111111105,385.15,7.987666751676135,212.6676297802396,78.25,278.15
2021-02-24 13:00:00+00:00,86.10000038146973,16.890625,369.432341893514,5.669722222222222,10.661889057689242,27.70638888888888,2.9923611099852456,399.71861111111104,39.396388888888886,775.8430919901526,133.88811395433214,384.2408333333333,385.15,10.216055704090328,215.49694675869415,75.0,278.44999995231626
2021-02-24 14:00:00+00:00,86.10000038146973,9.90625,370.3683156543308,0.8377777777777777,10.666889062192704,28.62194444444444,2.9463610921965704,399.94861111111106,38.48583333333334,768.1693397013345,133.56528854370117,384.8883333333333,385.15,9.863166882859336,213.38037257724343,72.75,278.79999985694883
2021-02-24 15:00:00+00:00,86.27499961853027,0.0,373.77171827952066,11.39111111111111,10.474777737458547,26.479444444444443,2.9809166514873504,393.8797222222222,30.7425,766.8985497707791,134.43391799926758,385.0172222222222,385.15,7.378889045715332,213.02737538231744,72.5,278.87500002384184
2021-02-24 16:00:00+00:00,86.20000076293945,11.0,373.15500297546384,6.407222222222222,10.637638908757106,26.04472222222222,3.0489444736970803,394.7233333333333,32.24472222222222,767.0274118550617,134.06008529663086,384.8458333333333,385.15,7.826972355312772,213.06317018720844,74.25,278.3500000476837
2021-02-24 17:00:00+00:00,85.97500038146973,0.0,372.5795999908447,4.706944444444444,10.667250147395665,26.734444444444435,2.933805546296968,394.81666666666666,33.24250000000001,766.1088481987847,133.66220474243164,384.85388888888883,385.15,8.185888978110418,212.87745797899044,79.0,277.9
2021-02-24 18:00:00+00:00,86.125,19.796875,367.1605112224155,0.6358333333333333,10.669833459324307,29.49361111111111,2.996472187307146,404.0433333333333,44.83055555555555,780.099105038113,134.37086226569284,384.27555555555557,385.15,11.997472349272837,216.69419645945237,82.0,277.5000001430511
2021-02-24 19:00:00+00:00,86.0,0.0,366.75913467407224,0.0,10.775000095367432,30.030277777777776,2.949999988079071,405.3694444444444,45.09416666666666,782.1461333041719,134.2763328552246,384.87,385.15,12.193194636768766,217.34437101152216,81.0,277.52500011920927
2021-02-24 20:00:00+00:00,86.0,0.0,367.6387278090583,0.0,10.724999904632568,30.276666666666667,2.675000011920929,404.7986111111111,43.38944444444444,782.6374680752223,134.60477828979492,384.5594444444444,385.15,11.668194634119669,217.4430236604479,79.0,277.62500002384184
2021-02-24 21:00:00+00:00,86.0,36.40625,368.19794903225363,0.0,10.775000095367432,30.856111111111115,2.7583333094914755,403.60833333333335,42.45305555555555,783.539969431559,134.78342056274414,384.49249999999995,385.15,11.309277905093296,217.6486034732396,78.5,277.57499995231626
2021-02-24 22:00:00+00:00,85.97500038146973,0.0,368.76870082431367,0.0,10.674999952316284,31.066944444444445,2.850666606095102,403.8075,41.82555555555556,782.410083940294,135.1247673034668,384.6208333333333,385.15,11.208944663206736,217.33613498687757,84.0,276.9249999761581
2021-02-24 23:00:00+00:00,85.9000015258789,0.0,367.51320196575585,0.0,10.850000143051147,30.670277777777777,2.6249999403953552,404.0,43.51999999999999,782.5749549865723,134.78879928588867,385.0572222222222,385.15,11.72697255373001,217.3832523218792,90.75,275.8499999284744
2021-02-25 00:00:00+00:00,85.9000015258789,0.0,367.9308310657077,0.0,10.75,30.56805555555556,2.650000035762787,403.2736111111111,42.73527777777777,783.1669628736709,134.73798751831055,384.8833333333333,385.15,11.640555792914496,217.54637916141095,93.5,275.59999998807905
2021-02-25 01:00:00+00:00,85.9000015258789,0.0,367.58766021728513,0.0,10.650000095367432,29.86805555555556,3.024999976158142,402.50388888888887,43.47222222222223,783.3490039910209,134.65851211547852,384.83416666666665,385.15,11.705361223220828,217.5983353508844,94.5,275.22500001788137
2021-02-25 02:00:00+00:00,85.9000015258789,54.0,366.7768486192491,0.0,10.65000033378601,30.357777777777777,2.6249999403953552,405.9922222222222,46.30305555555555,782.1019891866046,134.78795623779297,384.705,385.15,12.342972346941629,217.30027546352815,95.25,274.1250000089407
2021-02-25 03:00:00+00:00,85.9000015258789,0.0,366.28749504089353,0.0,10.600000381469728,30.77777777777777,2.6999999284744263,407.1069444444444,47.18111111111112,783.2033055792915,134.5523681640625,384.82111111111107,385.15,12.615778036647372,217.61202963935008,96.0,273.55000000596044
2021-02-25 04:00:00+00:00,85.9000015258789,0.0,366.4474987030029,0.0,10.600000381469728,30.155555555555555,3.0,406.7708333333333,46.238888888888894,782.424215766059,134.57918548583984,385.11888888888893,385.15,12.464555745919542,217.3546901787652,96.25,273.7000000119209
2021-02-25 05:00:00+00:00,85.82500076293945,0.0,366.9343094952901,0.0,10.65000033378601,30.64111111111111,2.9347777683867347,406.2505555555555,46.49972222222223,775.7329790581598,134.13596591101754,385.3461111111111,385.15,12.21797246800529,215.48138385348852,97.0,274.02500001490114
2021-02-25 06:00:00+00:00,85.82500076293945,49.796875,370.47548260158965,0.0,10.400000095367432,29.42555555555555,2.848083331452476,399.72305555555556,37.62027777777778,766.7106631639268,133.35294723510742,384.65999999999997,385.15,9.666250315507254,212.9779625405206,97.0,274.67500000596044
2021-02-25 07:00:00+00:00,85.9000015258789,0.0,369.03884484820895,0.0,10.449999809265137,28.854166666666668,3.0158333452542623,401.12527777777774,39.83083333333333,765.2796885681153,132.56505584716797,384.8538888888889,385.15,10.712083587646484,212.57769141727027,97.0,275.0499999463558
2021-02-25 08:00:00+00:00,85.9000015258789,19.40625,368.08499374389646,0.0,10.399999618530272,28.834722222222226,2.800000011920929,403.0208333333333,42.33638888888888,765.082633022732,131.9488296508789,384.6833333333333,385.15,11.253055719004736,212.52295362684467,97.0,275.7000000119209
2021-02-25 09:00:00+00:00,85.9000015258789,20.1875,369.90211666954883,0.0,10.450000047683716,29.18583333333334,2.9277499730057186,399.7808333333333,38.45833333333333,765.8618327162001,132.23843002319336,385.005,385.15,9.951944589349957,212.739398244222,95.75,277.0750000119209
2021-02-25 10:00:00+00:00,84.99855503082276,0.0,373.26437257130937,15.833333333333336,10.593305550416312,25.55527777777777,2.723250015974044,394.04583333333335,31.859722222222224,766.6278721618652,133.25494003295898,385.10499999999996,385.15,7.632111213472154,212.92695625305177,91.5,279.025
2021-02-25 11:00:00+00:00,86.5999984741211,9.90625,373.44978595309783,8.2725,10.938805402384864,26.222777777777782,2.525333331161075,392.9158333333333,31.141944444444444,771.0119023471407,134.43761000739204,384.8744444444444,385.15,7.362916807466084,214.16997344546857,81.25,280.70000007152555
2021-02-25 12:00:00+00:00,85.89999961853027,8.09375,369.26563948313395,0.0,10.625,29.695833333333333,2.875,400.40888888888884,39.82333333333333,782.822916005452,134.07015228271484,384.7125,385.15,10.454389103253682,217.48000053829625,75.5,281.40000023841856
2021-02-25 13:00:00+00:00,85.82500076293945,0.0,368.81764024946426,0.0,10.649999856948853,30.21555555555555,2.774999976158142,402.33861111111105,41.06583333333335,782.8028258090549,134.4871826171875,384.9225,385.15,10.794055827988515,217.38411909739173,70.0,281.32500019073484
2021-02-25 14:00:00+00:00,85.82500267028809,0.0,368.86134984122384,0.0,10.599999904632568,30.057222222222222,2.950000047683716,402.00166666666667,41.22111111111111,781.3484664408364,134.43234634399414,384.3961111111111,385.15,10.852638955116271,217.1680932744344,67.0,281.4250000953674
2021-02-25 15:00:00+00:00,85.9000015258789,40.703125,367.9844346025254,0.0,10.799999952316284,30.713888888888885,2.675000011920929,402.875,42.24972222222222,781.1048184373643,134.06616973876953,384.34777777777776,385.15,11.294416844050088,216.97356154123943,69.5,280.9250000953674
2021-02-25 16:00:00+00:00,85.9000015258789,0.0,368.0503544383579,0.0,10.524999856948853,30.22055555555556,2.6499999165534973,403.3661111111111,42.2886111111111,780.2671438259546,134.47805404663086,384.8594444444444,385.15,11.280250222153134,216.89556450314,68.0,281.00000002384184
2021-02-25 17:00:00+00:00,85.74999809265137,0.0,368.30198868857485,0.0,10.62499976158142,30.84583333333333,2.7499999403953552,403.2408333333333,42.403611111111104,782.4597016398111,134.5784912109375,384.7308333333333,385.15,11.24261126783159,217.4404269748265,66.5,280.95000007152555
2021-02-25 18:00:00+00:00,85.69999694824219,0.0,368.4589871364169,0.0,10.62499976158142,30.516111111111112,2.574999988079071,403.12638888888887,41.80861111111111,783.1810212368434,134.53647994995117,385.0197222222222,385.15,11.368416844209031,217.55028424157044,68.25,280.4249999761581
2021-02-25 19:00:00+00:00,85.69999694824219,0.0,368.87722649256386,0.0,10.799999713897703,30.98777777777778,2.725000023841858,401.52222222222224,40.74916666666667,782.3587131924096,134.76357650756836,384.61305555555555,385.15,10.77783347606659,217.30524171617307,73.0,279.9
2021-02-25 20:00:00+00:00,85.8499984741211,49.5,369.2510064676072,0.0,10.37499976158142,30.5175,2.6992500129673216,401.33888888888885,40.12305555555556,783.7449025641546,135.1121940612793,384.65138888888885,385.15,10.508000195821127,217.70691820356583,79.5,279.4249999761581
2021-02-25 21:00:00+00:00,85.80000305175781,0.0,370.2091635831197,0.0,10.524999856948853,30.79138888888889,3.048611075348324,400.0933333333333,38.33944444444444,782.7384658135306,135.3866958618164,384.8983333333333,385.15,10.096027998129529,217.4273526763917,82.0,279.02500011920927
2021-02-25 22:00:00+00:00,86.00000190734863,0.0,370.5701307911343,0.0,10.441638919247522,29.907222222222227,2.772138863139683,400.3805555555555,37.50305555555555,782.5111259969075,135.15781784057617,384.81805555555553,385.15,9.63497237920761,217.36420231289335,82.75,278.90000011920927
2021-02-25 23:00:00+00:00,84.8893356513977,29.703125,371.94010642581515,33.40694444444444,10.44186114973492,28.665833333333328,2.816999977280696,396.89888888888885,34.54666666666665,781.3973395284017,135.6851043701172,385.00916666666666,385.15,8.698166938887702,217.0380457093981,80.0,278.9249999761581
2021-02-26 00:00:00+00:00,86.35000038146973,0.0,371.99337984720864,6.091666666666667,10.347388905684152,28.357777777777784,2.868750014470683,396.59666666666664,34.47638888888889,781.5353850809731,135.5630226135254,385.0127777777777,385.15,8.497555567820868,217.0931634818183,79.25,279.07500007152555
2021-02-26 01:00:00+00:00,86.04999923706055,0.0,371.97278490066526,2.0825,10.284416511588628,29.20138888888889,2.8528888937499794,397.31527777777774,35.37694444444445,781.6453735690646,135.73846054077148,385.1161111111111,385.15,8.982972446812525,217.1237154049344,79.75,278.4
2021-02-26 02:00:00+00:00,85.92499923706055,29.203125,369.7284851710001,0.5,10.4904443248113,30.357777777777773,2.836694431503614,401.03138888888884,39.65833333333334,783.2400009155272,135.27951049804688,384.38916666666665,385.15,10.438583435482446,217.56666772630496,86.0,277.20000007152555
2021-02-26 03:00:00+00:00,85.5999984741211,0.0,369.25489128536645,0.0,10.5,30.40444444444445,3.0120833214124043,402.3094444444444,39.71722222222222,782.2875315517846,134.74232864379883,384.8030555555555,385.15,10.53250035047531,217.3020928997464,87.75,277.2250000476837
2021-02-26 04:00:00+00:00,85.5999984741211,0.0,368.79175191667343,0.0,10.50000023841858,30.382222222222225,3.003250010675854,401.31416666666667,40.57611111111112,781.7463770209417,134.91875076293945,384.4822222222222,385.15,10.737194645404816,217.23788300408265,85.75,277.475000166893
2021-02-26 05:00:00+00:00,85.80000305175781,0.0,368.6960383521186,0.0,10.700000047683716,30.35833333333333,2.809944440325101,402.3033333333333,41.14500000000001,782.9634052022298,134.99600982666016,384.85555555555555,385.15,10.930583391984303,217.48983543396008,85.0,277.45000007152555
2021-02-26 06:00:00+00:00,85.70000076293945,42.5,365.5957517623901,0.0,10.324999809265137,30.291111111111118,2.823527733816041,405.53555555555556,50.08888888888888,782.8679007127548,134.30916213989258,384.7736111111111,385.15,12.952250209384497,217.44941716088192,85.0,277.2249999284744
2021-02-26 07:00:00+00:00,85.62499809265137,0.0,362.58667177412246,2.3525000000000005,10.37499976158142,30.06083333333333,2.763611124654611,408.40694444444443,65.91416666666666,777.9311717224122,133.3480015394423,383.8544444444444,385.15,14.414777953889637,216.09199272579625,88.25,276.84999998807905
2021-02-26 08:00:00+00:00,84.94177592065599,31.59375,366.8233324347602,15.741944444444442,10.768916379875606,28.267222222222223,2.5760833482444294,404.96388888888885,58.19166666666669,768.0650346713596,131.9970141559177,384.3566666666667,385.15,11.531194633907743,213.3513988791572,85.5,277.50000002384184
2021-02-26 09:00:00+00:00,86.0,6.796875,366.4996996222602,1.2758333333333334,10.399999618530272,29.721944444444446,2.700000047683716,406.77638888888885,47.65527777777778,783.2427218627926,134.1179237365723,384.8352777777777,385.15,12.516389038297865,217.5725157801311,82.25,277.9750000476837
2021-02-26 10:00:00+00:00,86.0,0.0,367.7610156122843,0.0,10.5,28.961388888888887,2.450000047683716,404.4472222222222,44.41361111111112,782.5363778347438,133.40288162231445,384.8255555555555,385.15,11.756222493913436,217.3712170749241,79.25,278.8500000476837
2021-02-26 11:00:00+00:00,86.12499809265137,21.109375,369.8016458850436,0.0,10.675000190734863,29.06805555555554,2.9514999535679816,401.0491666666666,39.65472222222223,782.7439173380529,134.36347198486328,384.7772222222222,385.15,10.325277948114609,217.42886696709533,76.75,279.19999995231626
2021-02-26 12:00:00+00:00,85.95000076293945,16.09375,367.51588607576156,0.1608333333333333,10.5,28.782777777777778,2.775000035762787,403.3472222222222,43.63972222222223,782.8904227871362,133.75948333740234,384.46722222222223,385.15,11.528166921403674,217.4709517542522,74.0,279.50000002384184
2021-02-26 13:00:00+00:00,86.0999984741211,13.5,368.4667673068576,0.8525,10.17855552090539,28.21333333333333,3.1430555319786078,401.2158333333333,39.05361111111111,608.5934377115302,134.67282065073647,382.7072222222222,384.47277777777776,8.4359168308311,168.9495667351617,73.0,279.775
2021-02-26 14:00:00+00:00,82.22861348681981,9.5,358.66879959318373,3.066111111111112,8.099777675146857,29.086388888888894,5.7713889447848,401.54277777777776,57.49138888888889,783.1747728305393,134.8022332848443,375.2433333333333,384.9530555555555,10.63158354004224,217.5485484907362,71.0,280.0000001430511
2021-02-26 15:00:00+00:00,86.00000190734863,9.0,362.40391682306927,3.290277777777778,10.49999976158142,30.09,2.625,402.0227777777777,48.565277777777794,782.4577427673337,134.05131912231445,379.9755555555555,380.27472222222224,11.92986132727729,217.3493740759956,67.75,280.25000002384184
2021-02-26 16:00:00+00:00,85.9000015258789,0.0,364.7873677062988,0.4583333333333333,10.49999976158142,30.261944444444445,2.549999952316284,403.45694444444445,45.64722222222223,783.7935593159992,134.07922744750977,382.97444444444443,383.15,12.2443336364958,217.79774820115844,63.5,280.50000002384184
2021-02-26 17:00:00+00:00,85.9000015258789,0.0,365.29659481472436,0.0,10.65000033378601,28.936666666666667,2.724999964237213,404.2972222222222,45.250555555555536,783.2418039957681,134.26350784301758,382.4272222222222,383.15,12.149805691507126,217.51084182739268,66.75,279.9749999284744
2021-02-26 18:00:00+00:00,85.9000015258789,0.0,365.4243881098429,0.0,10.349999904632568,29.45222222222222,2.899999976158142,404.0041666666666,45.02555555555554,783.3899098883735,134.45685958862305,382.6786111111111,383.15,12.06469471030765,217.60830916934543,73.25,279.62499990463255
2021-02-26 19:00:00+00:00,85.9000015258789,46.0,366.1418038156297,1.1347222222222222,10.475000143051147,30.228055555555564,2.8249999284744263,402.2022222222222,41.89305555555555,780.9424394734698,134.67718887329102,383.07,383.15,11.29241680648592,216.9284559716119,74.75,279.2249999284744
2021-02-26 20:00:00+00:00,86.00000190734863,0.0,366.87668519337967,1.3633333333333333,10.650000095367432,30.43388888888889,2.8941388539473216,399.85527777777776,40.71333333333334,783.0449671936034,135.02892684936523,382.89638888888885,383.15,10.666361351543005,217.5124915949504,76.5,278.95000007152555
2021-02-26 21:00:00+00:00,86.25000190734863,0.0,367.75359207153315,0.7633333333333333,10.62497224940194,30.53916666666667,2.8167221653461456,398.8041666666667,39.19,783.0093348524304,135.36386489868164,383.07333333333327,383.15,10.297222300900351,217.5025938585069,77.0,278.6749999761581
2021-02-26 22:00:00+00:00,86.2750015258789,26.296875,368.3646709124247,0.923888888888889,10.46474992275238,30.28333333333333,2.936111147469944,397.38138888888886,37.549722222222215,783.3990377129448,135.28805923461914,382.8636111111111,383.15,9.722639046245147,217.60945555369068,73.5,278.32500007152555
2021-02-26 23:00:00+00:00,86.0999984741211,0.0,368.0672306060791,0.0,10.674999952316284,31.15611111111112,2.7843610810571247,397.42027777777776,39.21944444444446,781.9108008321125,135.5073585510254,382.8563888888889,383.15,10.17386124081082,217.19744550493036,74.75,277.87500002384184
2021-02-27 00:00:00+00:00,86.0,0.0,368.5737226337857,0.0,10.325000286102297,30.067222222222227,3.4049721576770144,397.23277777777776,37.384999999999984,783.0995044284393,135.56528854370117,382.6494444444444,383.15,9.56980575826433,217.5276405758329,72.25,277.69999995231626
2021-02-27 01:00:00+00:00,86.0,0.0,367.1852223989698,0.0,10.325000047683716,31.4175,3.065055528481801,399.32444444444445,40.06388888888889,782.7996342129177,135.09474182128906,382.84999999999997,383.15,10.554389039940304,217.4441124386258,75.0,277.07500007152555
2021-02-27 02:00:00+00:00,86.19999694824219,40.3125,367.26957804361973,0.0,10.600000381469728,31.632777777777783,2.650000035762787,399.9916666666666,40.03361111111112,783.4864809841577,135.18280792236328,382.6941666666666,383.15,10.71497232225206,217.635134531657,74.75,276.5750000119209
2021-02-27 03:00:00+00:00,86.12499809265137,0.0,367.0344116422865,0.0,10.699999809265137,31.63388888888889,2.675000011920929,399.6108333333333,39.932222222222215,783.6088020833333,135.0354995727539,382.8952777777777,383.15,10.814083544413249,217.57165871090368,74.0,276.5000000834465
2021-02-27 04:00:00+00:00,85.9000015258789,0.0,367.44999542236326,0.0,10.949999809265137,31.255277777777785,2.6324444871478607,400.4894444444444,41.00222222222222,783.2544704013402,135.2951622009277,382.6244444444444,383.15,10.931250241067673,217.54961044311537,77.0,276.20000007152555
2021-02-27 05:00:00+00:00,85.67499732971191,38.6875,365.1940812916226,0.0,11.0,30.33888888888889,2.575000047683716,403.1580555555555,44.09888888888889,781.8473289659285,134.6627197265625,382.8308333333333,383.15,12.03483362250858,217.18120298173704,80.25,275.42500003576276
2021-02-27 06:00:00+00:00,85.5999984741211,0.0,364.1536589283413,0.0311111111111111,10.700000286102297,31.64055555555555,2.775000035762787,405.40694444444443,49.58833333333333,780.8065878804524,134.10728073120117,382.36999999999995,383.15,13.045639074113634,216.8530463197496,79.5,275.09999998807905
2021-02-27 08:00:00+00:00,85.5,0.0,363.7993242094252,1.1677777777777778,10.600000381469728,30.813333333333336,2.775000035762787,407.02,49.78138888888888,779.7627784898546,133.97247314453125,382.9858333333333,383.15,13.2201946205563,216.6007724550037,75.75,276.275
2021-02-27 09:00:00+00:00,85.5,29.90625,364.5459978548685,0.0,10.575000286102297,30.78555555555556,2.824999988079071,405.27638888888885,47.227500000000006,782.9225909762911,134.13704681396484,382.9322222222222,383.15,12.644500261677637,217.47849811130115,73.0,276.8250000119209
2021-02-27 10:00:00+00:00,85.5,0.0,364.62368012534245,0.0,10.5,29.740277777777777,2.700000047683716,404.91722222222216,46.55194444444445,783.1354648335775,134.07311630249023,382.77,383.15,12.42327794154485,217.5362410057916,79.25,276.6749999761581
2021-02-27 11:00:00+00:00,85.54999923706055,29.09375,366.34349249309963,0.0,10.699999809265137,30.920277777777777,2.774999976158142,401.3636111111111,42.667777777777786,782.3931703355574,134.36664581298828,382.815,383.15,11.367278011639913,217.35534854888928,74.5,278.24999990463255
2021-02-27 12:00:00+00:00,85.69999694824219,0.0,366.3393749173482,0.0,10.600000381469728,31.55250000000001,2.550000011920929,400.8369444444444,41.47305555555555,782.3352355109319,134.31331634521484,382.7455555555555,383.15,11.005472436481057,217.39911880493176,71.0,279.0499999761581
2021-02-27 13:00:00+00:00,85.94999694824219,0.0,367.44395920435585,0.0,10.59938891914156,31.54527777777778,2.724999964237213,399.88361111111107,39.9386111111111,783.1003032430011,134.70428802490233,382.7661111111111,383.15,10.68669456243515,217.5278628285727,70.5,279.1000000476837
2021-02-27 14:00:00+00:00,86.14999771118164,0.0,367.4084129524231,0.0,10.950000047683716,31.897777777777776,2.690055532389217,398.12249999999995,39.72861111111112,783.4433847384981,134.5884895324707,382.60499999999996,383.15,10.573222459687123,217.62316351572687,71.25,279.32499995231626
2021-02-27 15:00:00+00:00,86.0,0.0,366.9674934387207,0.0,10.599999904632568,30.83944444444445,2.699999988079071,399.18638888888887,39.84611111111112,782.717717268202,134.84748077392578,382.7877777777777,383.15,10.638278032673728,217.42158942752417,72.75,279.0249998807907
2021-02-27 16:00:00+00:00,86.0,0.0,366.8781112967597,0.0,10.650000095367432,29.726666666666667,2.550666678481632,401.3311111111111,41.23277777777777,781.6659162394201,134.62301276312934,382.7841666666667,383.15,11.01302795595593,217.12942208608,74.0,278.8000000953674
2021-02-27 17:00:00+00:00,86.04999923706055,0.0,367.2352680884467,0.0,10.649999856948853,31.371111111111112,2.549999952316284,398.77944444444444,40.265277777777776,782.1949652608236,134.84870529174805,382.56888888888886,383.15,10.642750332620407,217.27638030582008,71.25,278.75000002384184
2021-02-27 18:00:00+00:00,86.12499809265137,0.0,367.49624671936033,0.0,10.549999952316284,31.09277777777778,2.499083344207869,399.3036111111111,39.715277777777786,782.8103909979925,134.8548812866211,382.98555555555555,383.15,10.490722410413955,217.44726219601105,69.0,278.82499995231626
2021-02-27 19:00:00+00:00,85.9000015258789,86.109375,367.5477614911397,0.0,10.650000095367432,31.151666666666664,2.724999964237213,399.96805555555557,39.68916666666667,782.8072961256238,134.94158172607422,382.6761111111111,383.15,10.626000125143264,217.44647190094005,75.5,278.45000007152555
2021-02-27 20:00:00+00:00,86.12499809265137,0.0,367.1073707580566,0.0,10.575000286102297,31.26,2.724999964237213,399.0252777777777,39.72527777777778,783.531720852322,134.97963333129883,382.59222222222223,383.15,10.568583520783315,217.64770047505704,80.0,278.025
2021-02-27 21:00:00+00:00,86.12499809265137,0.0,367.19144016265864,0.0,10.62500023841858,30.695,2.868611146873898,399.51611111111106,40.43722222222223,783.7584397718641,135.57545471191406,383.0422222222222,383.15,10.736472436322106,217.71067854987257,86.25,277.275
2021-02-27 22:00:00+00:00,86.0999984741211,0.0,366.7798778936598,0.0,10.549999952316284,31.17388888888888,2.550000011920929,401.0783333333333,41.64416666666666,784.6554249233669,135.17463302612305,382.75166666666667,383.15,11.083833568625982,217.95984120263,90.0,276.8749999642372
2021-02-27 23:00:00+00:00,85.95000076293945,0.0,366.9499973297119,0.0,10.75,31.013333333333332,2.774999976158142,400.56666666666666,40.02722222222223,783.2720946417912,135.2708854675293,382.94555555555553,383.15,10.941416819360525,217.5755826780532,93.0,276.525
2021-02-28 00:00:00+00:00,86.02499961853027,0.0,367.0749973297119,0.0,10.75,30.64666666666666,2.5,401.25166666666667,40.37527777777778,783.4827174886066,135.08771896362305,382.68277777777774,383.15,10.838527958658007,217.63408910115567,94.0,276.32499995231626
2021-02-28 01:00:00+00:00,86.0999984741211,0.0,366.99499740600584,0.0,10.799999952316284,30.355555555555547,2.875,399.3977777777777,40.54583333333333,783.6675932990179,135.09817504882812,382.955,383.15,10.874500157568193,217.68544361114516,95.0,276.19999995231626
2021-02-28 02:00:00+00:00,86.0999984741211,75.59375,367.0699981689453,0.0,10.699999809265137,30.727500000000006,2.724999964237213,400.15694444444443,40.914722222222224,783.3555497233073,135.1432342529297,382.80777777777774,383.15,10.955889081425138,217.6018508148194,95.0,276.0500000953674
2021-02-28 03:00:00+00:00,86.0999984741211,0.0,367.1697486877441,0.0,10.699999809265137,31.0075,3.024999976158142,399.8375,40.44777777777778,782.6914698282877,135.14471435546875,382.73777777777775,383.15,10.8187502333853,217.414297765096,96.0,275.97499998807905
2021-02-28 04:00:00+00:00,86.0999984741211,0.0,366.7488610945807,0.0,10.75,30.4025,2.399999976158142,401.2347222222222,41.384166666666665,780.7464683363172,135.2591667175293,382.7680555555555,383.15,11.17983349747128,216.8754084481134,96.0,275.97499998807905
2021-02-28 05:00:00+00:00,85.9749984741211,0.0,366.5553745269775,0.0,10.575000047683716,29.69305555555556,2.799999952316284,401.09944444444443,41.88583333333334,782.5783000013562,135.15226364135742,382.7966666666666,383.15,11.32025018400616,217.38286208258745,96.25,276.0250000596046
2021-02-28 06:00:00+00:00,85.62499809265137,40.296875,365.4101490020752,0.0,10.600000381469728,29.295277777777777,2.600000023841858,402.9422222222222,44.89111111111111,782.5516344028049,134.6007423400879,383.03499999999997,383.15,12.120805825392406,217.37545475006107,97.0,276.12500002384184
2021-02-28 07:00:00+00:00,85.69999694824219,0.0,364.090442076789,0.0,10.5,30.23611111111111,2.649999976158142,405.66527777777776,49.197777777777766,783.0446625264484,134.18409729003906,382.59277777777777,383.15,12.990139073265922,217.57473429361983,97.0,276.2999999761581
2021-02-28 08:00:00+00:00,85.69999694824219,26.109375,363.56499710083006,1.33,10.5,30.130277777777778,2.799999952316284,407.2125,50.98611111111111,781.9868031141493,134.0597038269043,382.6911111111111,383.15,13.245139045450424,217.19355667114263,97.0,276.4500000119209
2021-02-28 09:00:00+00:00,85.69999694824219,0.0,363.67311726252234,0.7144444444444444,10.5,29.39444444444445,2.799999952316284,406.02638888888885,48.79777777777777,783.7154622734914,134.02637201944987,382.7,383.15,12.98758348253038,217.69874007331,97.0,276.775
2021-02-28 10:00:00+00:00,85.69999694824219,0.0,364.51499784469604,0.0,10.5,28.887777777777774,2.824999988079071,404.74749999999995,46.40305555555556,783.3610657246905,134.20988845825195,382.72888888888883,383.15,12.510777898629504,217.60029694027375,97.0,277.17500003576276
2021-02-28 11:00:00+00:00,85.77499771118164,37.5,365.24397951973805,0.0,10.5,28.52972222222222,2.825000047683716,403.6163888888889,44.057500000000005,783.0582503085666,134.49799346923828,382.82611111111106,383.15,11.967000251611072,217.5951957745023,97.0,277.775
2021-02-28 12:00:00+00:00,86.0,0.0,366.25328639772204,0.0,10.600000143051147,28.696666666666665,2.925000011920929,401.4472222222222,42.30250000000001,783.4753839959039,134.52855682373047,382.8011111111111,383.15,11.295278069178265,217.63351024203837,97.0,278.32499995231626
2021-02-28 13:00:00+00:00,86.0,0.0,365.72215705871577,0.0,10.699999809265137,29.110000000000007,3.025000035762787,401.11805555555554,42.54694444444444,781.615453033447,134.3702163696289,382.79083333333335,383.15,11.65894462108612,217.11540447235117,96.0,278.65
2021-02-28 14:00:00+00:00,86.0,0.0,365.51605390548707,0.0,10.699999809265137,28.60055555555556,2.924999952316284,402.22805555555556,43.64722222222221,783.8407151963974,134.49264526367188,382.47499999999997,383.15,11.590305773946971,217.6349217478436,96.0,278.9250000953674
2021-02-28 15:00:00+00:00,86.0,0.0,366.03249588012693,0.0,10.524999856948853,28.62805555555556,2.824999988079071,401.65777777777777,42.63083333333332,782.7771807013617,134.5135726928711,382.83888888888885,383.15,11.53769467857149,217.4381062189738,96.0,279.0000001430511
2021-02-28 16:00:00+00:00,86.0,0.0,366.25334669960864,0.0,10.300000190734863,29.126388888888883,2.625,401.2652777777778,42.04416666666666,780.111385938856,134.3089370727539,382.7694444444444,383.15,11.233861242400277,216.6976080025568,96.0,279.0500000953674
2021-02-28 17:00:00+00:00,86.0,71.296875,366.6032102627224,0.0,10.5,29.65805555555556,2.775000035762787,399.6411111111111,40.78249999999999,782.8930056423609,134.61954498291016,382.68888888888887,383.15,10.827000122865044,217.36379859076612,96.75,279.07500007152555
2021-02-28 18:00:00+00:00,86.0,0.0,367.20499458312986,0.0,10.675000190734863,29.964722222222218,2.8750000596046448,399.8280555555555,40.10055555555555,782.671580590142,134.64605712890625,382.5694444444444,383.15,10.696361345450082,217.43309428744848,97.0,279.12500002384184
2021-02-28 19:00:00+00:00,85.80000305175781,0.0,368.07378608915536,0.0,10.474999904632568,30.09361111111111,2.649999976158142,398.5388888888889,38.869166666666665,783.0981825256348,134.96538925170898,382.72999999999996,383.15,10.234888939062754,217.5272737842137,96.25,279.324999833107
2021-02-28 20:00:00+00:00,85.80000305175781,0.0,367.67639515982734,0.0,10.449999809265137,29.44166666666666,2.849999964237213,397.15777777777777,38.63166666666668,783.1751352606877,134.98966598510742,382.75888888888886,383.15,10.075055725839404,217.54864966922344,96.0,279.324999833107
2021-02-28 21:00:00+00:00,86.0,38.09375,368.3697709782918,0.5,10.349999904632568,29.243611111111107,3.025000035762787,399.55527777777775,38.09666666666668,782.0599443393281,135.23148727416992,382.8433333333333,383.15,9.967555854320526,217.2388743379381,95.0,279.4249999761581
2021-02-28 22:00:00+00:00,84.80488698323568,0.0,369.4068159315321,31.645833333333336,10.40474978314506,27.61611111111111,2.9067221873998643,396.4325,35.96194444444444,783.4426086595324,135.4665565490723,382.90166666666664,383.15,9.248777933385638,217.622948129442,93.75,279.7249999284744
2021-02-28 23:00:00+00:00,86.05000114440918,22.3125,370.17049853006995,0.0,10.315361105336084,26.976388888888884,3.124416677686904,394.52361111111105,35.27083333333332,781.970361633301,135.4942855834961,382.77,383.15,8.81988897509045,217.21398993598092,92.25,279.95000019073484
2021-03-01 00:00:00+00:00,86.17499923706055,0.0,369.7786827596029,3.439166666666667,10.36033333407508,27.133611111111108,3.170083360075949,395.60749999999996,35.79333333333332,781.7947060648598,135.43535232543945,382.5491666666667,383.15,8.914000117248957,217.1651969358656,91.0,280.324999833107
2021-03-01 01:00:00+00:00,86.25000190734863,0.0,369.7113043912252,9.691944444444443,10.449444284703995,27.51944444444445,2.9595833830700977,395.2522222222222,35.38444444444444,783.639777272542,135.05867767333984,382.8022222222222,383.15,8.948277876906925,217.6770223999024,90.0,280.4
2021-03-01 02:00:00+00:00,86.22500038146973,0.0,370.01999893188474,2.9475,10.246305600272285,26.322222222222223,3.150166651407877,395.00638888888886,34.87055555555554,782.7306792026096,135.30531311035156,382.9130555555555,383.15,8.77825013505088,217.4251893912422,89.25,280.19999995231626
2021-03-01 03:00:00+00:00,86.07499885559082,0.0,369.2881929016113,2.3608333333333333,10.398388776779177,28.06888888888887,2.9189999899599286,395.6191666666667,35.92555555555556,782.5657934400767,135.0543441772461,382.7288888888889,383.15,9.100750107500287,217.2664246453179,90.0,279.95000019073484
2021-03-01 04:00:00+00:00,86.20000076293945,0.0,369.62750282287595,2.19,10.400666858620117,27.555833333333336,2.9328888770606785,394.9244444444444,35.9238888888889,780.7228866238063,135.25394821166992,382.6733333333333,383.15,8.874805626074474,216.8119131045873,89.25,280.0000001430511
2021-03-01 05:00:00+00:00,86.25,0.0,369.4424976348877,1.1791666666666667,10.426444317764709,27.98722222222222,2.771833340922992,396.19361111111107,35.8363888888889,782.6984230719669,135.14907836914062,382.8658333333333,383.15,9.121583567725288,217.45970046149364,87.75,280.1749999761581
2021-03-01 06:00:00+00:00,86.19999694824219,62.09375,366.25867880079477,0.3894444444444444,10.751249742507934,28.51805555555556,2.60777775393592,401.3066666666666,42.63222222222222,783.130549468994,134.75744247436523,382.49888888888887,383.15,11.5017780078782,217.536264559428,87.5,280.12500002384184
2021-03-01 07:00:00+00:00,86.19999694824219,18.5,363.82351095835367,0.4338888888888889,10.699999809265137,29.020000000000003,2.5,406.6833333333333,49.733888888888885,783.2250430467393,133.8400001525879,382.5725,383.15,13.046333521472082,217.56251308441168,86.25,280.24999990463255
2021-03-01 08:00:00+00:00,86.19999694824219,0.0,364.0599941253662,0.275,10.699999809265137,29.066111111111116,2.5,407.39944444444444,49.39055555555555,783.0883015780977,133.50436401367188,382.56916666666666,383.15,13.070500195026394,217.5245291943021,85.0,280.6000000476837
2021-03-01 09:00:00+00:00,85.69999694824219,0.0,364.8267419094509,0.0,10.699999809265137,28.7475,2.5,404.5277777777777,46.337222222222216,782.3090577358669,133.66621780395508,382.81805555555553,383.15,12.416027935875784,217.30807258182108,84.25,281.225000166893
2021-03-01 10:00:00+00:00,85.87499809265137,29.796875,368.68653942955865,0.0,10.525000095367432,31.27777777777777,2.787694435119629,398.07888888888886,37.77361111111111,782.684332563612,134.3388442993164,382.6427777777778,383.15,9.750333535936145,217.4109957504273,76.0,283.20000019073484
2021-03-01 11:00:00+00:00,86.20000076293945,0.0,369.2185030513339,0.4744444444444444,10.670777775711482,28.20083333333333,2.8948055411047404,396.24277777777775,36.0711111111111,782.4367937215167,135.13168334960938,382.6741666666667,383.15,9.284805710845523,217.3352214262221,72.5,283.57499995231626
2021-03-01 12:00:00+00:00,86.25,0.0,368.64250030517576,0.0,10.274999856948853,28.23638888888888,3.2795277785923744,396.57888888888886,37.649166666666666,782.316550004747,134.90102005004883,382.54944444444436,383.15,9.706250149938796,217.31015324486637,72.25,283.17499985694883
2021-03-01 13:00:00+00:00,86.0999984741211,0.0,368.2020455487569,0.0,10.400833344459535,29.55527777777777,3.235833385090033,398.7386111111111,38.51916666666666,781.6889738633895,134.41817092895508,382.5588888888889,383.15,9.970055745707617,217.2941599443224,72.75,283.2250000476837
2021-03-01 14:00:00+00:00,86.25,0.0,368.90894512388445,1.9158333333333333,10.329194615152147,28.80777777777778,3.2119722007049454,396.525,36.32833333333333,781.882423841688,134.80519104003906,382.7161111111111,383.15,9.201777868800695,217.18956292894163,71.75,283.4750000476837
2021-03-01 15:00:00+00:00,86.27499961853027,52.796875,369.8977197180854,2.504166666666667,10.59613885190752,28.13444444444444,3.0475833355387048,395.37361111111113,35.05916666666667,782.8688313971624,134.7869987487793,382.82111111111107,383.15,8.988722349007924,217.513541844686,72.0,283.525
2021-03-01 16:00:00+00:00,86.0,0.0,369.25453219731645,0.6583333333333333,10.553916843997108,28.00861111111112,2.853749996092584,396.31388888888887,36.28416666666666,782.9342985534665,135.13723373413086,382.69888888888886,383.15,9.296222326755522,217.4817505518596,73.0,283.20000019073484
