Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-03-01 17:00:00+00:00,86.0,16.703125,368.2122444279988,0.0,10.325000047683716,29.653055555555557,2.943166661262512,397.2938888888889,38.08277777777776,783.2423232523598,135.19601821899414,382.81083333333333,383.15,10.009361291991342,217.57425729963515,78.0,282.65000023841856
2021-03-01 18:00:00+00:00,86.25,10.609375,372.24572471194796,1.0925,10.431888913048637,26.20138888888889,2.7617499906486938,391.03499999999997,29.44611111111111,767.6706284586586,134.75341693454317,383.1066666666666,383.15,7.213055654101901,213.24184131198464,80.75,282.0500000953674
2021-03-01 19:00:00+00:00,86.54999923706055,0.0,374.09188145531544,0.3261111111111111,10.014555564191609,25.60722222222222,3.5663333230217296,386.05055555555555,24.983888888888885,768.3826570129396,135.2526092529297,382.25166666666667,383.15,5.612305601437887,213.4396269438002,82.25,281.8750001430511
2021-03-01 20:00:00+00:00,86.22500038146973,10.6875,371.14935613844125,12.619999999999996,10.551972235043843,25.17583333333333,2.684111104309559,393.1847222222222,33.41888888888889,782.3159808180064,135.29446029663086,382.4383333333333,383.15,8.105361373954349,217.30999529944532,83.0,281.6250001430511
2021-03-01 21:00:00+00:00,86.14999961853027,0.0,369.8589691077338,1.6141666666666663,10.308083344830408,27.28638888888888,2.8737222458587754,395.4547222222222,35.220277777777774,782.6814540269637,135.17975997924805,382.8894444444444,383.15,8.933916836049821,217.36009220971007,88.5,280.6750000953674
2021-03-01 22:00:00+00:00,86.22500038146973,16.5,370.3237722820706,3.26,10.323805508348675,26.1175,2.956083331041866,395.2544444444444,34.23972222222222,782.5225831434461,135.35923385620117,382.6977777777778,383.15,8.474750162230597,217.36738483852812,90.25,279.4749999284744
2021-03-01 23:00:00+00:00,86.37499809265137,10.609375,372.98101069132485,19.988888888888884,10.626194556819067,25.125,2.6623055480751736,389.9908333333333,28.946388888888887,783.3720978461371,135.6795425415039,382.70166666666665,383.15,6.58177781727579,217.60336111280665,89.75,279.29999985694883
2021-03-02 00:00:00+00:00,86.57499885559082,0.0,372.59249725341795,6.632499999999999,10.719583554267883,25.41777777777778,2.542055561310716,389.54999999999995,29.55111111111111,784.5759519788953,135.8100242614746,382.6833333333333,383.15,6.843416798909505,217.93776541815868,87.0,279.19999995231626
2021-03-02 01:00:00+00:00,85.02961088604397,0.0,370.78150193532304,32.39138888888888,10.62933337661955,25.4213888888889,2.463500000403988,391.4708333333333,31.170277777777777,784.3155045403377,135.41478729248047,381.58972222222224,381.6766666666666,7.36525010082457,217.96472408718543,87.5,278.775
2021-03-02 02:00:00+00:00,86.52499961853027,18.59375,369.74749794006345,14.665277777777776,10.556611103216806,24.494999999999997,2.651749981260961,390.28694444444443,31.77055555555556,784.3552255249019,135.5521469116211,380.85999999999996,381.15,7.614250126679738,217.8764524163141,88.0,278.475000166893
2021-03-02 03:00:00+00:00,85.30788742701212,0.0,369.0813743019104,38.85555555555557,10.719916748470729,25.429444444444435,2.5467222134934526,390.0072222222222,32.44444444444444,784.1492135281032,135.27898406982422,380.59888888888884,381.15,7.871805649465987,217.8192270490858,88.75,278.3499999284744
2021-03-02 04:00:00+00:00,86.27499771118164,17.40625,368.4972434594896,1.12,10.60791660308838,27.94722222222222,3.0252499724758994,396.9536111111111,37.56666666666666,782.3457235378689,134.93819046020508,382.28222222222223,382.00277777777774,9.41505575550927,217.31547983805345,90.0,278.00000002384184
2021-03-02 05:00:00+00:00,86.04999923706055,0.0,370.1294922977023,0.8736111111111111,10.450583590666453,27.44166666666666,3.180999995271365,396.79166666666663,35.55638888888889,783.5783011372881,135.2685546875,382.8986111111111,383.15,9.002916815810734,217.6606400426229,90.25,277.8499999284744
2021-03-02 06:00:00+00:00,86.125,20.296875,366.79793531629775,0.25,10.24999976158142,28.703055555555554,2.949999988079071,401.44305555555553,41.5188888888889,782.770427127414,134.54594802856445,382.7888888888889,383.15,11.107528036435443,217.43761928134504,90.25,277.6000000476837
2021-03-02 07:00:00+00:00,86.0,13.796875,363.2371669493781,0.0,10.47499966621399,28.59583333333333,2.774999976158142,407.4319444444444,52.705,782.479750128852,133.7350311279297,382.37777777777774,383.15,13.36730566475126,217.355487306383,89.5,277.57500007152555
2021-03-02 08:00:00+00:00,86.0,0.0,362.9955065600077,2.0194444444444444,10.399999618530272,29.08777777777778,2.799999952316284,409.38055555555553,63.293611111111126,782.4279889255097,133.2694091796875,383.5933333333333,383.4416666666666,14.249416769610514,217.34110906812884,89.5,277.7999999761581
2021-03-02 09:00:00+00:00,85.85000228881836,24.90625,366.606416545444,1.252222222222222,10.62499976158142,28.65472222222222,2.649999976158142,403.6480555555555,43.29805555555556,783.4504543897841,134.1451150639852,383.6136111111111,384.1494444444444,11.762500202920704,217.63040467156304,84.75,278.5999999284744
2021-03-02 10:00:00+00:00,85.80000305175781,0.0,365.11332690132986,0.0,10.699999809265137,27.02416666666667,2.799999952316284,403.82444444444445,43.78305555555556,790.5899437459311,133.9359559843275,382.2313888888889,383.15,11.211250365310246,219.6083192698161,81.5,279.19999995231626
2021-03-02 11:00:00+00:00,85.80000305175781,0.0,365.2774443223741,0.0,10.75,27.58416666666667,2.650000035762787,403.4347222222222,44.10444444444445,782.7475653245713,133.87287139892578,383.00277777777774,383.15,12.118055792384675,217.42988003624825,81.75,279.32500007152555
2021-03-02 12:00:00+00:00,85.80000305175781,33.09375,364.1047907023959,0.0,10.800000190734863,28.32277777777778,2.700000047683716,406.0444444444444,48.92249999999999,783.1703864373098,133.62415313720703,382.4322222222222,383.15,12.726305653784014,217.54733052995476,83.25,278.69999995231626
2021-03-02 13:00:00+00:00,85.80000305175781,0.0,365.0744975407918,0.0,10.800000190734863,28.275555555555552,2.700000047683716,403.52916666666664,45.38222222222222,783.4277204386391,133.9956512451172,382.84444444444443,383.15,12.107805753019123,217.61881201850048,77.75,279.1749999761581
2021-03-02 14:00:00+00:00,85.9000015258789,26.40625,367.18323555840385,0.0,10.599999904632568,29.12472222222221,2.724999964237213,399.95888888888885,40.0425,781.7052846781411,134.37329864501953,382.96444444444444,383.15,10.718222391340468,217.1403574498496,70.75,279.525
2021-03-02 15:00:00+00:00,86.19999694824219,0.0,367.4436312760247,0.0,10.50000023841858,29.44444444444444,2.7778611279858483,400.20444444444445,40.03555555555555,782.651182522244,134.47997283935547,382.77,383.15,10.652805692089927,217.40310720655663,69.5,280.25000002384184
2021-03-02 16:00:00+00:00,86.0999984741211,0.0,367.03910531149967,0.0,10.424999952316284,30.073888888888888,2.8119999814033507,399.5208333333333,40.66333333333333,783.1185209147133,134.16361618041992,382.93888888888887,383.15,10.769083526134487,217.53292315165208,61.5,280.5000001430511
2021-03-02 17:00:00+00:00,86.0999984741211,0.0,366.2849150466919,0.0,10.674999952316284,28.337777777777774,2.8749999403953552,402.22749999999996,42.422777777777775,782.0950112745496,134.1529998779297,382.94055555555553,383.15,11.41213908990224,217.24861504024932,67.0,279.87500002384184
2021-03-02 18:00:00+00:00,86.0999984741211,38.703125,366.66877922905815,0.0,10.65000033378601,27.906944444444445,2.725000023841858,400.99305555555554,41.65388888888888,783.477383066813,134.65011978149414,382.6355555555555,383.15,11.120194613403749,217.63260704464392,69.75,279.19999995231626
2021-03-02 19:00:00+00:00,86.20000076293945,17.59375,368.5635548273722,0.0,10.37500023841858,28.903888888888883,2.9452777851952447,397.89083333333326,38.11388888888889,782.4826141357422,135.0215721130371,382.89972222222224,383.15,9.890527993043262,217.3562824630737,71.0,279.02500011920927
2021-03-02 20:00:00+00:00,86.30000305175781,0.0,368.91054644902545,0.0,10.06566673702664,28.4125,2.97199998964866,398.3305555555555,37.42111111111111,783.1206790330674,135.07465362548828,383.03666666666663,383.15,9.637305749522316,217.53352319929343,74.5,278.8499999284744
2021-03-02 21:00:00+00:00,86.1500015258789,0.0,369.5379515308804,0.0,10.335499991046056,27.71694444444444,3.072194436126285,396.51166666666666,36.27555555555557,782.7402427842881,135.02888107299805,382.82638888888886,383.15,9.186028057999083,217.4291650899252,73.5,278.5500000953674
2021-03-02 22:00:00+00:00,86.0,0.0,368.86564662933347,0.0,10.406333413918812,27.861666666666665,3.1165277373790747,397.7255555555555,37.149722222222216,782.7143056572804,134.94308853149414,382.6727777777778,383.15,9.552861212094626,217.42064125908752,73.25,278.3499998092651
2021-03-02 23:00:00+00:00,84.91583455615574,37.5,370.1747478485107,21.415000000000003,10.535083410739896,27.189722222222223,2.9357777855131366,395.38027777777774,35.20249999999999,782.8030306498207,135.90734100341797,383.13611111111106,383.15,8.829805693891315,217.443898010254,73.75,278.29999985694883
2021-03-03 00:00:00+00:00,86.27499961853027,0.0,370.4933972761366,5.5744444444444445,10.433000050385791,26.901111111111103,2.952138875623544,394.91805555555555,34.07138888888889,783.2582315572101,135.20505142211914,382.9788888888889,383.15,8.510888983805975,217.5717319742839,75.25,278.07500007152555
2021-03-03 01:00:00+00:00,86.35000038146973,0.0,370.9309237925211,13.93388888888889,10.578999974462723,26.093055555555555,2.623666669146882,394.09999999999997,33.63916666666667,782.549216020372,135.70916748046875,383.0433333333333,383.15,8.30797244058715,217.51151860131165,76.75,277.95000007152555
2021-03-03 02:00:00+00:00,86.5,0.0,371.00232810974114,15.287777777777778,10.387972195678286,25.92527777777778,3.012083341876666,393.57833333333326,33.429166666666674,782.7700152418348,135.5807228088379,382.94888888888886,383.15,8.160750127236048,217.4361159896851,76.0,277.95000019073484
2021-03-03 03:00:00+00:00,86.19999885559082,0.0,370.5016087468465,8.15388888888889,10.396305427021453,26.978055555555557,2.886472249130408,395.0094444444444,33.95805555555556,783.6206374104817,135.46678161621094,383.04277777777776,383.15,8.5501945745945,217.6723998853896,75.5,277.95000007152555
2021-03-03 04:00:00+00:00,86.2750015258789,0.0,370.88887091106835,2.8283333333333336,10.311027845011816,27.007777777777783,2.8328333051999413,393.7077777777777,34.07138888888889,782.6157460869682,135.08858489990234,383.2388888888888,383.15,8.316000175078711,217.3932639990913,74.5,278.07500007152555
2021-03-03 05:00:00+00:00,86.22500038146973,54.59375,370.0649930148654,1.3075,10.465777598751917,27.728611111111096,3.1921666141351057,396.4752777777777,35.8775,782.5523593987356,135.29273986816406,382.59472222222223,383.15,8.988444541030459,217.37565614064545,74.5,278.0500000953674
2021-03-03 06:00:00+00:00,85.95000076293945,0.0,367.09174145380655,0.9775,10.51833333969116,28.741111111111103,3.160500020583471,400.3361111111111,40.907777777777774,782.7999709913465,134.84691619873047,382.66499999999996,383.15,10.89197249386046,217.50786300659183,75.5,278.07500007152555
2021-03-03 07:00:00+00:00,85.9000015258789,15.609375,364.3515264723036,0.0,10.699999809265137,29.134166666666665,2.649999976158142,404.65694444444443,48.04972222222223,782.5718017408581,133.87276458740234,382.69388888888886,383.15,12.624500238895411,217.38105699751128,75.75,278.12500002384184
2021-03-03 08:00:00+00:00,85.9000015258789,0.0,362.99361017015246,2.8408333333333338,10.699999809265137,30.5,2.799999952316284,406.5986111111111,53.80750000000002,782.9696968248153,133.1480598449707,382.6894444444444,383.15,13.593194655047515,217.49158334096285,76.5,278.19999995231626
2021-03-03 09:00:00+00:00,85.9000015258789,0.0,363.7173624568515,2.1102777777777777,10.699999809265137,29.157777777777778,2.0,407.2652777777778,50.877777777777794,782.5812157694495,133.2415542602539,382.7922222222222,383.15,13.18747241179148,217.3889958826702,77.5,278.57499995231626
2021-03-03 10:00:00+00:00,85.9000015258789,41.09375,365.2180470169915,0.4394444444444444,10.899999856948853,28.724722222222223,2.125,404.4555555555555,45.15861111111112,782.9015628729924,134.01501846313477,382.92305555555555,383.15,12.1653891187244,217.535387509664,76.25,279.2250000476837
2021-03-03 11:00:00+00:00,85.9000015258789,0.0,366.56596684561833,0.0,10.774999618530272,27.133888888888883,2.5749999284744263,402.16166666666663,42.5825,783.1365752665201,134.3329849243164,382.9672222222222,383.15,11.25302795092265,217.62497575971824,73.75,280.37500002384184
2021-03-03 12:00:00+00:00,86.2750015258789,20.109375,369.1107266722785,0.0,10.382833105193244,27.732499999999995,2.9987777619229425,397.7783333333333,37.13111111111112,783.9973935614688,134.4472694396973,382.8108333333333,383.15,9.443805749681262,217.7756657536826,67.25,281.79999985694883
2021-03-03 13:00:00+00:00,86.4000015258789,0.0,368.17049938837687,0.0,10.349999904632568,29.913611111111106,2.924999952316284,398.5894444444444,38.890555555555565,782.7560378689235,134.0056190490723,382.7108333333333,383.15,9.963861390484702,217.42698707580567,68.75,281.02500011920927
2021-03-03 14:00:00+00:00,86.32500076293945,0.0,368.9644622251722,0.0,10.37499976158142,29.58194444444445,3.0755555689997145,397.40555555555557,36.62527777777778,783.2338605584035,134.64552307128906,382.93611111111113,383.15,9.424055760966407,217.5649622599284,73.25,281.0249998807907
2021-03-03 15:00:00+00:00,86.4000015258789,0.0,368.3582767825656,0.0,10.175000190734863,29.13222222222221,3.125638959275352,398.2422222222222,38.40555555555555,781.7340134684242,134.35675430297852,382.6061111111111,383.15,9.892083563539718,217.14833758884012,75.0,281.025
2021-03-03 16:00:00+00:00,86.30000114440918,40.0,367.51716842651365,0.0,10.300000190734863,29.27638888888889,2.675000011920929,402.0097222222222,40.86055555555557,782.8637640719943,134.27001190185547,382.82472222222225,383.15,10.758222384982638,217.4621576860216,77.75,280.0500000953674
2021-03-03 17:00:00+00:00,85.97500038146973,0.0,367.7383035914103,0.0,10.600000143051147,29.644722222222217,2.724999964237213,398.8063888888889,39.891666666666666,783.2950342135961,134.92749786376953,382.70388888888886,383.15,10.610722405380674,217.5819546466404,74.25,279.9250000953674
2021-03-03 18:00:00+00:00,85.9000015258789,0.0,367.9864335123698,0.6627777777777778,10.40000033378601,29.34305555555555,2.7306111040380263,399.4269444444445,39.79583333333333,782.4569342041012,135.06678771972656,382.82388888888886,383.15,10.221277917226155,217.34914917839905,70.5,280.2249999284744
2021-03-03 19:00:00+00:00,86.30000305175781,0.0,368.23168131934267,0.0,10.227416671646964,29.09722222222221,2.7650555436478723,398.9913888888889,38.34111111111111,781.9915240308974,134.65485382080078,382.88138888888886,383.15,9.915444631841448,217.3015078311497,71.25,280.19999995231626
2021-03-03 20:00:00+00:00,82.16394613477918,39.796875,369.8503286997477,42.89972222222223,10.39363878144158,27.48999999999999,2.828388833171792,396.9705555555555,35.224722222222226,783.2004626973469,135.13816833496094,382.8747222222222,383.15,8.88675017926428,217.65637975904684,76.5,280.40000011920927
2021-03-03 21:00:00+00:00,86.29999732971191,11.203125,372.79205339007905,12.07972222222222,10.501194494830235,25.57166666666667,2.8615833092066976,391.65277777777777,29.92305555555555,781.1449804178872,135.71749114990234,383.26,383.15,7.016777824825711,216.9847172419231,75.5,280.0500000953674
2021-03-03 22:00:00+00:00,86.35000038146973,9.59375,370.53986936781143,5.746944444444445,10.593278003268772,26.92611111111111,2.570138897034857,394.67944444444447,34.654444444444444,783.5249196539984,135.49459838867188,382.7983333333333,383.15,8.60211131996579,217.645811873542,76.5,279.9250000953674
2021-03-03 23:00:00+00:00,84.13055574523078,0.0,370.894226076338,28.41305555555555,10.5929443192482,26.387222222222224,2.630694444489976,393.6719444444444,33.54833333333333,781.9372277323404,135.2050743103027,383.1333333333333,383.15,8.282194652424916,217.2047861862183,77.75,279.62499990463255
2021-03-04 00:00:00+00:00,85.12652735816107,0.0,371.60748474121095,82.11666666666667,10.693500049644047,25.66111111111111,2.337222217818101,393.1141666666666,32.04333333333333,783.9095487976075,135.62830352783203,382.6783333333333,383.15,7.711750151316325,217.6859101401436,78.25,279.32499995231626
2021-03-04 01:00:00+00:00,80.67583397653368,23.90625,371.9450038909912,337.0947222222223,10.618805502255755,25.386666666666663,2.434555523867408,392.4863888888889,31.336388888888894,782.4023952229816,135.56482315063477,382.5155555555555,383.15,7.607777899636163,217.33399945576997,80.0,279.07500007152555
2021-03-04 02:00:00+00:00,81.69688808865016,0.0,372.2424968719482,131.66972222222222,10.61233338488473,25.51805555555556,2.45502775548233,391.4933333333333,30.48111111111111,784.0899735853405,136.29153442382812,382.7988888888889,383.15,7.172472309668859,217.6534669748943,79.0,279.19999995231626
2021-03-04 03:00:00+00:00,83.62583283424377,0.0,371.3724998474121,92.86333333333334,10.617555476559533,25.915555555555557,2.5373333200481203,393.4275,32.53305555555555,783.2050863308375,135.68125534057617,382.62277777777774,383.15,7.73541684269905,217.48173796335868,80.75,278.7999999761581
2021-03-04 04:00:00+00:00,85.21333232879638,19.59375,369.1339166471693,19.97666666666667,10.69949985186259,28.38777777777777,2.8512222144173247,396.5986111111111,36.54638888888889,783.419390428331,135.29538345336914,382.6144444444444,383.15,9.364389102458953,217.6164980655247,82.25,278.5499999761581
2021-03-04 05:00:00+00:00,86.0999984741211,0.0,368.5779308446248,0.0,10.375,29.44138888888889,3.0360000133514404,398.8697222222222,37.9997222222222,782.7807827589245,134.99929428100586,382.97416666666663,383.15,9.8776667687628,217.4391072548761,81.75,278.3499999284744
2021-03-04 06:00:00+00:00,86.32500076293945,26.59375,367.2037737528483,0.0,10.511916745503743,29.18916666666666,2.995500001245075,400.4472222222222,39.95722222222222,782.8288611009382,135.10686492919922,382.91055555555556,383.15,10.67213906394111,217.4524622175429,79.5,278.4249999761581
2021-03-04 07:00:00+00:00,85.95000267028809,0.0,364.237041261461,0.4538888888888889,10.600000381469728,28.674444444444447,2.6499999165534973,404.56666666666666,48.0275,783.4399726019964,133.9613380432129,382.4505555555555,383.15,12.59908354891671,217.62221546596967,78.5,278.4
2021-03-04 08:00:00+00:00,85.80000305175781,18.0,363.51673954433863,2.542777777777778,10.600000381469728,29.455,2.700000047683716,407.7361111111111,51.33138888888889,782.8860496520996,133.56264877319336,382.8825,383.15,13.2929168343544,217.3818217510648,78.0,278.45000007152555
2021-03-04 09:00:00+00:00,85.80000305175781,19.0,366.0302164755927,0.0644444444444444,10.600000381469728,28.88027777777777,2.6250000596046448,402.6894444444444,44.395,782.3098830498587,133.94581985473633,382.8044444444444,383.15,11.67838908698824,217.4334542549982,75.75,279.7249999284744
2021-03-04 10:00:00+00:00,86.0999984741211,0.0,367.3704941537645,4.885833333333333,10.588750047683716,29.100833333333327,3.0168055179797943,399.5411111111111,40.011388888888895,782.5006682671439,134.3189239501953,382.66555555555556,383.15,10.552639128102198,217.3612283876208,74.25,281.1250001430511
2021-03-04 11:00:00+00:00,86.2249984741211,16.40625,369.4524520874023,5.04611111111111,10.437666583061215,28.356388888888887,3.0170555660790868,396.5011111111111,36.3975,782.8333947245279,135.09331893920898,382.91472222222217,383.15,9.194583559566071,217.4523328569201,71.75,282.32499995231626
2021-03-04 12:00:00+00:00,86.19999694824219,0.0,369.3107037035624,1.028888888888889,10.364333419799806,28.22083333333333,2.701388874053955,396.9913888888889,36.3425,782.1657688903806,134.87529373168945,382.7991666666667,383.15,9.26577796459198,217.2682698525323,70.5,282.8499998092651
2021-03-04 13:00:00+00:00,86.27499771118164,0.0,370.01967207802664,1.1855555555555557,10.426999953587847,27.27138888888889,2.917055573529667,395.4325,35.42388888888889,782.8808150736487,134.74213409423828,382.77555555555557,383.15,8.791555728117626,217.46689359453,70.5,283.275
2021-03-04 14:00:00+00:00,86.14999771118164,0.0,368.92163870705497,1.4019444444444444,10.325722114245096,28.03722222222222,3.009944475160705,397.7111111111111,36.61777777777777,782.6484386698402,134.6263771057129,382.8758333333333,383.15,9.5528335319625,217.4023451614381,76.5,282.79999985694883
2021-03-04 15:00:00+00:00,86.0999984741211,35.796875,367.7605036650763,0.0,10.350000143051147,28.392222222222223,2.8591666278574204,399.5833333333333,39.41083333333333,782.5761375935871,134.6949462890625,382.7047222222222,383.15,10.245611222320138,217.38226142883315,84.75,281.9750000476837
2021-03-04 16:00:00+00:00,86.0999984741211,0.0,367.7047991138034,0.0,10.5,28.449722222222217,2.75,399.47583333333336,39.40805555555556,781.9371970282658,134.59881210327148,382.6844444444444,383.15,10.40022237830692,217.20616660224067,88.75,281.525
2021-03-04 17:00:00+00:00,86.02499961853027,0.0,368.0524311743842,0.0,10.550000190734863,28.096666666666664,2.732944440841675,398.5611111111111,38.53527777777777,784.1425078837073,134.79849243164062,383.17111111111114,383.15,10.056444662941828,217.83958638932972,91.75,281.2250000476837
2021-03-04 18:00:00+00:00,86.02499961853027,34.109375,369.1299695650736,0.0,10.325000047683716,27.849722222222223,2.929638935128848,396.99555555555554,37.38638888888889,783.4144783189558,135.19947052001953,382.8561111111111,383.15,9.44580574433009,217.61513355678997,93.0,281.07500007152555
2021-03-04 19:00:00+00:00,84.43416717529297,0.0,370.16797849019366,35.29694444444444,10.453000033696494,26.61388888888889,2.872055581063032,395.17777777777775,35.33027777777778,783.4715525987414,135.13879776000977,382.95888888888885,383.15,8.745666810671487,217.6309877777101,93.0,280.9250000953674
2021-03-04 20:00:00+00:00,86.39999961853027,0.0,370.7308785311381,8.045555555555554,10.563722212314609,25.49527777777778,2.852972214486864,394.635,33.85861111111111,784.1286381191674,135.00193405151367,383.0561111111111,383.15,8.253750048743354,217.81351152631973,93.75,280.95000019073484
2021-03-04 21:00:00+00:00,83.49313886006672,21.390625,371.6271095784505,57.67194444444443,10.618194487359789,24.81833333333333,2.6421944607297583,391.97916666666663,31.88055555555556,783.2394776577419,135.28667831420898,382.8988888888889,383.15,7.6376389280955,217.56652261945945,94.5,280.95000019073484
2021-03-04 22:00:00+00:00,85.6748350016276,0.0,372.0624317169189,47.59583333333333,10.732416599856483,24.323611111111116,2.535138886157009,391.7944444444444,30.8475,783.7099757724337,135.43809127807617,382.6094444444444,383.15,7.25872230384085,217.69721634335,95.0,280.69999995231626
2021-03-04 23:00:00+00:00,86.3499984741211,0.0,372.39291002697416,11.380277777777776,10.679500104056464,24.25138888888889,2.606805536879434,390.63888888888886,30.34638888888889,782.7292725965711,135.72987365722656,383.07611111111106,383.15,7.100472374624676,217.32757296668169,95.75,280.45000019073484
2021-03-05 00:00:00+00:00,86.32499885559082,22.703125,372.894826520284,4.386111111111111,10.899027762413024,24.66861111111111,2.3767777974406883,390.13888888888886,29.659166666666668,785.9153622436521,135.8078384399414,382.93611111111113,383.15,6.705527756346597,218.28945356580957,94.25,280.7250000476837
2021-03-05 01:00:00+00:00,86.57499885559082,0.0,373.03499641418455,6.315277777777777,10.683610932826994,24.226666666666667,2.6216111204028127,390.53388888888884,28.980833333333337,783.1703686353893,136.0581169128418,382.55555555555554,383.15,6.736055639849768,217.54732514699307,91.5,281.07500019073484
2021-03-05 02:00:00+00:00,86.4000015258789,0.0,373.2699951171875,5.715833333333332,10.502500046888985,24.59777777777778,2.612611080010733,390.74861111111113,27.905,784.6381828477646,135.78863906860352,382.67555555555555,383.15,6.377333530849881,217.9173206710816,89.75,281.37499990463255
2021-03-05 03:00:00+00:00,86.6500015258789,0.0,373.32147614373105,2.872777777777777,10.52252785815133,24.877222222222223,2.739000003569656,389.9,28.312499999999996,783.2517289055716,135.79712677001953,382.7255555555555,383.15,6.306305648883184,217.5699256939359,89.25,281.3750001430511
2021-03-05 04:00:00+00:00,86.52499771118164,0.0,373.4302043088277,3.3633333333333333,10.502611275249055,24.71333333333334,2.821527762810389,389.78777777777776,28.03055555555555,785.728477478027,136.15160369873047,383.15,383.15,6.270750051471922,218.27365182240808,87.0,281.7500001430511
2021-03-05 05:00:00+00:00,86.42499923706055,35.203125,374.28919700622555,2.332222222222222,10.316472288767496,25.337777777777777,2.934444467326006,389.4,26.90833333333333,783.6073984781899,135.67962646484375,382.72722222222217,383.15,5.846527970764372,217.6687225765652,86.0,282.0500000953674
2021-03-05 06:00:00+00:00,83.39958416514926,7.390625,372.2836612510681,75.97277777777776,10.542611163457238,24.766666666666666,2.5014722460839494,392.3777777777778,31.184166666666677,785.4044492255316,135.52373886108398,382.66777777777776,383.15,7.306444571150674,218.09753323872883,79.75,282.70000019073484
2021-03-05 07:00:00+00:00,84.18736202451917,0.0,370.36473378499346,65.63027777777775,10.227194310559168,26.80305555555556,3.0157222376101545,394.9111111111111,34.843888888888884,782.0536400180391,135.03055572509766,382.6483333333333,383.15,8.600361346933578,217.23851189507388,72.25,283.7249998092651
2021-03-05 08:00:00+00:00,86.30000114440918,12.703125,368.8825572946336,0.0388888888888888,10.458833356698351,29.286111111111104,2.89627777526776,397.5619444444444,37.407500000000006,784.3456862555608,134.6805076599121,382.7836111111111,383.15,9.637139121691384,217.873802409702,71.75,283.77500023841856
2021-03-05 09:00:00+00:00,85.50700030326843,0.0,369.62741008334683,16.323888888888888,10.434583293596903,27.849444444444444,2.862444463935164,397.0122222222222,35.958888888888886,782.6047277832031,134.5343360900879,383.06555555555553,383.15,9.169139087729985,217.4883501603869,71.25,284.1000002861023
2021-03-05 10:00:00+00:00,85.14305575476752,21.609375,369.28570088704424,24.251388888888894,10.459666571087308,27.56055555555555,2.7510833003454733,396.49027777777775,36.35138888888888,782.2401876152887,134.98474502563477,382.7633333333333,383.15,9.285944674279952,217.28894190470385,75.25,283.6000002861023
2021-03-05 11:00:00+00:00,85.9000015258789,0.0,369.50263573964435,0.2083333333333333,10.575000047683716,28.178055555555552,2.5700555418597326,401.3358333333333,39.36500000000001,782.8884179857041,134.34119033813477,384.7677777777777,384.52944444444444,10.264555854797363,217.4690058347915,78.5,282.5500000953674
2021-03-05 12:00:00+00:00,86.29999923706055,18.59375,372.53468384848696,8.944166666666668,10.343194598621793,26.866111111111117,2.620416669613785,395.76638888888886,33.7275,783.0754739888508,134.88560104370117,384.9522222222222,385.15,8.269305723905562,217.4863590621949,70.0,283.5500000953674
2021-03-05 13:00:00+00:00,86.17499923706055,12.203125,370.95972421858045,0.5833333333333333,10.432222083409629,27.121388888888895,2.9924999622503914,397.7661111111111,36.82527777777778,782.7853069559734,134.83592224121094,384.63444444444445,385.15,9.341944693989223,217.4403639263578,75.75,282.19999995231626
2021-03-05 14:00:00+00:00,86.2750015258789,0.0,370.844467171563,1.1677777777777778,10.46247203879886,28.61694444444444,2.977944461835756,399.9122222222222,37.48583333333333,780.9445597669811,134.80119705200195,384.7969444444444,385.15,9.651055714024436,216.9190914450752,75.0,281.6000000476837
2021-03-05 15:00:00+00:00,86.0999984741211,19.203125,372.3019316885206,2.640833333333333,10.407250104745229,27.02111111111111,2.773000011973912,397.2397222222222,34.47777777777779,783.5480595737033,134.71250534057617,384.84472222222223,385.15,8.562389040258195,217.65223962995745,75.0,282.07499995231626
2021-03-05 16:00:00+00:00,84.36483297983804,0.0,373.54810569339327,65.33055555555556,10.540500025219387,24.46027777777778,2.676305536503593,394.5997222222222,32.281666666666666,782.4637219068736,135.31600189208984,384.72722222222217,385.15,7.627833543486066,217.4496562872993,70.75,283.0749997138977
2021-03-05 17:00:00+00:00,84.2598598713345,0.0,372.68478107876246,69.9086111111111,10.514027680555978,25.885555555555555,2.4943610969516965,394.5258333333333,33.01694444444445,782.2015806579589,135.00777435302734,384.92222222222216,385.15,8.000277928908666,217.33841990153,76.75,282.6000002861023
2021-03-05 18:00:00+00:00,86.45000076293945,24.09375,372.13681733873153,3.523055555555555,10.342361262904271,26.63194444444444,2.716083313922088,396.81055555555554,34.29138888888888,781.9116416422523,134.93932342529297,384.81555555555553,385.15,8.458416692680782,217.18034136878128,81.75,281.6999997138977
2021-03-05 19:00:00+00:00,83.72674942334491,0.0,372.5874942779541,21.86944444444444,10.501944394376544,26.1925,2.6297500186827447,395.8611111111111,33.630833333333335,781.9161820136175,135.8295555114746,385.08388888888885,385.15,8.334083519379298,217.43332569546172,85.5,281.025
2021-03-05 20:00:00+00:00,85.38030366579692,0.0,372.275277074178,26.121944444444445,10.331444470617503,25.631388888888885,2.714805552462737,396.57027777777773,33.96277777777778,782.6297733730739,135.4673194885254,385.2344444444444,385.15,8.266972361538146,217.3985492197673,86.5,280.62500002384184
2021-03-05 21:00:00+00:00,86.375,0.0,373.41749420166013,7.511666666666667,10.642083395587074,25.504166666666663,2.7028333244224387,394.4283333333333,32.0486111111111,783.3871547105574,135.54306411743164,385.12,385.15,7.695833427641127,217.60754377577044,86.0,280.45000019073484
2021-03-05 22:00:00+00:00,77.98883241971335,26.703125,373.5437550608317,122.4202777777778,10.757472173902723,25.008055555555558,2.506722206655476,393.8855555555555,31.58333333333333,783.4452284240722,135.972412109375,384.7027777777778,385.15,7.526888922188017,217.58316653357613,86.0,280.1000000476837
2021-03-05 23:00:00+00:00,84.32913853751288,0.0,374.1349987030029,80.36777777777779,10.464361191060808,24.954444444444444,2.7298611026008928,392.21444444444444,30.27194444444444,784.322183397081,135.71588134765625,385.19555555555553,385.15,7.22913899117046,217.8811628172133,87.25,279.79999985694883
2021-03-06 00:00:00+00:00,86.27499771118164,0.0,374.61833038330076,7.335,10.553194320731691,24.69833333333333,3.0182777438892265,392.11805555555554,29.67888888888889,782.1516500345866,135.69085693359375,385.065,385.15,6.879138951698939,217.1995332717896,89.75,279.74999990463255
2021-03-06 01:00:00+00:00,86.35000038146973,0.0,374.24262464099456,22.058333333333337,10.886805483235252,24.809444444444445,2.53763885382149,391.5933333333333,30.083888888888897,783.1607993231879,135.87761688232422,384.73722222222216,385.15,6.971666750510535,217.54466713799383,89.25,279.62500002384184
2021-03-06 02:00:00+00:00,86.5,28.796875,375.26749458312986,6.866111111111112,10.916750247743398,24.64666666666667,2.627722229295306,390.7472222222222,28.744444444444444,783.2342162407768,135.99842071533203,385.15,385.15,6.571805656353632,217.5650608571371,89.75,279.69999995231626
2021-03-06 03:00:00+00:00,86.39999961853027,0.0,374.57256549623276,14.021944444444449,10.356000035074024,24.64361111111111,2.719444432324835,391.9,29.77305555555556,783.255842115614,135.95267868041992,385.05999999999995,385.15,7.036888985898759,217.5632515207927,90.75,279.6000000476837
2021-03-06 04:00:00+00:00,86.3499984741211,0.0,374.24520721435545,10.099444444444442,10.655138874053955,24.27722222222222,2.7314166613750994,393.3166666666666,30.73333333333333,784.3874437967935,135.49918365478516,384.67499999999995,385.15,7.235777811341816,217.89859580145952,92.75,279.24999990463255
2021-03-06 05:00:00+00:00,85.37799706459046,20.59375,373.5574954986572,30.12222222222222,10.515444432629478,25.103611111111118,2.6939444234139387,394.65944444444443,32.219166666666666,782.4179837714299,135.3997802734375,384.8455555555555,385.15,7.882555606497657,217.3383296288385,93.5,279.0500000953674
2021-03-06 06:00:00+00:00,86.19999885559082,0.0,372.1658493169149,4.266666666666666,10.439444464047751,26.459166666666665,2.772527791294786,398.0955555555555,34.93444444444444,783.7425336541069,135.5461311340332,385.0133333333333,385.15,8.75936131530338,217.70625988006603,93.25,278.9
2021-03-06 07:00:00+00:00,86.04999923706055,16.90625,371.0250395139058,1.6166666666666667,10.356972236103482,27.682777777777773,2.7918888629807364,398.6636111111111,36.2761111111111,782.9883626471624,135.21327590942383,384.7447222222222,385.15,9.330500178866917,217.4967678705852,91.25,279.1000000476837
2021-03-06 08:00:00+00:00,86.20000076293945,0.0,371.28564534505205,1.7488888888888887,10.446444502141738,27.080277777777777,3.0095277947518566,398.5761111111111,35.15277777777778,783.371413845486,135.33917617797852,384.9697222222222,385.15,8.952694534990524,217.6648221376208,89.25,279.4750000476837
2021-03-06 09:00:00+00:00,86.02499961853027,0.0,371.9190047136942,1.3255555555555556,10.324277815024056,26.336666666666662,3.0706944410668484,397.2388888888889,34.55499999999999,784.3008475240069,135.29202270507812,384.90166666666664,385.15,8.766889007753795,217.86134755876336,86.75,280.100000166893
2021-03-06 10:00:00+00:00,85.20341695679559,26.703125,373.49441008249914,34.099999999999994,10.579416719542609,25.444444444444432,2.566833299104539,395.03166666666664,32.20777777777778,783.1121237352156,135.2822265625,384.87666666666667,385.15,7.774805740118026,217.5311462020874,82.75,280.9750000476837
2021-03-06 11:00:00+00:00,86.22500038146973,0.0,372.7604753960503,14.560555555555558,10.455055662261111,26.66722222222221,2.947916659630007,395.5569444444444,33.57638888888888,783.3188913472492,134.69655990600586,385.0711111111111,385.15,8.09758353140619,217.58858154720733,82.0,281.02500011920927
2021-03-06 12:00:00+00:00,86.375,0.0,373.5027709960938,13.808333333333334,10.418194416628944,26.155277777777776,2.6995277883443576,394.27416666666664,31.68416666666666,783.8333112419976,134.94700241088867,385.1366666666666,385.15,7.5514445365799805,217.7314764192369,79.25,281.4750000476837
2021-03-06 13:00:00+00:00,86.35000038146973,25.390625,374.41631813897027,1.9725,10.61124992529551,25.026111111111117,2.7683055560456378,392.86305555555555,30.814722222222223,784.884230533176,134.95421981811523,385.12,385.15,7.035111212862862,218.02339833153616,74.0,282.5000001430511
2021-03-06 14:00:00+00:00,86.24999809265137,0.0,374.35784063763083,4.898611111111111,10.493638955752054,24.40333333333332,2.625166687303119,391.6113888888889,29.586388888888887,783.7677216932505,135.26443481445312,384.9072222222222,385.15,6.843555625544655,217.71325663248712,72.25,282.775
2021-03-06 15:00:00+00:00,86.52499961853027,0.0,374.58603466033935,10.7075,10.654333429601452,25.58361111111111,2.5568055427736707,392.36805555555554,29.90277777777778,784.4107894558375,135.76390838623047,384.9511111111111,385.15,6.886333441601859,217.8918867323134,70.25,282.82499995231626
2021-03-06 16:00:00+00:00,84.64049927075703,0.0,373.7012143113878,40.69444444444446,10.568694422509935,25.06388888888889,2.475916678143872,394.1247222222222,31.903333333333336,783.286644660102,135.3992832904392,385.09416666666664,385.15,7.492333435085086,217.7743004057143,73.5,282.07499995231626
2021-03-06 17:00:00+00:00,80.97883279906378,26.703125,373.36227995342676,122.95527777777777,10.498972283204395,25.14722222222222,2.552055556211207,394.6275,31.93500000000001,784.3176270548499,135.4240493774414,385.0411111111111,385.15,7.668444626066421,217.83174940745036,77.75,281.57499995231626
2021-03-06 18:00:00+00:00,81.61872161123486,0.0,373.7138182110256,93.4452777777778,10.82883325046963,24.69277777777777,2.5066666830082736,393.40194444444444,31.788055555555555,784.0984157647025,135.32558059692383,384.6244444444444,385.15,7.613055669731565,217.80511623806436,77.75,281.07500019073484
2021-03-06 19:00:00+00:00,86.07999928792317,0.0,373.3504043515523,31.29361111111111,10.699138949182302,25.529722222222222,2.422972219122782,395.1430555555555,32.40416666666667,783.3732561408148,135.49601364135742,384.87666666666667,385.15,7.851277973386978,217.60368285708967,82.5,280.6750000953674
2021-03-06 20:00:00+00:00,86.29999923706055,0.0,373.0788995869954,3.8702777777777775,10.46652783738242,25.56277777777777,2.8047222107979985,395.34666666666664,32.740833333333335,782.7901419406467,135.68402481079102,385.1738888888889,385.15,7.890250181357064,217.44170706854925,81.0,280.29999985694883
2021-03-06 21:00:00+00:00,85.74274872991775,0.0,373.93249931335447,27.233888888888885,10.6710554406378,24.98555555555556,2.7139999923606712,394.00166666666667,30.813055555555557,782.898479309082,135.47823333740234,385.05999999999995,385.15,7.396805703242619,217.47180051167808,80.5,280.2749998807907
2021-03-06 22:00:00+00:00,86.29999923706055,40.0,374.0949367523193,9.979722222222222,10.474250055948891,25.298611111111107,2.715416671468152,392.92499999999995,30.055833333333336,784.8821087476944,135.9383087158203,384.7916666666667,385.15,7.126944630543392,218.024197438558,78.25,280.4
2021-03-06 23:00:00+00:00,86.3499984741211,0.0,374.09999504089353,10.644166666666669,10.532000115977397,24.975555555555555,2.7547499921586773,392.5563888888889,30.362777777777776,783.6584921773276,135.72596740722656,385.04555555555555,385.15,7.310666812260946,217.68291482289635,77.75,280.324999833107
2021-03-07 00:00:00+00:00,86.39999961853027,0.0,374.79636786778764,4.252777777777777,10.581638997925651,25.143611111111117,2.914305565489663,391.15388888888884,28.834166666666665,783.2873733520505,135.76281356811523,384.86777777777775,385.15,6.743722244501114,217.6599187808567,77.0,280.24999990463255
2021-03-07 01:00:00+00:00,86.42499923706055,0.0,374.39499893188474,3.0938888888888885,10.66519428756502,25.08944444444444,2.71652778873841,392.09999999999997,29.298611111111107,785.307551150852,135.8434829711914,384.7294444444444,385.15,6.953555599451065,218.1409871546428,75.0,280.24999990463255
2021-03-07 02:00:00+00:00,86.30000114440918,0.0,374.3623966217041,4.909722222222222,10.514583179685802,25.16861111111111,2.73755554397901,392.6541666666666,30.12333333333333,782.0695301818847,135.75434112548828,385.0661111111111,385.15,6.860638948811426,217.24153687795007,72.75,280.45000007152555
2021-03-07 03:00:00+00:00,86.32500076293945,0.0,373.9783525721232,13.928888888888888,10.516416782273184,25.031388888888888,2.734749954607751,392.41999999999996,30.536944444444444,782.0428982035319,135.7639503479004,385.00888888888886,385.15,7.13902796400918,217.30589870876744,70.75,280.6749999761581
2021-03-07 04:00:00+00:00,84.84380497720505,0.0,374.0724967956543,40.11555555555556,10.703555457856918,25.015555555555554,2.3775555670178594,393.0755555555555,30.81583333333333,783.5034614223904,135.62871932983398,384.7594444444444,385.15,7.18547236416075,217.6398507732816,71.25,280.3999998807907
2021-03-07 05:00:00+00:00,84.60191776169671,53.40625,373.8955433993869,36.09888888888888,10.623388896518286,25.5975,2.521055532329613,394.9086111111111,32.16444444444444,783.3006143358018,135.2099571228027,384.9194444444444,385.15,7.601583480305142,217.54392147488065,80.0,279.525
2021-03-07 06:00:00+00:00,86.2750015258789,0.0,370.9773168966505,0.8,10.263444400893317,27.536388888888883,3.081333338022232,398.9911111111111,37.15972222222222,784.2969325425888,135.33627319335938,384.81666666666666,385.15,9.519583622349632,217.86025994194887,90.0,278.57500007152555
2021-03-07 07:00:00+00:00,86.30000305175781,19.796875,369.72019400066796,0.0,10.549999952316284,28.9736111111111,2.9202222515477074,401.09388888888884,39.46805555555555,782.6949746365016,134.92448043823242,384.9319444444444,385.15,10.322250253624388,217.41527153862856,90.5,278.2249999284744
2021-03-07 08:00:00+00:00,86.30000305175781,0.0,369.1386094093323,0.0,10.224999904632568,28.92305555555555,2.800000011920929,401.64166666666665,40.13527777777777,783.0522666592067,134.76976776123047,384.6613888888889,385.15,10.641194669405618,217.4214983707004,90.75,278.15000011920927
2021-03-07 09:00:00+00:00,86.17499923706055,0.0,369.72246776156953,0.0,10.400000095367432,28.63833333333334,2.917055545647939,401.1761111111111,39.32361111111111,781.9375331285263,134.86298751831055,384.9133333333333,385.15,10.486944626172384,217.20487144470215,89.75,278.90000011920927
2021-03-07 10:00:00+00:00,86.19999694824219,0.0,370.09827960968016,0.0,10.474999904632568,28.758611111111108,2.757194464306037,401.0325,38.58083333333333,783.1020727539062,134.8113136291504,384.9297222222222,385.15,10.123166830009886,217.52835420396605,86.75,279.0500000953674
2021-03-07 11:00:00+00:00,86.12499809265137,38.40625,370.2443729548984,0.0,10.541111254162258,28.68916666666666,2.8506944093770445,400.9888888888889,38.146111111111104,782.9044741482203,134.77020263671875,384.8013888888888,385.15,9.7580278857549,217.4734659237332,87.25,279.37499990463255
2021-03-07 12:00:00+00:00,86.17499732971191,0.0,370.4066236813863,3.9475,10.554249850114186,28.14749999999999,2.884222225778633,400.1911111111111,37.86416666666667,782.9374747890894,135.21897888183594,385.0563888888889,385.15,9.800555783112843,217.3639820946588,87.0,279.45000007152555
2021-03-07 13:00:00+00:00,86.2750015258789,20.0,372.44255618413285,2.465277777777778,10.38875010119544,26.096666666666675,2.9567777582671915,396.7605555555556,33.946666666666665,782.670728946262,135.01641082763672,384.7833333333333,385.15,8.320389059782027,217.40853652530245,83.0,279.9749999284744
2021-03-07 14:00:00+00:00,86.07500076293945,0.0,372.2912739478217,10.610833333333332,10.573694359461465,26.66527777777777,2.638027742654085,396.60722222222216,34.03305555555555,782.1860458034937,135.17435455322266,384.72111111111104,385.15,8.559333449867037,217.27390263875333,76.75,279.8499999284744
2021-03-07 15:00:00+00:00,86.2249984741211,0.0,372.7749095323351,4.149722222222223,10.403472375339932,26.143055555555552,2.87986109316349,395.8194444444444,33.467777777777776,783.1883987426756,135.31701278686523,385.18499999999995,385.15,8.20116682317522,217.552333899604,73.25,280.2749998807907
2021-03-07 16:00:00+00:00,86.19999885559082,0.0,372.36725233078005,13.403055555555554,10.516638898319668,26.79,2.7839721984995727,395.89611111111105,33.80027777777777,784.4859594048395,135.55522918701172,385.1166666666667,385.15,8.388639032443367,217.91276768154572,72.25,280.2749998807907
2021-03-07 17:00:00+00:00,86.02499961853027,32.5,371.4100059509277,0.4666666666666667,10.19327764219708,27.9675,2.8483333189619904,398.38888888888886,36.39694444444444,784.0394822184243,134.9449920654297,384.7322222222222,385.15,9.055500281651817,217.7887459267511,73.25,279.57500007152555
2021-03-07 18:00:00+00:00,86.20000076293945,0.0,371.8210010698106,8.174166666666668,10.429916666613687,26.56277777777777,3.0131388809614705,397.2058333333333,34.555277777777775,783.3819725375703,135.48694610595703,384.78222222222223,385.15,8.748028101921081,217.6061047575209,76.0,279.275
2021-03-07 19:00:00+00:00,86.0999984741211,19.1875,369.7164524841308,0.3966666666666666,10.5,29.155277777777773,2.75394445127911,400.6527777777777,39.10805555555554,782.5423765394422,134.8198585510254,385.06388888888887,385.15,10.426027965545652,217.3728835805259,87.5,277.775
2021-03-07 20:00:00+00:00,86.0999984741211,0.0,370.19972329669525,0.0,10.600000143051147,29.585555555555555,2.7643333736393187,401.08888888888885,38.34666666666666,783.2600102064342,134.95368576049805,384.5897222222222,385.15,9.965916841824852,217.5300959269206,92.0,277.324999833107
2021-03-07 21:00:00+00:00,86.0999984741211,0.0,370.6596995968289,0.0,10.289722317589652,28.323611111111106,2.989583365983433,399.96722222222223,36.58777777777778,782.8034098476833,135.39928436279297,384.7961111111111,385.15,9.58880573325687,217.44678109063045,93.0,277.4250000953674
2021-03-07 22:00:00+00:00,86.30000305175781,26.40625,371.83125691095984,5.32861111111111,10.575805560217963,27.273333333333326,2.885222203416957,398.40777777777777,35.312222222222225,782.5204213629826,135.81571578979492,384.8194444444444,385.15,8.963805751270717,217.40613600413016,92.0,277.69999995231626
2021-03-07 23:00:00+00:00,86.25000190734863,0.0,371.4207374445597,1.2633333333333332,10.275000095367432,27.69916666666666,3.027916676104069,398.60999999999996,36.3275,783.1214943101669,135.24534606933594,384.58888888888885,385.15,9.22613911787669,217.5337494659425,90.75,277.3499999284744
2021-03-08 00:00:00+00:00,86.125,0.0,371.67707575056284,3.142777777777777,10.553472249507903,27.12972222222222,2.9530555495950908,397.7783333333333,35.98111111111112,783.9842249213322,135.26176834106445,384.61777777777775,385.15,9.061944765249889,217.6874229346381,90.5,277.324999833107
2021-03-08 01:00:00+00:00,86.02499961853027,0.0,371.74249877929685,6.889999999999998,10.592527679867214,27.30055555555556,2.8668055351244077,397.0830555555555,35.36361111111112,782.654971211751,135.20093536376953,384.62333333333333,385.15,8.789139128790962,217.40415957132976,88.0,277.65
2021-03-08 02:00:00+00:00,86.27480708440144,38.90625,372.731940636105,4.621944444444444,10.581472291946412,26.655277777777783,2.7077500022451084,394.98027777777776,33.3475,783.1900700547957,135.29013648139107,384.8597222222222,385.15,8.156750154362786,217.55279813978416,85.5,278.07500007152555
2021-03-08 03:00:00+00:00,86.45000076293945,0.0,372.2860352579752,8.8125,10.629749961958993,26.60583333333333,2.9744722201426823,395.70916666666665,34.06888888888889,783.2309948900009,135.59384536743164,384.7744444444444,385.15,8.506916771199968,217.5131628968981,84.25,278.02500011920927
2021-03-08 04:00:00+00:00,85.51211306889851,0.0,372.21249237060545,17.978055555555557,10.421583273675706,27.1475,2.7608888821303843,395.8502777777777,34.65444444444444,783.8911493259004,135.44611358642578,384.9083333333333,385.15,8.609555748833554,217.7475421566434,81.5,278.12500002384184
2021-03-08 05:00:00+00:00,85.87500190734863,0.0,371.26114417817854,12.277777777777777,10.24536116467582,28.56249999999999,3.313583273821407,398.8683333333333,36.34444444444445,783.1082228088377,135.1442642211914,384.995,385.15,9.314861301316157,217.53006261613635,81.0,277.9249999761581
2021-03-08 06:00:00+00:00,85.9000015258789,39.890625,366.56597205691867,0.0,10.300000190734863,28.68611111111111,2.775000035762787,405.74249999999995,46.3988888888889,783.3271002027722,134.2377967834473,384.4911111111111,385.15,12.243889173136814,217.59086187150749,84.0,277.3499999284744
2021-03-08 07:00:00+00:00,85.9000015258789,0.0,362.6537249289618,3.2588888888888894,10.300000190734863,28.95388888888889,2.700000047683716,411.6138888888889,71.88055555555556,783.051722954644,133.2531394958496,383.9566666666666,385.15,14.669389097425675,217.51436854892304,84.25,277.29999985694883
2021-03-08 08:00:00+00:00,85.9000015258789,18.109375,365.9895777214898,3.8916666666666666,10.300000190734863,29.1425,2.5000000298023224,410.39722222222224,61.68305555555556,689.2815905761718,133.18726526472304,384.7027777777778,385.15,12.369528063933055,191.46572010040288,82.75,278.025
2021-03-08 10:00:00+00:00,85.9000015258789,0.0,365.3739129193624,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,134.20477294921875,380.9,385.15,0.0,2.14843740020676e-10,82.0,278.87499990463255
2021-03-08 11:00:00+00:00,85.9000015258789,0.0,361.56895657857257,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,133.6209831237793,380.15,385.15,0.0,2.14843740020676e-10,77.0,280.025
2021-03-08 12:00:00+00:00,85.9000015258789,0.0,358.0542410617404,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,134.06523513793945,380.15,385.15,0.0,2.14843740020676e-10,73.75,280.69999995231626
2021-03-08 13:00:00+00:00,85.95000076293945,0.0,354.77839686075845,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,134.12506866455078,380.15,385.15,0.0,2.14843740020676e-10,69.0,281.32500007152555
2021-03-08 14:00:00+00:00,86.0,0.0,351.66032243728637,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,134.5286054060194,379.15,385.15,0.0,2.14843740020676e-10,63.0,282.07500019073484
