Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-03-08 15:00:00+00:00,86.0,0.0,349.20749893188474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,135.0224585469564,379.15,385.15,0.0,2.14843740020676e-10,57.75,282.9749998092651
2021-03-08 16:00:00+00:00,86.0,0.0,347.36086439768474,0.0,10.899999618530272,28.0,1.899999976158142,406.15,0.0,7.734374807277787e-10,135.01959228515625,378.15,385.15,0.0,2.14843740020676e-10,64.25,282.800000333786
2021-03-08 17:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.6880226135254,378.15,385.15,0.0,2.14843740020676e-10,75.0,280.65
2021-03-08 18:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.50030899047852,378.15,385.15,0.0,2.14843740020676e-10,65.5,281.7250000476837
2021-03-08 19:00:00+00:00,86.0,0.0,344.24999847412107,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.44007873535156,377.65,385.15,0.0,2.14843740020676e-10,64.0,281.6000000476837
2021-03-08 20:00:00+00:00,86.0,0.0,341.19432101885474,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.7068214416504,377.15,385.15,0.0,2.14843740020676e-10,69.0,280.7250000476837
2021-03-08 21:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.58116149902344,376.4,385.15,0.0,2.14843740020676e-10,70.25,280.025
2021-03-08 22:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.6098594665527,376.15,385.15,0.0,2.14843740020676e-10,73.25,279.4
2021-03-08 23:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.8803672790527,376.15,385.15,0.0,2.14843740020676e-10,74.5,279.2749998807907
2021-03-09 00:00:00+00:00,86.0,0.0,334.1299995422363,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.94953536987305,376.15,385.15,0.0,2.14843740020676e-10,70.25,279.74999990463255
2021-03-09 01:00:00+00:00,86.0,0.0,329.79956571578975,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.67078399658203,375.4,385.15,0.0,2.14843740020676e-10,70.0,279.9
2021-03-09 02:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.92245864868164,375.15,385.15,0.0,2.14843740020676e-10,72.25,279.65
2021-03-09 03:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.60778427124023,374.15,385.15,0.0,2.14843740020676e-10,71.75,279.7999999761581
2021-03-09 04:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,136.07529830932617,374.15,385.15,0.0,2.14843740020676e-10,73.25,279.74999990463255
2021-03-09 05:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.7071762084961,374.15,385.15,0.0,2.14843740020676e-10,75.5,279.5500000953674
2021-03-09 06:00:00+00:00,86.0,0.0,326.08999862670896,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.11004638671875,373.9,385.15,0.0,2.14843740020676e-10,76.25,279.45000007152555
2021-03-09 07:00:00+00:00,86.0,0.0,321.5680314890543,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.34025192260742,373.15,385.15,0.0,2.14843740020676e-10,77.25,279.475000166893
2021-03-09 08:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,133.79969024658203,373.15,385.15,0.0,2.14843740020676e-10,76.0,279.9
2021-03-09 09:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.18429946899414,373.15,385.15,0.0,2.14843740020676e-10,66.5,281.87499990463255
2021-03-09 10:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.7427749633789,372.65,385.15,0.0,2.14843740020676e-10,66.25,281.9750000476837
2021-03-09 11:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.80746459960938,372.15,385.15,0.0,2.14843740020676e-10,65.75,281.52500023841856
2021-03-09 12:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.75575008392332,371.4,385.15,0.0,2.14843740020676e-10,62.75,282.32499995231626
2021-03-09 13:00:00+00:00,86.0,0.0,320.2299980163574,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.87779998779297,371.15,385.15,0.0,2.14843740020676e-10,63.25,282.6000000476837
2021-03-09 14:00:00+00:00,86.0,0.0,318.0232493114471,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.14096450805664,371.15,385.15,0.0,2.14843740020676e-10,57.5,282.6750000953674
2021-03-09 15:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.052734375,371.15,385.15,0.0,2.14843740020676e-10,62.5,282.42499985694883
2021-03-09 16:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.9825325012207,370.4,385.15,0.0,2.14843740020676e-10,63.5,282.17499985694883
2021-03-09 17:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.2197303771973,370.15,385.15,0.0,2.14843740020676e-10,65.25,282.07500019073484
2021-03-09 18:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.19087600708008,369.4,385.15,0.0,2.14843740020676e-10,72.25,281.15000011920927
2021-03-09 19:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.42959594726562,369.15,385.15,0.0,2.14843740020676e-10,75.25,280.4750000476837
2021-03-09 20:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.2688980102539,369.15,385.15,0.0,2.14843740020676e-10,82.0,279.62500002384184
2021-03-09 21:00:00+00:00,86.0,0.0,316.33000030517576,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.43183517456055,369.15,385.15,0.0,2.14843740020676e-10,84.25,279.12500002384184
2021-03-09 22:00:00+00:00,86.0,0.0,315.2349266836378,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.7947540283203,368.4,385.15,0.0,2.14843740020676e-10,84.5,279.0000001430511
2021-03-09 23:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.77667617797852,368.15,385.15,0.0,2.14843740020676e-10,84.25,278.8000000953674
2021-03-10 00:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.99117279052734,367.4,385.15,0.0,2.14843740020676e-10,84.5,278.6000000476837
2021-03-10 01:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.75660705566406,367.15,385.15,0.0,2.14843740020676e-10,86.75,278.15
2021-03-10 02:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.6161117553711,367.15,385.15,0.0,2.14843740020676e-10,89.0,277.7249999284744
2021-03-10 03:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.41959762573242,367.15,385.15,0.0,2.14843740020676e-10,88.5,277.45000019073484
2021-03-10 04:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.13775634765625,366.4,385.15,0.0,2.14843740020676e-10,89.0,277.29999985694883
2021-03-10 05:00:00+00:00,86.0,0.0,314.2999977111816,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,135.47238159179688,366.15,385.15,0.0,2.14843740020676e-10,88.75,277.0999999284744
2021-03-10 06:00:00+00:00,86.0,0.0,312.9380444505479,0.0,10.899999618530272,28.0,2.0999999046325684,406.15,0.0,7.734374807277787e-10,134.30743026733398,365.4,385.15,0.0,2.14843740020676e-10,90.5,276.47499998807905
2021-03-10 07:00:00+00:00,85.66216552734375,0.40625,367.8795400238037,2.424444444444444,10.38230550898446,27.95055555555555,2.949305540025234,398.445,32.426388888888894,756.0386898973386,132.94977048238118,380.6925,385.15,7.848111245599059,210.0107471254174,89.25,276.775
2021-03-10 08:00:00+00:00,83.13191706551446,0.0,371.89076147715247,40.56194444444444,10.50897218121423,26.296111111111117,2.599277780453364,396.25166666666667,34.14527777777777,766.818741031223,133.4707069396973,385.06611111111107,385.15,8.542889145215353,213.00520641326912,85.5,277.70000007152555
2021-03-10 09:00:00+00:00,84.95455621083578,19.1875,372.88249626159666,50.80666666666667,10.532138898902469,26.346111111111107,2.648194436762068,393.36805555555554,31.77555555555556,767.6533907572428,133.74725341796875,384.8944444444444,385.15,7.695750155581368,213.23705350663928,83.25,279.025
2021-03-10 10:00:00+00:00,86.47500038146973,0.0,372.69239845275877,7.263055555555555,10.597194327778285,26.965277777777764,2.6773888867431226,394.52166666666665,32.67361111111111,768.288603600396,133.95802688598633,384.81416666666667,385.15,7.957527907821867,213.4135014300876,83.75,278.87500002384184
2021-03-10 11:00:00+00:00,86.39999771118164,0.0,373.9724925994873,19.788333333333338,10.456610945330729,26.15722222222222,2.831555543773704,392.865,30.29833333333334,769.0908638170029,133.74914932250977,384.8638888888888,385.15,6.94200005809466,213.8147067345513,81.25,279.90000011920927
2021-03-10 12:00:00+00:00,86.17499923706055,19.40625,374.602894337972,2.431388888888889,10.457472236421376,26.178611111111117,3.0146388934387103,391.82861111111106,29.549999999999997,772.7873672824435,134.57889938354492,384.96388888888885,385.15,6.726083368195428,214.69072841644288,81.75,279.82499995231626
2021-03-10 13:00:00+00:00,86.5,7.59375,373.5172560119629,1.1177777777777778,10.725000143051147,25.5,2.402444425688849,390.9,10.785833333333333,127.50000000000584,134.20697021484375,382.75333333333333,385.15,1.011944472756651,35.416666666668284,78.25,280.3000000953674
2021-03-10 14:00:00+00:00,86.5,0.0,369.89275658713444,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.44247436523438,382.4,385.15,0.0,2.929687959243865e-12,77.75,280.2250000476837
2021-03-10 15:00:00+00:00,86.5,0.0,366.758954840766,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.9891700744629,382.15,385.15,0.0,2.929687959243865e-12,76.5,280.57500007152555
2021-03-10 16:00:00+00:00,86.5,0.0,363.13948525322803,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.05457305908203,382.15,385.15,0.0,2.929687959243865e-12,72.75,281.67499985694883
2021-03-10 17:00:00+00:00,86.5,0.0,358.9608972930908,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.1725196838379,381.4,385.15,0.0,2.929687959243865e-12,69.5,281.82500019073484
2021-03-10 18:00:00+00:00,86.5,0.0,356.30237199783323,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.74859619140625,381.15,385.15,0.0,2.929687959243865e-12,80.0,280.0999999284744
2021-03-10 19:00:00+00:00,86.5,0.0,352.31973238627114,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.18156814575195,380.15,385.15,0.0,2.929687959243865e-12,80.0,279.65
2021-03-10 20:00:00+00:00,86.5,0.0,349.2577906184726,0.0,10.800000190734863,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.12503814697266,380.15,385.15,0.0,2.929687959243865e-12,78.0,279.7249999284744
2021-03-10 21:00:00+00:00,86.64999771118164,0.0,347.27999725341795,0.0,10.650000095367432,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.23865509033203,380.15,385.15,0.0,2.929687959243865e-12,85.5,278.8499999284744
2021-03-10 22:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.82574044121637,379.65,385.15,0.0,2.929687959243865e-12,82.5,278.6749999761581
2021-03-10 23:00:00+00:00,86.69999694824219,0.0,347.27999725341795,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,136.04399871826172,379.15,385.15,0.0,2.929687959243865e-12,80.0,278.25000002384184
2021-03-11 00:00:00+00:00,86.69999694824219,0.0,344.4001974995931,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63480758666992,378.65,385.15,0.0,2.929687959243865e-12,72.75,278.2249999284744
2021-03-11 01:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.53742218017578,378.15,385.15,0.0,2.929687959243865e-12,71.5,278.02500011920927
2021-03-11 02:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63652801513672,378.15,385.15,0.0,2.929687959243865e-12,72.5,277.5999999284744
2021-03-11 03:00:00+00:00,86.69999694824219,0.0,336.5699981689453,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.63055801391602,378.15,385.15,0.0,2.929687959243865e-12,74.25,277.15
2021-03-11 04:00:00+00:00,86.69999694824219,0.0,336.5585120571984,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.2193603515625,377.15,385.15,0.0,2.929687959243865e-12,74.75,277.02499994039533
2021-03-11 05:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,135.36459350585938,376.9,385.15,0.0,2.929687959243865e-12,72.5,277.2250000476837
2021-03-11 06:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,134.69209671020508,376.15,385.15,0.0,2.929687959243865e-12,74.75,276.6749999761581
2021-03-11 08:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.34773635864258,376.15,385.15,0.0,2.929687959243865e-12,69.5,278.3000000953674
2021-03-11 09:00:00+00:00,86.69999694824219,0.0,328.2999977111816,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.5744400024414,375.4,385.15,0.0,2.929687959243865e-12,65.5,279.65000011920927
2021-03-11 10:00:00+00:00,86.69999694824219,0.0,327.28390038490295,0.0,10.5,26.0,2.700000047683716,389.15,0.0,1.0546876740014088e-11,133.86309814453125,375.15,385.15,0.0,2.929687959243865e-12,58.0,279.82499995231626
2021-03-11 11:00:00+00:00,86.02499701182047,0.40625,351.2537512567308,0.0,10.36683342854182,27.28305555555556,3.2644999857743584,394.6833333333333,21.754166666666663,512.1711496310801,133.8026143391927,378.50777777777773,385.82388888888886,5.446722321891122,142.2697643364811,54.25,279.94999995231626
2021-03-11 12:00:00+00:00,85.77499771118164,0.0,367.73347509172226,0.0,10.669000093142191,32.726666666666674,2.849999964237213,404.6486111111111,43.75833333333333,784.0455752393933,133.6386680603027,384.9144444444444,385.15,11.767055599689485,217.79043832143157,58.75,279.9249999761581
2021-03-11 13:00:00+00:00,86.0,0.0,369.5101960436503,0.0,10.824999809265137,33.03694444444444,2.7219999861717223,401.42083333333335,39.85361111111112,777.93197619968,134.38424682617188,385.0361111111111,385.15,10.581416943603092,216.0922164535523,57.25,280.5999999284744
2021-03-11 14:00:00+00:00,85.95000076293945,26.296875,370.72249641418455,0.0,10.400416588783264,29.53388888888889,3.093972248468135,399.07944444444445,36.84777777777778,765.6024155849881,134.8515663146973,384.84749999999997,385.15,9.50030571990543,212.57567134857183,58.0,281.025
2021-03-11 15:00:00+00:00,86.0,0.0,369.82760150273634,0.0,10.704166536331178,31.548611111111104,2.7102500144640604,400.6258333333333,38.63444444444445,763.9607818603514,134.56892217848034,384.6336111111111,385.15,9.943194606833988,212.2051353285049,52.0,281.74999990463255
2021-03-11 16:00:00+00:00,86.0,20.5,371.79878579881455,0.0,10.5,30.5,2.900000095367432,397.65,10.24,40.180000000008384,134.5825233459473,381.9,385.15,0.2551111149125629,11.16111111111344,55.75,281.350000166893
2021-03-11 17:00:00+00:00,86.0,0.0,369.8700012207031,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.69602966308594,381.9,385.15,0.0,3.417969249644437e-12,64.25,280.50000002384184
2021-03-11 18:00:00+00:00,86.0,0.0,365.5274918725755,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.67021942138672,381.15,385.15,0.0,3.417969249644437e-12,57.0,280.15
2021-03-11 19:00:00+00:00,86.0,0.0,360.77674759334985,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.97089004516602,380.4,385.15,0.0,3.417969249644437e-12,57.5,279.90000011920927
2021-03-11 20:00:00+00:00,86.0,0.0,358.51000061035154,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,134.9005126953125,380.15,385.15,0.0,3.417969249644437e-12,54.75,280.02500011920927
2021-03-11 21:00:00+00:00,86.0,0.0,355.1310063680013,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.29869079589844,380.15,385.15,0.0,3.417969249644437e-12,60.25,280.0500000953674
2021-03-11 22:00:00+00:00,86.0,0.0,350.4225457255045,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.72621154785156,379.9,385.15,0.0,3.417969249644437e-12,63.5,279.7250000476837
2021-03-11 23:00:00+00:00,86.02499961853027,0.0,347.09521907806396,0.0,10.5,30.0,2.900000095367432,399.15,0.0,1.2304689385456148e-11,135.80359268188477,379.15,385.15,0.0,3.417969249644437e-12,67.75,278.8499999284744
2021-03-12 00:00:00+00:00,86.0999984741211,0.0,344.96549835205076,0.0,10.725000143051147,30.0,2.674999952316284,399.15,0.0,1.2304689385456148e-11,135.59516525268555,378.9,385.15,0.0,3.417969249644437e-12,67.25,278.7749998807907
2021-03-12 01:00:00+00:00,86.0999984741211,0.0,344.96549835205076,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.57770919799805,378.15,385.15,0.0,3.417969249644437e-12,69.25,278.37499990463255
2021-03-12 02:00:00+00:00,86.0999984741211,0.0,343.693372071584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9418716430664,378.15,385.15,0.0,3.417969249644437e-12,68.75,278.19999995231626
2021-03-12 03:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.61678314208984,378.15,385.15,0.0,3.417969249644437e-12,69.75,278.0500000953674
2021-03-12 04:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7626838684082,377.4,385.15,0.0,3.417969249644437e-12,69.0,278.15
2021-03-12 05:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.32231521606445,377.15,385.15,0.0,3.417969249644437e-12,69.0,278.24999990463255
2021-03-12 06:00:00+00:00,86.0999984741211,0.0,337.3199981689453,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31110763549805,376.15,385.15,0.0,3.417969249644437e-12,67.0,278.6499998807907
2021-03-12 07:00:00+00:00,86.0999984741211,0.0,330.9619995117187,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.13912963867188,376.15,385.15,0.0,3.417969249644437e-12,65.0,279.1750000953674
2021-03-12 08:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,133.66099166870117,376.15,385.15,0.0,3.417969249644437e-12,62.75,279.9749999284744
2021-03-12 09:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.71979141235352,375.9,385.15,0.0,3.417969249644437e-12,59.5,281.100000166893
2021-03-12 10:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.47927856445312,375.15,385.15,0.0,3.417969249644437e-12,58.25,282.37499990463255
2021-03-12 11:00:00+00:00,86.0999984741211,0.0,328.65,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5192832946777,374.4,385.15,0.0,3.417969249644437e-12,60.0,282.6250001430511
2021-03-12 12:00:00+00:00,86.0999984741211,0.0,328.3859999656677,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.37195205688477,374.15,385.15,0.0,3.417969249644437e-12,62.25,283.1250001430511
2021-03-12 13:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.5535011291504,374.15,385.15,0.0,3.417969249644437e-12,63.5,283.65
2021-03-12 14:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1512222290039,374.15,385.15,0.0,3.417969249644437e-12,70.25,282.3000000953674
2021-03-12 15:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.79078674316406,373.4,385.15,0.0,3.417969249644437e-12,68.75,282.275
2021-03-12 16:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1547889709473,373.15,385.15,0.0,3.417969249644437e-12,62.5,282.92499985694883
2021-03-12 17:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.82523727416992,373.15,385.15,0.0,3.417969249644437e-12,63.5,282.1750000953674
2021-03-12 18:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.99757385253906,372.9,385.15,0.0,3.417969249644437e-12,66.25,281.87499990463255
2021-03-12 19:00:00+00:00,86.0999984741211,0.0,321.60999908447263,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48554229736328,372.15,385.15,0.0,3.417969249644437e-12,63.75,281.7250000476837
2021-03-12 20:00:00+00:00,86.0999984741211,0.0,321.58959908591373,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.4703826904297,371.65,385.15,0.0,3.417969249644437e-12,62.75,282.07500019073484
2021-03-12 21:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.78179931640625,371.15,385.15,0.0,3.417969249644437e-12,65.5,281.6499997615814
2021-03-12 22:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80504989624023,371.15,385.15,0.0,3.417969249644437e-12,67.75,281.4
2021-03-12 23:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84241104125977,371.15,385.15,0.0,3.417969249644437e-12,68.25,281.44999995231626
2021-03-13 00:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82413864135742,370.65,385.15,0.0,3.417969249644437e-12,72.25,281.15000011920927
2021-03-13 01:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76455688476562,370.15,385.15,0.0,3.417969249644437e-12,74.5,280.9749998092651
2021-03-13 02:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9743881225586,369.4,385.15,0.0,3.417969249644437e-12,68.0,281.15000011920927
2021-03-13 03:00:00+00:00,86.0999984741211,0.0,317.2899993896484,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84894180297852,369.15,385.15,0.0,3.417969249644437e-12,69.5,280.7999999761581
2021-03-13 04:00:00+00:00,86.0999984741211,0.0,316.98991535186764,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.8539559936523,369.15,385.15,0.0,3.417969249644437e-12,67.5,280.75000002384184
2021-03-13 05:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.88454055786133,369.15,385.15,0.0,3.417969249644437e-12,71.75,280.00000002384184
2021-03-13 06:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.79488372802734,368.4,385.15,0.0,3.417969249644437e-12,72.5,279.5499999761581
2021-03-13 07:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.1405143737793,368.15,385.15,0.0,3.417969249644437e-12,74.25,279.50000002384184
2021-03-13 08:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.05335998535156,367.4,385.15,0.0,3.417969249644437e-12,71.75,281.0249998807907
2021-03-13 09:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.26155853271484,367.15,385.15,0.0,3.417969249644437e-12,67.75,283.12499990463255
2021-03-13 10:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.23568725585938,367.15,385.15,0.0,3.417969249644437e-12,58.25,284.7500001430511
2021-03-13 11:00:00+00:00,86.0999984741211,0.0,315.9899963378906,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.37697982788086,367.15,385.15,0.0,3.417969249644437e-12,63.5,284.4750002861023
2021-03-13 12:00:00+00:00,86.0999984741211,0.0,315.66374655299717,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,134.9514617919922,366.4,385.15,0.0,3.417969249644437e-12,67.25,283.74999990463255
2021-03-13 13:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.48604583740234,366.15,385.15,0.0,3.417969249644437e-12,54.0,286.15
2021-03-13 14:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.56991958618164,365.4,385.15,0.0,3.417969249644437e-12,59.5,285.29999985694883
2021-03-13 15:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9536895751953,365.15,385.15,0.0,3.417969249644437e-12,50.75,285.7749997615814
2021-03-13 16:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.9573974609375,365.15,385.15,0.0,3.417969249644437e-12,54.25,285.49999990463255
2021-03-13 18:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7546844482422,364.65,385.15,0.0,3.417969249644437e-12,58.0,283.9250000953674
2021-03-13 19:00:00+00:00,86.0999984741211,0.0,314.36999740600584,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.84708353678386,364.15,385.15,0.0,3.417969249644437e-12,56.25,284.32499995231626
2021-03-13 20:00:00+00:00,86.0999984741211,0.0,311.07583223978673,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.85604095458984,364.15,385.15,0.0,3.417969249644437e-12,57.75,284.025
2021-03-13 21:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.95407104492188,364.15,385.15,0.0,3.417969249644437e-12,56.0,283.9
2021-03-13 22:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.30108642578125,363.65,385.15,0.0,3.417969249644437e-12,55.25,283.67499985694883
2021-03-13 23:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.27516174316406,363.15,385.15,0.0,3.417969249644437e-12,56.5,283.3750001430511
2021-03-14 00:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0705337524414,362.9,385.15,0.0,3.417969249644437e-12,57.5,283.2749997615814
2021-03-14 01:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.17192459106445,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883
2021-03-14 02:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.82765197753906,362.15,385.15,0.0,3.417969249644437e-12,56.0,283.42499985694883
2021-03-14 03:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.0036506652832,362.15,385.15,0.0,3.417969249644437e-12,55.5,283.74999990463255
2021-03-14 04:00:00+00:00,86.0999984741211,0.0,311.01999893188474,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.18498992919922,362.15,385.15,0.0,3.417969249644437e-12,57.0,283.82499995231626
2021-03-14 05:00:00+00:00,86.0999984741211,0.0,308.37174954414365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,136.2350845336914,362.15,385.15,0.0,3.417969249644437e-12,59.25,283.65
2021-03-14 07:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.76234817504883,361.15,385.15,0.0,3.417969249644437e-12,63.5,283.12499990463255
2021-03-14 08:00:00+00:00,86.0999984741211,0.0,307.7199996948242,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.47368240356445,360.4,385.15,0.0,3.417969249644437e-12,63.25,282.94999995231626
2021-03-14 09:00:00+00:00,86.0999984741211,0.0,307.3529998503791,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.75135803222656,360.15,385.15,0.0,3.417969249644437e-12,71.25,282.1250001430511
2021-03-14 10:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46388626098633,360.15,385.15,0.0,3.417969249644437e-12,75.25,281.7749997615814
2021-03-14 11:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.80434036254883,360.15,385.15,0.0,3.417969249644437e-12,81.25,281.2999999761581
2021-03-14 12:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.7431526184082,359.9,385.15,0.0,3.417969249644437e-12,86.25,280.95000019073484
2021-03-14 13:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.42826461791992,359.15,385.15,0.0,3.417969249644437e-12,87.25,281.02500011920927
2021-03-14 14:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.46166229248047,359.15,385.15,0.0,3.417969249644437e-12,90.0,280.8000000953674
2021-03-14 15:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.63750839233398,358.15,385.15,0.0,3.417969249644437e-12,90.75,280.1749999761581
2021-03-14 16:00:00+00:00,86.0999984741211,0.0,305.92000045776365,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.35378646850586,358.15,385.15,0.0,3.417969249644437e-12,87.75,278.94999995231626
2021-03-14 17:00:00+00:00,86.0999984741211,0.0,306.10499992370603,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.31241989135742,358.15,385.15,0.0,3.417969249644437e-12,84.0,278.15
2021-03-14 18:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.04695510864258,358.15,385.15,0.0,3.417969249644437e-12,79.75,278.02500011920927
2021-03-14 19:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10999298095703,357.65,385.15,0.0,3.417969249644437e-12,72.5,277.9249999761581
2021-03-14 20:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.19916534423828,357.15,385.15,0.0,3.417969249644437e-12,66.25,277.8499998092651
2021-03-14 21:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.34125137329102,357.15,385.15,0.0,3.417969249644437e-12,65.5,277.62500002384184
2021-03-14 22:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.50885391235352,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.3999998807907
2021-03-14 23:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.06229400634766,356.15,385.15,0.0,3.417969249644437e-12,72.0,277.19999995231626
2021-03-15 00:00:00+00:00,86.0999984741211,0.0,306.6599983215332,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.40781784057617,356.15,385.15,0.0,3.417969249644437e-12,74.0,276.8499999284744
2021-03-15 01:00:00+00:00,86.0999984741211,0.0,306.7699979782104,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.3697395324707,356.15,385.15,0.0,3.417969249644437e-12,75.75,276.77499994039533
2021-03-15 02:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.43181610107422,356.15,385.15,0.0,3.417969249644437e-12,76.0,276.7249999284744
2021-03-15 03:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.17158889770508,355.15,385.15,0.0,3.417969249644437e-12,78.5,276.42500003576276
2021-03-15 04:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.45783233642578,355.15,385.15,0.0,3.417969249644437e-12,78.75,276.4500000119209
2021-03-15 05:00:00+00:00,86.0999984741211,0.0,307.09999694824216,0.0,10.800000190734863,30.0,2.5999999046325684,399.15,0.0,1.2304689385456148e-11,135.10662841796875,355.15,385.15,0.0,3.417969249644437e-12,80.0,276.2999999761581
2021-03-15 06:00:00+00:00,85.33233258989122,0.5,351.3684887546963,1.0272222222222225,10.116000085936651,29.744166666666672,3.531499924659729,400.04277777777776,27.85027777777778,566.242342274987,133.57051193237305,372.5191666666666,385.15,6.45063903192679,157.28953983730835,85.5,275.22500001788137
2021-03-15 07:00:00+00:00,86.12499809265137,0.0,368.3057539749145,0.0,10.675000190734863,30.62777777777777,2.649999976158142,403.01388888888886,41.92944444444446,766.5183250935871,132.61260986328125,384.9238888888889,385.15,11.142166869640349,212.9847328779433,87.25,274.8250000119209
2021-03-15 08:00:00+00:00,85.9000015258789,0.0,368.2074970245361,0.0,10.449999809265137,30.312500000000004,2.799999952316284,402.3402777777777,41.191944444444445,765.831856858995,132.33949661254883,384.65611111111104,385.15,10.951472414864435,212.7310715399848,81.5,275.59999998807905
2021-03-15 09:00:00+00:00,85.80000305175781,32.40625,370.3007270007663,0.0,10.399999856948853,29.342777777777776,2.9451666855149803,399.695,36.72777777777778,767.6679454210068,132.55077362060547,384.99527777777774,385.15,9.510722368028429,213.1735034434001,78.25,276.9249999761581
2021-03-15 10:00:00+00:00,86.22500228881836,0.0,372.18408651563857,1.4433333333333334,10.492833312617408,27.6775,2.8875833489166363,395.71777777777777,33.80777777777779,767.7477397664388,132.90387725830078,384.9444444444444,385.15,8.269305669731565,213.2632613627116,77.5,277.3750001430511
2021-03-15 11:00:00+00:00,86.45000076293945,18.5,372.29249420166013,4.004444444444444,10.291638877921631,27.2625,2.974138857920964,395.1688888888889,33.2075,767.1379478624132,133.71465682983398,384.8377777777778,385.15,8.132250219451057,213.09387458377412,78.0,277.9
2021-03-15 12:00:00+00:00,83.46141590118408,0.0,372.9549964904785,66.46999999999998,10.606583278179167,26.484722222222217,2.4945555487109554,394.38638888888886,32.016666666666666,767.498436448839,133.84905242919922,385.0230555555555,385.15,7.756166833904054,213.1926219092476,78.0,277.8500000476837
2021-03-15 13:00:00+00:00,85.39833323160806,0.0,373.4949954986572,42.83833333333333,10.573638858265346,25.709999999999997,2.67438888516691,393.7416666666667,31.600555555555555,770.295677710639,133.8586387634277,384.51111111111106,385.15,7.581000150839487,213.96824440426303,76.75,277.87499990463255
2021-03-15 14:00:00+00:00,84.80963910738626,0.0,374.0682620578342,16.40972222222222,10.56900011168586,25.789722222222224,2.882138894299666,392.63,30.58166666666667,769.4438703240288,133.9767723083496,384.88277777777773,385.15,7.127555695507261,213.7804737769234,77.5,278.2999999761581
2021-03-15 15:00:00+00:00,86.3499984741211,27.703125,374.36999740600584,2.393333333333333,10.507777909967633,24.309444444444445,2.855027794771724,392.8136111111111,29.563888888888886,770.6524528164332,134.52924728393555,384.9,385.15,6.867000048293008,214.07012608422176,76.75,278.8500000476837
2021-03-15 16:00:00+00:00,86.44999885559082,0.0,374.7749961853027,1.0466666666666666,10.545555644300247,26.00361111111111,2.888277750809987,391.15,28.398888888888884,766.6685050964356,134.9627799987793,384.9938888888889,385.15,6.648722293906741,212.9634736760457,75.75,279.2249999284744
2021-03-15 17:00:00+00:00,86.1500015258789,12.296875,374.2925798119439,1.37,10.525000095367432,27.257777777777772,2.75,390.65,12.4575,140.92662757819016,135.6266599061754,383.67055555555555,385.15,1.3823333363317782,39.14628541012915,72.5,279.29999985694883
2021-03-15 18:00:00+00:00,86.4000015258789,0.0,371.4524091508653,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.98311614990234,383.15,385.15,0.4000000059604645,3.1250004894900485e-07,72.25,279.475000166893
2021-03-15 19:00:00+00:00,86.4000015258789,0.0,367.33999862670896,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.35124969482422,382.65,385.15,0.4000000059604645,3.1250004894900485e-07,74.25,279.29999985694883
2021-03-15 20:00:00+00:00,86.4000015258789,0.0,363.43453137715653,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.0907440185547,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,76.25,279.24999990463255
2021-03-15 21:00:00+00:00,86.4000015258789,0.0,359.1249325815836,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.3678207397461,382.15,385.15,0.4000000059604645,3.1250004894900485e-07,78.75,279.1000000476837
2021-03-15 22:00:00+00:00,86.4000015258789,0.0,355.62042631785073,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.72635650634766,381.9,385.15,0.4000000059604645,3.1250004894900485e-07,79.0,278.87500002384184
2021-03-15 23:00:00+00:00,86.4000015258789,0.0,351.97365735371903,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.8068504333496,381.15,385.15,0.4000000059604645,3.1250004894900485e-07,82.5,278.1000000476837
2021-03-16 00:00:00+00:00,86.4000015258789,0.0,348.7382097286648,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.40777587890625,380.65,385.15,0.4000000059604645,3.1250004894900485e-07,81.5,277.475000166893
2021-03-16 01:00:00+00:00,86.4000015258789,0.0,346.0421965577867,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.39873123168945,380.15,385.15,0.1255555574264791,3.1250004894900485e-07,81.5,277.15
2021-03-16 02:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.87608207702635,380.15,385.15,0.0,3.1250004894900485e-07,82.75,276.7999999761581
2021-03-16 03:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.4108924865723,380.15,385.15,0.0,3.1250004894900485e-07,83.0,276.65
2021-03-16 04:00:00+00:00,86.4000015258789,0.0,345.8454956054687,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.45126724243164,379.4,385.15,0.0,3.1250004894900485e-07,84.5,276.7750000596046
2021-03-16 05:00:00+00:00,86.4000015258789,0.0,336.778207965427,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,135.06379318237305,379.15,385.15,0.0,3.1250004894900485e-07,85.0,276.5499999761581
2021-03-16 06:00:00+00:00,86.4000015258789,0.0,335.4099983215332,0.0,10.5,27.0,3.0999999046325684,389.15,0.0,1.12500015347905e-06,134.54876708984375,378.15,385.15,0.0,3.1250004894900485e-07,83.5,276.1749999761581
2021-03-16 09:00:00+00:00,85.90783351262411,0.703125,350.6952218553755,0.0,10.21599992381202,27.493888888888893,3.4797499223550163,392.59305555555557,15.617777777777778,404.83194465700205,134.00562588585748,379.1013888888889,385.15,4.250361201378207,112.45331837141796,79.75,277.5499999165535
2021-03-16 10:00:00+00:00,85.75,6.296875,363.0841748915778,1.7311111111111113,10.800000190734863,30.991666666666664,2.9499999284744263,410.98749999999995,71.09499999999998,783.1832211642793,134.1231460571289,384.15666666666664,385.15,14.28191683583789,217.55089598761668,78.25,278.20000007152555
2021-03-16 11:00:00+00:00,85.30000305175781,17.59375,366.79715555402964,0.4208333333333333,10.775000095367432,31.475,2.3750000596046448,407.31027777777774,47.47888888888888,783.8588058980305,133.5023078918457,384.69444444444446,385.15,12.491361322402954,217.71148857540555,79.25,278.2250000476837
2021-03-16 12:00:00+00:00,85.30000305175781,0.0,367.7738568835788,0.0,10.550000190734863,28.471388888888885,2.875,402.8269444444444,42.76972222222221,782.3722261386445,134.1078338623047,384.88277777777773,385.15,11.542861377133264,217.3256191465591,77.75,278.57499995231626
2021-03-16 13:00:00+00:00,85.80000305175781,0.0,368.11090839597915,0.0,10.62500023841858,28.873055555555556,2.675000011920929,404.72416666666663,43.29138888888888,782.2454729546439,133.73724746704102,384.81388888888887,385.15,11.627861331568822,217.3598543718127,78.0,278.57499995231626
2021-03-16 14:00:00+00:00,85.75,0.0,368.89810281753535,0.0,10.700000047683716,29.57916666666667,2.800000011920929,402.88055555555553,41.59444444444444,782.5611403571233,134.22567749023438,384.9563888888889,385.15,11.017083538638218,217.3780951351591,77.5,279.1000000476837
2021-03-16 15:00:00+00:00,86.0,39.296875,370.314421388838,0.0,10.592222079171076,30.12055555555556,2.956722202897072,400.3519444444444,38.11861111111112,783.461279958089,134.7040252685547,384.54055555555556,385.15,9.902555730607776,217.62813385433623,74.75,280.0999999284744
2021-03-16 16:00:00+00:00,86.1500015258789,0.0,371.17724389817977,2.301388888888889,10.385249954329597,27.26083333333333,2.876222238275739,397.7575,36.14333333333333,782.9482672627768,134.84352764977348,384.67583333333334,385.15,9.268722313774957,217.4856304295858,71.0,281.2249999284744
2021-03-16 17:00:00+00:00,86.22500228881836,21.609375,372.24968116336396,4.252222222222222,10.327555637094711,27.564999999999998,2.8553611049056045,396.46,34.56166666666667,781.8847264268661,135.2364616394043,385.08,385.15,8.542111296653747,217.19020264519597,69.25,281.100000166893
2021-03-16 18:00:00+00:00,84.96555778715346,0.0,372.0962490081787,22.63583333333333,10.531138852967157,27.84611111111112,2.7900555559661657,396.2319444444444,34.305555555555564,784.7104344177243,135.27082061767578,385.0494444444444,385.15,8.633083362314437,217.71655700259748,66.0,280.775
2021-03-16 19:00:00+00:00,86.30000305175781,20.390625,370.29638446384,0.5416666666666666,10.450000047683716,29.378055555555555,3.0871666622824137,400.20000000000005,38.50138888888889,783.401556464301,134.89048385620117,384.8013888888889,385.15,9.955222427845005,217.6115443674724,70.25,280.2500001430511
2021-03-16 20:00:00+00:00,86.20000076293945,0.0,371.52465337965225,1.9986111111111111,10.506249954170649,28.632500000000004,2.861916653911273,397.1494444444444,35.96249999999999,784.8494810994466,135.47490310668945,385.0127777777777,385.15,9.158305742210814,218.01374586741136,71.75,279.275
2021-03-16 21:00:00+00:00,86.25,0.0,371.797642771403,2.913333333333333,10.24155551009708,27.779166666666672,3.062250030669901,396.58888888888885,35.23305555555556,782.886030409071,135.5697364807129,384.89388888888885,385.15,8.95050018284056,217.40306450737856,73.5,278.87500002384184
2021-03-16 22:00:00+00:00,86.2249984741211,23.5,372.4419306458367,7.249444444444445,10.609916650454204,27.19222222222222,2.918555566966534,395.75361111111107,34.02749999999999,784.5349335394964,135.8644256591797,384.7222222222222,385.15,8.287416774431865,217.9263711208768,75.25,278.87500002384184
2021-03-16 23:00:00+00:00,84.94494471232098,0.0,373.6601222991943,43.68916666666668,10.631555556191335,25.67805555555555,2.5007222100264497,394.4480555555555,31.86083333333333,784.5042328728567,135.77623748779297,384.6477777777777,385.15,7.763777892192205,217.91784341176356,80.25,278.4750000476837
2021-03-17 00:00:00+00:00,85.57955396016439,0.0,373.66937086529197,24.129166666666663,10.648972241083785,25.529722222222222,2.7839721827209,394.2941666666667,31.681111111111107,783.1808771938745,135.73482513427734,384.7711111111111,385.15,7.721444504923292,217.5502444754707,82.5,278.24999990463255
2021-03-17 01:00:00+00:00,86.32500076293945,28.5,373.7024959564209,24.05194444444444,10.506861046420202,25.387222222222213,2.809777770953046,393.1158333333333,31.51194444444445,784.194427778456,135.78505325317383,385.0722222222222,385.15,7.617194592422909,217.8317863167657,82.0,278.2749998807907
2021-03-17 02:00:00+00:00,85.32227774726019,0.0,373.79249610900877,32.884166666666665,10.8254722293218,25.69416666666667,2.4246388785375497,393.57916666666665,31.827500000000004,785.8488696797687,135.96025466918945,385.03444444444443,385.15,7.539750031232834,218.42528906080463,80.5,278.275
2021-03-17 03:00:00+00:00,86.17499923706055,0.0,373.7799991607666,24.88944444444445,10.734333357016242,25.88083333333333,2.513194456100465,394.08416666666665,31.357222222222227,785.9129265509711,135.7785186767578,384.9633333333333,385.15,7.656388915247387,218.3047625223797,81.5,278.07500007152555
2021-03-17 04:00:00+00:00,84.4140268919203,0.0,372.0857141727871,23.105833333333333,10.3970834157202,26.81861111111111,2.7323888958162734,396.19305555555553,34.660555555555554,784.0778471544054,135.5393409729004,384.76388888888886,385.15,8.553361231088639,217.7760695139568,83.75,277.9
2021-03-17 05:00:00+00:00,86.19999694824219,25.703125,370.2598756747775,0.0,10.521055619451737,29.123055555555556,2.823527757061852,399.895,38.32999999999998,783.2510124206541,135.4072331068251,385.075,385.15,9.972528025044337,217.5697262191773,82.0,277.9250000953674
2021-03-17 06:00:00+00:00,85.87500190734863,0.0,370.1899843703376,0.0,10.875,29.61138888888889,2.943527706298563,399.6816666666667,39.0075,783.2800876871744,135.3401870727539,384.6766666666667,385.15,10.326916796366374,217.57132158491356,81.0,278.15
