Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-03-17 07:00:00+00:00,85.80000305175781,25.5,367.0438020028008,0.0,10.674999952316284,29.406111111111112,2.724999964237213,405.73749999999995,45.200277777777785,783.5393363783094,134.08726119995117,384.75777777777773,385.15,12.148277951081596,217.6498164452448,79.25,278.2249999284744
2021-03-17 08:00:00+00:00,85.80000305175781,0.0,365.58794820785516,0.0,10.699999809265137,30.15111111111111,2.5749999284744263,408.5147222222222,49.69250000000002,781.7905721706812,133.37720489501953,384.7258333333333,385.15,13.062666883998444,217.1640484025744,80.5,278.12500002384184
2021-03-17 09:00:00+00:00,85.80000305175781,0.0,367.1072462081909,0.0,10.774999856948853,29.300000000000004,2.4749999046325684,406.2625,45.50722222222223,783.8399712626139,134.17931365966797,385.09916666666663,385.15,12.156639058589937,217.7305484814115,84.25,278.525
2021-03-17 10:00:00+00:00,85.80000305175781,33.609375,368.47214484956527,0.0,10.480583375559911,28.475,2.700000047683716,403.07361111111106,41.72027777777778,782.9468861897785,133.98418807983398,384.93888888888887,385.15,11.207027918497724,217.4993668492636,80.0,279.57499995231626
2021-03-17 11:00:00+00:00,86.02499961853027,15.09375,370.3326933542887,0.0,10.319999965031942,28.69944444444444,3.140166599750519,399.8802777777778,38.68611111111112,783.1100465901693,134.59540939331055,384.9336111111111,385.15,9.973722363577949,217.53056915283207,75.0,280.79999985694883
2021-03-17 12:00:00+00:00,86.14999961853027,0.0,370.6608909140693,2.0033333333333334,10.417833167446984,30.04055555555556,3.0238611120647856,399.12527777777774,37.208333333333336,782.1444746398925,134.38708114624023,384.84166666666664,385.15,9.674389003912609,217.26235518137617,72.75,281.3500000476837
2021-03-17 13:00:00+00:00,82.53114045990839,0.0,371.78048647774585,35.07888888888889,10.26127771721946,28.595833333333328,2.843888881355524,397.1363888888889,35.30361111111112,782.0533806355792,134.6515998840332,384.95166666666665,385.15,8.872611181471083,217.2370506032309,72.0,281.9750002861023
2021-03-17 14:00:00+00:00,86.22500038146973,23.0,372.68159932666356,11.2125,10.308611015743676,25.074722222222217,3.102638882365491,394.0769444444444,33.11888888888889,724.5997916327582,134.47210443284777,384.63916666666665,385.15,7.330777851078245,201.2777202648587,68.25,282.4
2021-03-17 15:00:00+00:00,86.19999694824219,9.09375,370.5149978637695,0.2383333333333333,10.24999976158142,27.381666666666668,3.075000047683716,398.83361111111105,7.08,50.7000000000179,134.40732192993164,381.9,385.15,0.4333333333333333,14.083333333338306,75.0,281.07499995231626
2021-03-17 16:00:00+00:00,86.19999694824219,0.0,367.5141004329257,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.15241622924805,382.15,385.15,0.0,6.347656775207433e-12,72.5,281.475000166893
2021-03-17 17:00:00+00:00,86.19999694824219,0.0,363.0586694611443,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27198658413357,381.65,385.15,0.0,6.347656775207433e-12,64.75,282.32500019073484
2021-03-17 18:00:00+00:00,86.19999694824219,0.0,359.11450017293294,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4995002746582,380.65,385.15,0.0,6.347656775207433e-12,58.25,283.24999990463255
2021-03-17 19:00:00+00:00,86.19999694824219,0.0,355.4937711630927,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4136199951172,380.15,385.15,0.0,6.347656775207433e-12,63.75,282.74999990463255
2021-03-17 20:00:00+00:00,86.19999694824219,0.0,352.8351544189453,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63138961791992,380.15,385.15,0.0,6.347656775207433e-12,73.25,281.44999995231626
2021-03-17 21:00:00+00:00,86.19999694824219,0.0,349.1554960886637,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77532958984375,380.15,385.15,0.0,6.347656775207433e-12,71.5,281.49999990463255
2021-03-17 22:00:00+00:00,86.19999694824219,0.0,346.286067398919,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7550506591797,379.65,385.15,0.0,6.347656775207433e-12,73.5,281.62499990463255
2021-03-17 23:00:00+00:00,85.97500038146973,0.0,344.00849001566564,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.15823876698812,379.15,385.15,0.0,6.347656775207433e-12,70.0,282.2250002861023
2021-03-18 00:00:00+00:00,85.9000015258789,0.0,342.4199966430664,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.19207763671875,378.15,385.15,0.0,6.347656775207433e-12,71.0,282.0249997615814
2021-03-18 03:00:00+00:00,85.9000015258789,0.0,335.49999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0912322998047,377.65,385.15,0.0,6.347656775207433e-12,77.75,280.65
2021-03-18 04:00:00+00:00,85.9000015258789,0.0,335.1022485838996,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9406700134277,377.15,385.15,0.0,6.347656775207433e-12,74.5,280.9750000476837
2021-03-18 05:00:00+00:00,85.9000015258789,0.0,329.8928322633107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.83258819580078,376.65,385.15,0.0,6.347656775207433e-12,76.75,280.6000000476837
2021-03-18 06:00:00+00:00,85.9000015258789,0.0,328.32833919313214,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99578094482422,376.15,385.15,0.0,6.347656775207433e-12,82.25,279.525
2021-03-18 07:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83573150634766,376.15,385.15,0.0,6.347656775207433e-12,80.5,279.87499990463255
2021-03-18 08:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.62313243865967,376.15,385.15,0.0,6.347656775207433e-12,78.25,280.32499995231626
2021-03-18 09:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.27745819091797,375.15,385.15,0.0,6.347656775207433e-12,81.25,280.0499999761581
2021-03-18 10:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.54920196533203,375.15,385.15,0.0,6.347656775207433e-12,79.25,280.5999999284744
2021-03-18 11:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.78361129760742,374.15,385.15,0.0,6.347656775207433e-12,76.75,281.0500000953674
2021-03-18 12:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75199127197266,374.15,385.15,0.0,6.347656775207433e-12,80.25,281.37500002384184
2021-03-18 13:00:00+00:00,85.9000015258789,0.0,325.33999862670896,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.02411270141602,374.15,385.15,0.0,6.347656775207433e-12,77.0,283.57499995231626
2021-03-18 14:00:00+00:00,85.9000015258789,0.0,324.3450487709045,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.33302688598633,373.9,385.15,0.0,6.347656775207433e-12,72.0,284.9
2021-03-18 15:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41859817504883,373.15,385.15,0.0,6.347656775207433e-12,79.0,283.69999995231626
2021-03-18 16:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1601219177246,373.15,385.15,0.0,6.347656775207433e-12,84.5,282.4250000953674
2021-03-18 17:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.24643041822645,373.15,385.15,0.0,6.347656775207433e-12,83.25,282.19999995231626
2021-03-18 18:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3874549865723,372.65,385.15,0.0,6.347656775207433e-12,86.0,281.77500023841856
2021-03-18 19:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5632286071777,372.15,385.15,0.0,6.347656775207433e-12,86.5,281.4750002861023
2021-03-18 20:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.72850036621094,371.4,385.15,0.0,6.347656775207433e-12,91.5,281.15
2021-03-18 21:00:00+00:00,85.9000015258789,0.0,317.9699996948242,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59603881835938,371.15,385.15,0.0,6.347656775207433e-12,92.25,280.324999833107
2021-03-18 22:00:00+00:00,85.9000015258789,0.0,316.28399594306944,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.02356719970703,371.15,385.15,0.0,6.347656775207433e-12,90.0,280.24999990463255
2021-03-18 23:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.98444366455078,371.15,385.15,0.0,6.347656775207433e-12,89.25,279.87500002384184
2021-03-19 00:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.29046630859375,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674
2021-03-19 01:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.9943962097168,370.15,385.15,0.0,6.347656775207433e-12,86.0,280.0500000953674
2021-03-19 02:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.00339889526367,369.15,385.15,0.0,6.347656775207433e-12,85.0,280.65
2021-03-19 03:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0890235900879,369.15,385.15,0.0,6.347656775207433e-12,82.5,280.87500002384184
2021-03-19 04:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7726058959961,369.15,385.15,0.0,6.347656775207433e-12,81.75,280.8499998092651
2021-03-19 05:00:00+00:00,85.9000015258789,0.0,315.569994354248,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.77269744873047,368.9,385.15,0.0,6.347656775207433e-12,78.0,281.1250002622604
2021-03-19 06:00:00+00:00,85.9000015258789,0.0,315.34999694824216,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39131546020508,368.15,385.15,0.0,6.347656775207433e-12,76.75,281.2249999284744
2021-03-19 07:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9033088684082,368.15,385.15,0.0,6.347656775207433e-12,83.0,280.57499995231626
2021-03-19 08:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.19773864746094,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.3499998092651
2021-03-19 09:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70029067993164,367.15,385.15,0.0,6.347656775207433e-12,86.5,280.52500011920927
2021-03-19 10:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.88957977294922,367.15,385.15,0.0,6.347656775207433e-12,82.75,281.1250001430511
2021-03-19 11:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.50595474243164,367.15,385.15,0.0,6.347656775207433e-12,81.0,281.3500000476837
2021-03-19 12:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.75403594970703,366.15,385.15,0.0,6.347656775207433e-12,77.0,281.99999990463255
2021-03-19 13:00:00+00:00,85.9000015258789,0.0,315.1299995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4442024230957,366.15,385.15,0.0,6.347656775207433e-12,73.25,282.7249998092651
2021-03-19 14:00:00+00:00,85.9000015258789,0.0,314.14326351589625,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.89942932128906,365.15,385.15,0.0,6.347656775207433e-12,71.5,282.9750000476837
2021-03-19 15:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.27518844604492,365.15,385.15,0.0,6.347656775207433e-12,67.75,283.57500019073484
2021-03-19 16:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.83844757080078,365.15,385.15,0.0,6.347656775207433e-12,65.0,283.7500003814697
2021-03-19 17:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.32440948486328,365.15,378.45666666666665,0.0,6.347656775207433e-12,65.5,283.6250001430511
2021-03-19 18:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55538940429688,364.4,373.15,0.0,6.347656775207433e-12,71.0,282.82499995231626
2021-03-19 19:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.99756622314453,364.15,373.15,0.0,6.347656775207433e-12,70.75,282.49999990463255
2021-03-19 20:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.57529067993164,364.15,373.15,0.0,6.347656775207433e-12,77.0,281.5500000953674
2021-03-19 21:00:00+00:00,85.9000015258789,0.0,313.8999961853027,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06675338745117,364.15,373.15,0.0,6.347656775207433e-12,82.0,280.95000019073484
2021-03-19 22:00:00+00:00,85.9000015258789,0.0,312.80832289377844,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.17792129516602,363.4,373.15,0.0,6.347656775207433e-12,89.0,280.0500000953674
2021-03-19 23:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.0204200744629,363.15,373.15,0.0,6.347656775207433e-12,90.75,279.87500002384184
2021-03-20 00:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89876174926758,362.65,373.15,0.0,6.347656775207433e-12,91.75,279.87499990463255
2021-03-20 01:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.1130714416504,362.15,373.15,0.0,6.347656775207433e-12,90.0,280.15
2021-03-20 02:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.3384246826172,362.15,373.15,0.0,6.347656775207433e-12,90.25,279.87499990463255
2021-03-20 03:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.09233856201172,362.15,373.15,0.0,6.347656775207433e-12,91.5,279.7249999284744
2021-03-20 04:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.24301147460938,361.9,373.15,0.0,6.347656775207433e-12,92.75,279.2999999761581
2021-03-20 05:00:00+00:00,85.9000015258789,0.0,312.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61504364013672,361.15,373.15,0.0,6.347656775207433e-12,93.25,278.975000166893
2021-03-20 06:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66814041137695,360.9,373.15,0.0,6.347656775207433e-12,93.5,279.02500011920927
2021-03-20 07:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.19849395751953,360.15,373.15,0.0,6.347656775207433e-12,93.25,278.87499990463255
2021-03-20 08:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.99155807495117,360.15,373.15,0.0,6.347656775207433e-12,94.5,278.7999999761581
2021-03-20 09:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08785247802734,360.15,373.15,0.0,6.347656775207433e-12,96.0,278.87500002384184
2021-03-20 10:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.96339797973633,360.15,373.15,0.0,6.347656775207433e-12,96.0,279.29999985694883
2021-03-20 11:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26606369018555,359.65,373.15,0.0,6.347656775207433e-12,96.0,279.25000002384184
2021-03-20 12:00:00+00:00,85.9000015258789,0.0,311.92000045776365,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.9253273010254,359.15,373.15,0.0,6.347656775207433e-12,96.25,279.8000000953674
2021-03-20 13:00:00+00:00,85.9000015258789,0.0,311.7038779555426,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3259315490723,358.9,373.15,0.0,6.347656775207433e-12,92.25,280.37500002384184
2021-03-20 14:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.26182174682617,358.15,373.15,0.0,6.347656775207433e-12,85.75,280.6499998807907
2021-03-20 15:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34095764160156,358.15,373.15,0.0,6.347656775207433e-12,82.75,280.699999833107
2021-03-20 16:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2615966796875,358.15,373.15,0.0,6.347656775207433e-12,84.0,280.525
2021-03-20 17:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.64101791381836,358.15,373.15,0.0,6.347656775207433e-12,84.5,280.25000002384184
2021-03-20 18:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5044174194336,357.4,373.15,0.0,6.347656775207433e-12,83.25,279.975000166893
2021-03-20 19:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.39952087402344,357.15,373.15,0.0,6.347656775207433e-12,83.0,279.74999990463255
2021-03-20 20:00:00+00:00,85.9000015258789,0.0,310.85999908447263,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.60871505737305,356.65,373.15,0.0,6.347656775207433e-12,81.5,279.6000000476837
2021-03-20 21:00:00+00:00,85.9000015258789,0.0,310.7149995803833,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65301513671875,356.15,373.15,0.0,6.347656775207433e-12,81.5,279.69999995231626
2021-03-20 22:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.59170150756836,356.15,373.15,0.0,6.347656775207433e-12,80.75,279.475000166893
2021-03-20 23:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.82643127441406,356.15,373.15,0.0,6.347656775207433e-12,79.5,279.4
2021-03-21 00:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65282440185547,356.15,373.15,0.0,6.347656775207433e-12,78.0,279.37499990463255
2021-03-21 01:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93563842773438,355.4,373.15,0.0,6.347656775207433e-12,77.75,279.324999833107
2021-03-21 02:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.93081283569336,355.15,373.15,0.0,6.347656775207433e-12,77.25,279.2249999284744
2021-03-21 03:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.79228973388672,355.15,373.15,0.0,6.347656775207433e-12,75.5,279.02500011920927
2021-03-21 04:00:00+00:00,85.9000015258789,0.0,310.2800010681152,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.86769485473633,355.15,373.15,0.0,6.347656775207433e-12,71.25,278.8499998092651
2021-03-21 05:00:00+00:00,85.9000015258789,0.0,310.0049995422363,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.49588012695312,355.15,373.15,0.0,6.347656775207433e-12,74.75,278.7249999284744
2021-03-21 06:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.52317810058594,354.4,373.15,0.0,6.347656775207433e-12,77.0,278.5499999761581
2021-03-21 07:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7066347588433,354.15,373.15,0.0,6.347656775207433e-12,85.25,277.94999995231626
2021-03-21 08:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.82749938964844,354.15,373.15,0.0,6.347656775207433e-12,89.5,277.7249999284744
2021-03-21 09:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.70467376708984,353.15,373.15,0.0,6.347656775207433e-12,90.75,277.45000007152555
2021-03-21 10:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4218406677246,353.15,373.15,0.0,6.347656775207433e-12,93.0,277.0499999761581
2021-03-21 11:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.61798095703125,353.15,373.15,0.0,6.347656775207433e-12,94.0,277.4750000476837
2021-03-21 12:00:00+00:00,85.9000015258789,0.0,309.7299980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.77202987670898,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.5500000953674
2021-03-21 13:00:00+00:00,85.9000015258789,0.0,308.97672147009104,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.86415481567383,353.15,373.15,0.0,6.347656775207433e-12,94.75,277.8500000476837
2021-03-21 14:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.7657928466797,352.15,373.15,0.0,6.347656775207433e-12,93.75,278.19999995231626
2021-03-21 15:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.11554718017578,352.15,373.15,0.0,6.347656775207433e-12,93.25,278.4249999761581
2021-03-21 16:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.18580627441406,351.65,373.15,0.0,6.347656775207433e-12,93.0,278.7749998807907
2021-03-21 17:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.81357192993164,351.15,373.15,0.0,6.347656775207433e-12,92.75,278.79999985694883
2021-03-21 18:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.20166778564453,351.15,373.15,0.0,6.347656775207433e-12,94.25,278.65
2021-03-21 19:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.55623245239258,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.57500007152555
2021-03-21 20:00:00+00:00,85.9000015258789,0.0,308.33000030517576,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.23108291625977,351.15,373.15,0.0,6.347656775207433e-12,95.0,278.74999990463255
2021-03-21 21:00:00+00:00,85.9000015258789,0.0,307.8549980163574,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.7445526123047,350.9,373.15,0.0,6.347656775207433e-12,95.25,278.74999990463255
2021-03-21 22:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3263979678684,350.15,373.15,0.0,6.347656775207433e-12,94.25,278.74999990463255
2021-03-21 23:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.58309173583984,350.15,373.15,0.0,6.347656775207433e-12,94.0,278.65
2021-03-22 00:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6319694519043,349.65,373.15,0.0,6.347656775207433e-12,94.0,278.74999990463255
2021-03-22 01:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61114501953125,349.15,373.15,0.0,6.347656775207433e-12,94.0,278.9250000953674
2021-03-22 02:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.95834350585938,349.15,373.15,0.0,6.347656775207433e-12,94.75,278.8000000953674
2021-03-22 03:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.65748977661133,349.15,373.15,0.0,6.347656775207433e-12,94.5,278.95000007152555
2021-03-22 04:00:00+00:00,85.9000015258789,0.0,307.37999572753904,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.2233428955078,349.15,373.15,0.0,6.347656775207433e-12,88.5,278.4750000476837
2021-03-22 05:00:00+00:00,85.9000015258789,0.0,307.08749904632566,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.37885284423828,349.15,373.15,0.0,6.347656775207433e-12,87.75,278.5000001430511
2021-03-22 06:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.74265670776367,348.15,373.15,0.0,6.347656775207433e-12,89.75,278.4
2021-03-22 10:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.96033096313477,348.15,373.15,0.0,6.347656775207433e-12,86.75,278.79999985694883
2021-03-22 11:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.7560043334961,347.9,373.15,0.0,6.347656775207433e-12,83.25,279.37499990463255
2021-03-22 12:00:00+00:00,85.9000015258789,0.0,306.99000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.18085479736328,347.15,373.15,0.0,6.347656775207433e-12,82.0,279.70000007152555
2021-03-22 13:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.2971420288086,347.15,373.15,0.0,6.347656775207433e-12,79.75,280.8750001430511
2021-03-22 14:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.3147964477539,346.65,373.15,0.0,6.347656775207433e-12,76.75,281.49999990463255
2021-03-22 15:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.67900466918945,346.15,373.15,0.0,6.347656775207433e-12,76.0,281.7500001430511
2021-03-22 16:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.34900665283203,346.15,373.15,0.0,6.347656775207433e-12,73.5,281.8500000476837
2021-03-22 17:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.35404586791992,346.15,373.15,0.0,6.347656775207433e-12,72.75,281.8500000476837
2021-03-22 18:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.3107032775879,346.15,373.15,0.0,6.347656775207433e-12,75.0,281.3750001430511
2021-03-22 19:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.4890098571777,346.15,373.15,0.0,6.347656775207433e-12,79.75,280.9750000476837
2021-03-22 20:00:00+00:00,85.9000015258789,0.0,306.6399978637695,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.1871681213379,346.15,373.15,0.0,6.347656775207433e-12,82.75,280.62500002384184
2021-03-22 21:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.73431396484375,345.15,373.15,0.0,6.347656775207433e-12,80.75,280.40000011920927
2021-03-22 22:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.85269200642904,345.15,373.15,0.0,6.347656775207433e-12,82.75,279.4749999284744
2021-03-22 23:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61191940307617,345.15,373.15,0.0,6.347656775207433e-12,83.25,279.07499995231626
2021-03-23 00:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.63259887695312,344.4,373.15,0.0,6.347656775207433e-12,85.25,278.6000000476837
2021-03-23 01:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.61072540283203,344.15,373.15,0.0,6.347656775207433e-12,87.25,278.0499999761581
2021-03-23 02:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80305099487305,344.15,373.15,0.0,6.347656775207433e-12,88.0,278.07500007152555
2021-03-23 03:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.67012405395508,344.15,373.15,0.0,6.347656775207433e-12,86.75,278.275
2021-03-23 04:00:00+00:00,85.9000015258789,0.0,306.9499992370605,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.62601852416992,344.15,373.15,0.0,6.347656775207433e-12,81.75,278.95000007152555
2021-03-23 05:00:00+00:00,85.9000015258789,0.0,306.6274990081787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.80727767944336,344.15,373.15,0.0,6.347656775207433e-12,83.25,278.70000007152555
2021-03-23 06:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.0718116760254,343.4,373.15,0.0,6.347656775207433e-12,81.5,279.1000000476837
2021-03-23 07:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.26056671142578,343.15,373.15,0.0,6.347656775207433e-12,84.25,278.57500007152555
2021-03-23 09:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,133.46857833862305,342.65,373.15,0.0,6.347656775207433e-12,83.25,279.4249999761581
2021-03-23 10:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.08403778076172,342.15,373.15,0.0,6.347656775207433e-12,84.0,279.45000007152555
2021-03-23 11:00:00+00:00,85.9000015258789,0.0,306.51999893188474,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.4680519104004,342.15,373.15,0.0,6.347656775207433e-12,81.0,280.025
2021-03-23 12:00:00+00:00,85.9000015258789,0.0,306.3899988174438,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.40587997436523,342.15,373.15,0.0,6.347656775207433e-12,79.75,280.3500000476837
2021-03-23 13:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.34807586669922,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.4
2021-03-23 14:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.69283294677734,342.15,373.15,0.0,6.347656775207433e-12,82.0,280.74999990463255
2021-03-23 15:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.94245529174805,342.15,373.15,0.0,6.347656775207433e-12,76.75,281.9749998092651
2021-03-23 16:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.08150482177734,341.9,373.15,0.0,6.347656775207433e-12,74.75,281.82499995231626
2021-03-23 17:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.17703406439887,341.15,373.15,0.0,6.347656775207433e-12,78.0,281.100000166893
2021-03-23 18:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.43609619140625,341.15,373.15,0.0,6.347656775207433e-12,75.75,281.6250001430511
2021-03-23 19:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.54170989990234,341.15,373.15,0.0,6.347656775207433e-12,78.75,281.2749998807907
2021-03-23 20:00:00+00:00,85.9000015258789,0.0,305.99999847412107,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.5205307006836,340.4,373.15,0.0,6.347656775207433e-12,82.25,280.7250000476837
2021-03-23 21:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.42217636108398,340.15,373.15,0.0,6.347656775207433e-12,83.75,280.37499990463255
2021-03-23 22:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69049453735352,340.15,373.15,0.0,6.347656775207433e-12,84.75,280.29999985694883
2021-03-23 23:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.6953086853027,340.15,373.15,0.0,6.347656775207433e-12,88.25,280.025
2021-03-24 00:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.06203842163086,340.15,373.15,0.0,6.347656775207433e-12,90.75,279.69999995231626
2021-03-24 01:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.89462280273438,340.15,373.15,0.0,6.347656775207433e-12,92.5,279.1749999761581
2021-03-24 02:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,136.21966934204102,339.9,373.15,0.0,6.347656775207433e-12,92.75,278.9250000953674
2021-03-24 03:00:00+00:00,85.9000015258789,0.0,306.24000015258787,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.90399932861328,339.15,373.15,0.0,6.347656775207433e-12,91.25,278.6749999761581
2021-03-24 04:00:00+00:00,85.9000015258789,0.0,306.1250003814697,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.69833374023438,339.15,373.15,0.0,6.347656775207433e-12,92.5,278.45000019073484
2021-03-24 05:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.66115951538086,339.15,373.15,0.0,6.347656775207433e-12,93.5,278.525
2021-03-24 06:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,135.41339874267578,339.15,373.15,0.0,6.347656775207433e-12,94.25,278.62500002384184
2021-03-24 07:00:00+00:00,85.9000015258789,0.0,306.01000061035154,0.0,10.399999618530272,27.0,2.900000095367432,400.15,0.0,2.285156439074676e-11,134.22326278686523,339.15,373.15,0.0,6.347656775207433e-12,95.25,278.5000001430511
2021-03-24 09:00:00+00:00,86.19999694824219,0.609375,359.2274974822998,1.0666666666666669,10.399999856948853,27.823888888888877,2.9149166885349485,389.1372222222222,36.798333333333325,769.6914096408422,133.53322982788086,372.55083333333334,373.15,9.496861216757033,213.801780810886,96.0,277.4250000953674
2021-03-24 10:00:00+00:00,86.6500015258789,13.796875,360.99232686360676,2.816666666666667,10.083666765160032,25.10666666666667,3.1224999864233864,386.2525,24.844166666666663,486.8557900831536,134.02669328477646,371.14972222222224,373.15,5.903639056152768,135.23771936628836,96.0,277.52500011920927
2021-03-24 12:00:00+00:00,86.80000305175781,0.0,357.14797570546466,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.79457092285156,370.65,373.15,0.0,1.2207033127376032e-11,95.0,278.37499990463255
2021-03-24 13:00:00+00:00,86.80000305175781,0.0,353.1374992370605,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.0820655822754,370.15,373.15,0.0,1.2207033127376032e-11,95.25,278.82499995231626
2021-03-24 14:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.2596435546875,370.15,373.15,0.0,1.2207033127376032e-11,95.0,279.3499999284744
2021-03-24 15:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.4667205810547,370.15,373.15,0.0,1.2207033127376032e-11,93.25,279.75000002384184
2021-03-24 16:00:00+00:00,86.80000305175781,0.0,353.01000061035154,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.64963912963867,369.15,373.15,0.0,1.2207033127376032e-11,92.75,279.7999999761581
2021-03-24 17:00:00+00:00,86.80000305175781,0.0,350.0691826756795,0.0,9.800000190734863,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8657188415527,369.15,373.15,0.0,1.2207033127376032e-11,90.75,280.1000000476837
2021-03-24 18:00:00+00:00,86.70000076293945,0.0,340.2699951171875,0.0,9.900000095367432,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.3509864807129,368.4,373.15,0.0,1.2207033127376032e-11,91.25,279.37500002384184
2021-03-24 19:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.88571166992188,368.15,373.15,0.0,1.2207033127376032e-11,93.0,278.975000166893
2021-03-24 20:00:00+00:00,86.5999984741211,0.0,340.2699951171875,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.8823356628418,368.15,373.15,0.0,1.2207033127376032e-11,93.0,279.0500000953674
2021-03-24 21:00:00+00:00,86.5999984741211,0.0,338.95375945832996,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4033546447754,368.15,373.15,0.0,1.2207033127376032e-11,93.5,279.37500002384184
2021-03-24 22:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.38185119628906,367.4,373.15,0.0,1.2207033127376032e-11,94.0,279.45000019073484
2021-03-24 23:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.69505310058594,367.15,373.15,0.0,1.2207033127376032e-11,93.75,279.52500011920927
2021-03-25 00:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.62871551513672,366.65,373.15,0.0,1.2207033127376032e-11,92.25,279.65
2021-03-25 01:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.5868263244629,366.15,373.15,0.0,1.2207033127376032e-11,92.25,279.4750000476837
2021-03-25 02:00:00+00:00,86.5999984741211,0.0,330.49999847412107,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.59038925170898,366.15,373.15,0.0,1.2207033127376032e-11,93.5,279.0999999284744
2021-03-25 03:00:00+00:00,86.5999984741211,0.0,327.3429982503255,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.4219627380371,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.74999990463255
2021-03-25 04:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.58996200561523,366.15,373.15,0.0,1.2207033127376032e-11,95.0,278.824999833107
2021-03-25 05:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.39608001708984,365.15,373.15,0.0,1.2207033127376032e-11,94.0,278.87499990463255
2021-03-25 06:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,135.04705810546875,364.9,373.15,0.0,1.2207033127376032e-11,94.0,279.0000001430511
2021-03-25 07:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,134.30388641357422,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.07500007152555
2021-03-25 08:00:00+00:00,86.5999984741211,0.0,321.8899978637695,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,4.3945319605498405e-11,133.6950569152832,364.15,373.15,0.0,1.2207033127376032e-11,94.0,279.25000002384184
2021-03-25 09:00:00+00:00,86.5999984741211,0.0,330.5213143793742,0.0,10.199999809265137,25.0,3.0999999046325684,385.15,0.0,198.06995598690355,134.15826416015625,364.15,373.15,0.7036111189756128,55.01943242391864,93.0,279.5249998807907
2021-03-25 10:00:00+00:00,12.773499774932862,0.296875,360.0512055969238,0.0,1.517444403966268,3.6875,0.4443055538336436,289.66999999999996,0.0,781.2257649061412,133.66588592529297,286.5725,373.15,0.4202500166992347,217.00715740627723,90.0,279.57499995231626
2021-03-25 11:00:00+00:00,79.94855513042874,0.796875,359.11850705040825,0.8219444444444444,9.528166626559363,26.11277777777778,3.838583452337318,388.59972222222217,29.92388888888889,750.0037315877277,133.9540879313151,360.97222222222223,375.10222222222217,7.551277908997402,208.3343704393176,86.75,279.75000002384184
2021-03-25 12:00:00+00:00,86.5,0.0,359.1020253287421,0.3866666666666666,10.625,32.7736111111111,2.8602778373824225,394.8925,41.32166666666667,781.5103555806477,133.74899673461914,375.06166666666667,375.15,11.101222513251834,217.0862102890015,83.75,280.1000000476837
2021-03-25 13:00:00+00:00,86.0,0.0,359.60268395953705,0.25,10.5,31.165,2.75,393.79999999999995,40.4075,782.6239442613387,134.15027236938477,374.6094444444444,375.15,10.666916928291322,217.39692981719972,81.0,280.9249999761581
2021-03-25 14:00:00+00:00,86.2249984741211,33.90625,360.7443919965956,0.0,10.64099995772044,31.560277777777785,2.8728332777155767,391.84916666666663,38.8725,783.523132527669,134.49237823486328,374.72416666666663,375.15,10.045277788639067,217.49553195953376,80.75,281.2250000476837
2021-03-25 15:00:00+00:00,86.1500015258789,0.0,361.5510563892788,0.1275,10.406694258848823,29.586388888888884,2.714249990052647,390.1286111111111,36.369166666666665,781.7661870490178,134.77672958374023,374.8905555555555,375.15,9.410139052338067,216.9922290123834,81.0,281.6000000476837
2021-03-25 16:00:00+00:00,86.72500228881836,0.0,362.03400481965804,2.0594444444444444,10.231333202256096,28.93305555555556,3.042722228765488,388.1058333333333,35.597777777777786,783.1370340643988,135.4864845275879,375.1122222222222,375.15,8.973055763509539,217.53806579589852,80.75,282.02500023841856
2021-03-25 17:00:00+00:00,86.47500038146973,26.09375,363.1897340181139,2.7091666666666674,10.234583337571886,27.402222222222218,2.942833323975404,387.245,33.61138888888889,781.1250651719836,135.29349517822266,374.6761111111111,375.15,8.18861110859447,216.97779648251012,79.5,282.0999998092651
2021-03-25 18:00:00+00:00,86.52499961853027,0.0,363.57999458312986,2.3516666666666666,10.30897231446372,26.34583333333333,3.046749992337492,385.6669444444444,32.75388888888889,783.9590624152288,135.4883918762207,375.1683333333333,375.15,7.909777952565088,217.76640701717807,81.0,281.9749998092651
2021-03-25 19:00:00+00:00,86.5250015258789,0.0,362.2746210564507,11.981944444444444,10.452555606630112,28.06388888888888,2.78586113045613,388.42249999999996,34.902222222222214,783.1285325622556,135.56482696533203,375.00944444444445,375.15,8.802500134309133,217.5357040150961,82.0,281.57499995231626
2021-03-25 20:00:00+00:00,86.5,21.109375,362.40185623804723,8.419444444444443,10.336416753927866,27.369444444444444,2.758416669070721,388.34722222222223,34.49416666666666,781.9927207099065,135.47623443603516,375.0422222222222,375.15,8.728694636821746,217.22020107693143,84.0,280.87500002384184
2021-03-25 21:00:00+00:00,86.72500228881836,0.0,363.2916621441311,12.57972222222222,10.34241669866774,26.49194444444444,2.682944426337877,387.2966666666666,33.43694444444444,781.5523673841687,135.59735488891602,374.7336111111111,375.15,8.109139157268736,217.09896040174704,84.0,280.74999990463255
2021-03-25 22:00:00+00:00,86.75,20.09375,364.08999290466306,6.576944444444445,10.442527850733862,25.55694444444444,2.9477777662210998,385.27916666666664,30.42972222222222,781.0750133599172,135.72336959838867,374.83166666666665,375.15,7.19466669705179,216.96389326731372,83.75,280.69999995231626
2021-03-25 23:00:00+00:00,86.69999885559082,0.0,364.4246200561523,4.945555555555556,10.366916570398544,25.612777777777783,3.050638876921601,384.62916666666666,30.815277777777776,783.1695957607694,135.8065643310547,375.0522222222222,375.15,7.193833389679591,217.5471106423273,85.75,280.4250000953674
2021-03-26 00:00:00+00:00,86.5,0.0,363.65575494766233,3.771944444444444,10.353194580078124,26.29944444444444,2.731027764678001,385.9572222222222,31.88694444444445,782.9235094028046,136.04999542236328,374.93499999999995,375.15,7.667805611689885,217.48014220343703,87.0,279.49999990463255
2021-03-26 01:00:00+00:00,86.54999923706055,22.796875,363.8937819035848,9.205555555555554,10.34713885969586,26.000833333333336,2.948138906094763,386.2483333333333,32.0375,782.7415246921114,135.71042251586914,374.75611111111107,375.15,7.685722320742078,217.4352779727513,88.0,279.324999833107
2021-03-26 02:00:00+00:00,85.83547225740222,0.0,363.7224483320448,18.94388888888888,10.350638842582704,25.65722222222222,2.95255553474029,385.1375,31.34305555555555,781.8713814459907,135.9082908630371,375.03,375.15,7.487333556148741,217.28231839074036,88.5,279.24999990463255
