Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-03-26 03:00:00+00:00,86.62499809265137,0.0,363.9767416805691,4.599166666666668,10.45227790037791,25.846944444444446,2.9556111048658686,385.5825,31.617222222222217,783.2249360148112,135.54885482788086,374.8761111111111,375.15,7.596277933120728,217.56248377482092,87.25,279.15
2021-03-26 04:00:00+00:00,86.625,0.0,363.8999942779541,13.076111111111112,10.471388955646091,25.76472222222221,2.869222203824256,386.72166666666664,32.124722222222225,782.7492809041337,135.76617050170898,374.9,375.15,7.82280563990275,217.3067458046808,86.25,279.4
2021-03-26 05:00:00+00:00,86.6500015258789,0.0,363.2350635274251,3.3263888888888893,10.295333246919842,27.49388888888889,3.0490833322207136,386.0722222222222,33.99222222222222,781.5867597961426,135.49265670776367,375.1508333333333,375.15,8.41155586110221,217.10743400997592,86.5,279.324999833107
2021-03-26 06:00:00+00:00,86.24999809265137,35.40625,359.3908382797241,0.0,10.415444716082678,29.90166666666667,2.7167777941624323,393.2738888888889,40.32972222222223,782.7196305677626,134.94083786010742,374.76166666666666,375.15,10.750166900687748,217.4221203274198,86.5,279.1000000476837
2021-03-26 07:00:00+00:00,86.4000015258789,17.296875,357.0262683614095,0.0,10.600000381469728,29.428888888888885,2.700000047683716,398.8222222222222,47.025000000000006,782.7883437262641,134.07632446289062,374.6644444444444,375.15,12.478694592316948,217.45972574869796,88.25,278.95000007152555
2021-03-26 08:00:00+00:00,86.4000015258789,0.0,356.37221755981443,0.0,10.600000381469728,29.407777777777778,2.900000095367432,399.01388888888886,47.488333333333344,782.7245839945473,133.81514739990234,375.005,375.15,12.79252794981003,217.42349665323903,87.75,279.3500000476837
2021-03-26 09:00:00+00:00,86.2750015258789,28.296875,357.73636682510374,0.0,10.400000095367432,29.5875,2.850000023841858,397.0180555555555,43.64166666666666,782.8510834079317,134.12796020507812,374.8033333333333,375.15,11.80730577548345,217.4474466662938,85.0,279.77500011920927
2021-03-26 10:00:00+00:00,86.4000015258789,0.0,358.49132748074,0.0,10.75000023841858,29.650000000000016,2.75,395.7983333333333,42.25888888888889,782.4070508151583,134.19739151000977,374.69166666666666,375.15,11.352500162389545,217.33529252794057,83.75,280.1750000953674
2021-03-26 11:00:00+00:00,86.30000114440918,0.0,359.48749710083007,0.0,10.299999952316284,30.935,3.02186111178663,393.7575,40.39055555555555,782.7490534464517,134.4156150817871,374.5280555555555,375.15,10.579416875574324,217.43029359605583,78.75,280.8750001430511
2021-03-26 12:00:00+00:00,86.29999732971191,24.90625,360.08843362172445,0.0,10.474999904632568,32.805277777777775,2.649999976158142,392.04777777777775,38.60694444444445,782.1454118008083,134.24114990234375,375.0086111111111,375.15,10.258722422387867,217.0846226543851,77.75,281.3000000953674
2021-03-26 13:00:00+00:00,86.24999809265137,0.0,361.2011113060845,0.0,10.36761116080814,30.146666666666665,3.082750030656656,391.73833333333334,37.35583333333333,781.7842573208277,134.39419174194336,374.62555555555554,375.15,9.634944599469504,217.1622945531211,71.0,282.32499995231626
2021-03-26 14:00:00+00:00,86.52499961853027,24.296875,362.47585504531855,2.622777777777777,10.245583319399094,27.02444444444444,3.041361078222593,388.3372222222222,34.97583333333333,783.3476540629066,134.87897872924805,374.86749999999995,375.15,8.770028079880609,217.59657151540128,68.75,282.8750001430511
2021-03-26 15:00:00+00:00,86.87500190734863,8.109375,356.14559763378566,0.663888888888889,10.158499907122716,27.211944444444445,3.208333302835624,382.335,32.37722222222222,783.3389521450464,135.73703384399414,367.8825,368.26433974372014,8.319083505471548,217.5941543833415,68.5,283.4250000953674
2021-03-26 16:00:00+00:00,86.42500114440918,13.5,351.3191518529256,0.9702777777777778,10.415833047231036,27.41583333333333,3.042999989853965,388.4461111111111,42.5425,782.3555824957955,135.67375946044922,366.86333333333334,367.0997222222222,11.06358338859346,217.20196857028543,73.0,282.8000000953674
2021-03-26 17:00:00+00:00,86.95000076293945,0.0,359.22165263493855,9.72333333333333,10.555972248978083,25.69694444444444,2.850555555654896,381.5180555555555,31.968333333333344,782.3849705674912,135.62586212158203,370.06027777777774,368.96972222222223,7.535500160985522,217.3291591729059,79.75,282.6250001430511
2021-03-26 18:00:00+00:00,75.66238990359835,13.796875,360.6440404425727,2.753333333333334,6.7990277626531,17.624444444444446,7.602388796210289,369.9091666666667,26.99027777777778,780.3448127407497,135.646592441135,369.10583333333335,371.15,5.025389064566957,216.7624485100641,78.75,282.8000000953674
2021-03-26 19:00:00+00:00,86.82499885559082,1.0,360.5950935469733,2.5180555555555557,10.542722280555305,26.161388888888887,2.9705000056823097,380.9633333333333,30.07555555555556,782.9007651435006,135.6407241821289,370.3666666666667,371.15,7.010361192756228,217.4641017701892,78.0,282.74999990463255
2021-03-26 20:00:00+00:00,86.77499961853027,0.0,360.64999809265134,0.7827777777777778,10.485694478087956,25.251666666666665,3.123861109018326,378.41527777777776,29.008888888888883,782.9696099514431,135.67698669433594,370.65,371.15,6.862055674658881,217.4915589820015,78.0,282.2500003814697
2021-03-26 21:00:00+00:00,86.5999984741211,18.5,361.4892176818847,0.485,10.478472275733946,26.87222222222222,2.9937500404318174,377.15,27.299444444444447,782.9618709309894,135.83905792236328,370.65,371.15,6.230055752462811,217.4894094000923,80.0,282.3499998092651
2021-03-26 22:00:00+00:00,86.75000190734863,0.0,361.9949954986572,0.885,10.251500087844,27.27333333333333,3.184083322750197,377.4847222222222,25.883888888888887,783.0190579732258,136.10903549194336,370.65,371.15,5.874888989130656,217.5052944819132,80.25,282.20000019073484
2021-03-26 23:00:00+00:00,86.80000305175781,10.59375,362.26074638366697,0.0,9.544833267264895,25.19222222222222,4.193666739993626,375.15,20.15638888888889,428.0867698134857,136.1302982796563,370.0811111111111,371.15,2.8596111681395104,118.99222882528396,81.0,281.800000333786
2021-03-27 00:00:00+00:00,86.80000305175781,0.0,359.7816942193773,0.0,9.899999618530272,26.0,3.900000095367432,377.15,0.0,7.734374918300091e-09,135.90399169921875,370.15,371.15,0.0,2.1484374279623353e-09,82.0,281.49999990463255
2021-03-27 05:00:00+00:00,86.69999885559082,3.703125,359.3474925994873,8.695277777777777,10.590166723993084,26.12138888888889,2.598194446431266,381.9333333333333,32.25972222222222,783.3166342163084,135.71516799926758,370.6094444444444,371.15,7.8122778427600865,217.43841772291407,91.0,279.5000001430511
2021-03-27 06:00:00+00:00,86.69999694824219,9.703125,357.1120844862196,0.6405555555555555,10.459444616370732,29.65777777777777,2.819499981535805,387.1833333333333,37.82888888888888,782.4522771538626,135.43304061889648,370.69027777777774,371.15,9.837527923848894,217.3492444907295,92.0,279.12500002384184
2021-03-27 07:00:00+00:00,86.5,0.0,357.17499961853025,0.0,10.45047218296263,28.73527777777777,2.6586111230320406,387.2419444444444,37.32861111111112,782.6651277330186,135.25070190429688,370.3661111111111,371.15,9.665333563486737,217.40698095533588,92.75,279.0000001430511
2021-03-27 08:00:00+00:00,86.37500190734863,0.0,357.7200283050537,1.0419444444444446,10.416361092991298,27.858055555555552,2.916222197148535,386.94388888888886,36.101944444444456,782.6066383361814,135.1976089477539,370.65,371.15,9.297611310746936,217.45601140340173,91.75,279.62500002384184
2021-03-27 09:00:00+00:00,86.57500076293945,0.0,357.357498550415,0.415,10.255611192915175,28.118888888888883,2.860750032265981,387.0875,37.32277777777777,782.245761752658,135.33124542236328,370.53444444444443,371.15,9.694055614471436,217.23539739820697,91.0,280.275
2021-03-27 10:00:00+00:00,86.625,41.09375,358.07733505672877,1.2255555555555555,10.483361021942562,26.710833333333333,3.0883333308829206,385.13416666666666,34.34888888888888,782.7744337972001,135.2880973815918,371.1161111111111,371.15,8.8317500421736,217.43734370761456,88.25,280.9249999761581
2021-03-27 11:00:00+00:00,86.72500038146973,0.0,359.14072865804036,2.075,10.370861211087968,26.017499999999995,3.1153332969215186,383.1791666666666,33.34555555555556,782.2574701266815,135.4166259765625,370.6833333333333,371.15,8.235389028522704,217.20510807037363,84.5,281.4499997138977
2021-03-27 12:00:00+00:00,86.85000038146973,0.0,358.96999778747556,1.8022222222222224,10.487583284907869,26.447222222222223,2.840666655103365,383.8086111111111,33.22055555555554,782.5777276102698,135.3669662475586,371.11555555555555,371.15,8.26125035325686,217.3827029037476,82.25,281.4250000953674
2021-03-27 13:00:00+00:00,86.75,0.0,359.86601096683074,2.0494444444444446,10.473388952679104,25.77527777777777,2.929472222593096,382.2655555555555,31.906111111111112,782.6252148776581,135.66500854492188,370.4911111111111,371.15,7.759722330437767,217.39589350806347,81.0,281.74999990463255
2021-03-27 14:00:00+00:00,86.69999885559082,0.0,358.92926147672864,1.428055555555556,10.3200556090143,26.59222222222222,3.205861097243097,383.315,33.534444444444446,782.6696028137206,135.44843673706055,370.9,371.15,8.482222496536043,217.40961254543728,80.25,281.8000000953674
2021-03-27 15:00:00+00:00,86.72500038146973,0.0,359.6415390989515,4.250555555555556,10.439833399984572,25.145000000000003,2.889083329339822,381.78222222222223,32.24611111111112,783.5500574239093,135.5099220275879,370.4,371.15,7.817472420401042,217.6527945709229,80.0,282.07500019073484
2021-03-27 16:00:00+00:00,86.75,0.0,359.76349210315277,2.8705555555555557,10.263277767764196,25.73305555555555,3.2294166612625115,382.44361111111107,32.52805555555556,783.6969392564561,135.54426193237305,371.0822222222222,371.15,7.895611120197507,217.7651921717327,80.0,282.15000023841856
2021-03-27 17:00:00+00:00,86.69999885559082,51.203125,359.3998915587531,3.772500000000001,10.347944440046946,26.00277777777778,2.846638883418508,382.12027777777774,32.35527777777777,781.0359816487627,135.36170196533203,370.79166666666663,371.15,7.981333461602529,216.95305102454296,82.0,281.94999995231626
2021-03-27 18:00:00+00:00,86.72500038146973,0.0,359.45085050794813,4.904166666666667,10.515333255926766,25.67194444444445,2.8366111075878147,382.40444444444444,32.4525,781.2806383260091,135.89254760742188,370.9,371.15,8.061777861250771,217.0932336468168,84.0,281.525
2021-03-27 19:00:00+00:00,86.875,0.0,359.96053616629706,4.736944444444444,10.56877775960498,25.30333333333333,2.780777776473098,381.6763888888888,31.912222222222223,783.0739704386391,135.69125366210938,370.9,371.15,7.769472414387597,217.3043354585436,85.25,281.3500002861023
2021-03-27 20:00:00+00:00,86.7750015258789,0.0,359.4184212091234,4.440833333333334,10.381472177505495,25.61,2.9006666744417617,382.9316666666667,32.44916666666668,782.7417919074164,135.64402389526367,370.2527777777778,371.15,7.962472444375356,217.4282762273154,87.5,281.0500000953674
2021-03-27 21:00:00+00:00,86.72500038146973,0.0,359.90340549892846,2.5133333333333328,10.45597226381302,25.22,2.762166679898898,381.7872222222222,31.703333333333337,782.7096467081702,135.69085311889648,370.4505555555555,371.15,7.606416874196795,217.4193472883437,87.75,281.100000166893
2021-03-27 22:00:00+00:00,86.94999885559082,40.90625,360.95109092924326,1.4358333333333335,10.366694423092737,24.71444444444445,2.928972217804856,380.30555555555554,28.850277777777777,781.8823336791992,136.11402130126953,370.65,371.15,6.766250031921599,217.1859111489191,87.0,281.2500003814697
2021-03-27 23:00:00+00:00,86.79999923706055,0.0,360.93765066146847,1.2486111111111111,10.684583356115551,24.80361111111111,3.0170555780331294,380.5252777777778,28.63083333333333,783.1658888583712,135.8940658569336,370.61555555555555,371.15,6.847027862204446,217.3888281928169,89.0,281.07500019073484
2021-03-28 00:00:00+00:00,86.85000038146973,0.0,360.8318705876668,0.6444444444444444,10.43019445790185,23.944444444444443,2.8434444772866043,380.9819444444444,29.58527777777778,782.0941380310057,136.37580108642578,371.15,371.15,7.067361111111111,217.21538812001552,93.25,280.5500000953674
2021-03-28 01:00:00+00:00,86.72500038146973,0.0,360.45147319369846,1.2908333333333335,10.592999895943535,23.983888888888888,2.822444444994132,381.04305555555555,30.205555555555552,782.9174704657659,135.92385864257812,370.9,371.15,7.179361166424221,217.4784648174711,95.0,280.324999833107
2021-03-28 02:00:00+00:00,86.69999885559082,0.0,360.56249847412107,3.244166666666666,10.488027810255687,24.289722222222224,2.879611111780007,380.4733333333333,30.44416666666666,783.138364156087,135.92126083374023,370.9,371.15,7.209000057379403,217.53843513488772,94.25,280.4
2021-03-28 03:00:00+00:00,86.75,35.59375,360.2595491536458,3.933055555555556,10.385805580351086,24.109722222222217,3.092388881478045,379.93055555555554,30.509722222222223,782.7037132432724,136.0166130065918,371.15,371.15,7.340638991991679,217.41769896613235,94.0,280.2249999284744
2021-03-28 04:00:00+00:00,86.7249984741211,0.0,359.9934980265299,5.131111111111111,10.42377784172694,24.65555555555556,2.901861113425757,381.37249999999995,31.035000000000004,782.4372015889485,135.9414939880371,370.65,371.15,7.594305650128258,217.34945483737533,89.5,280.62499990463255
2021-03-28 05:00:00+00:00,86.7249984741211,0.0,360.03207747141516,11.055277777777778,10.398527870972949,24.512777777777774,2.845944428046545,381.4711111111111,31.493333333333336,783.3123862372503,135.88356399536133,370.65,371.15,7.455861297183566,217.5326081720989,87.5,280.6749999761581
2021-03-28 06:00:00+00:00,86.5999984741211,25.59375,358.8883994589911,6.942222222222221,10.329749902619255,26.45277777777777,3.0201944568422108,383.87305555555554,34.32416666666666,783.4582676018605,135.65501403808594,370.65,371.15,8.563166805373298,217.62729756249328,88.0,280.5000001430511
2021-03-28 07:00:00+00:00,86.62499809265137,0.0,358.0149978637695,1.3519444444444444,10.603583358393774,27.91166666666668,2.657000004251798,385.80027777777775,36.28,783.2891423204206,135.54368591308594,370.62666666666667,371.15,9.25733365005917,217.58031819661468,86.25,280.79999985694883
2021-03-28 08:00:00+00:00,86.4000015258789,0.0,357.1024974822998,1.336666666666667,10.43777777777778,28.337777777777777,2.9212499711910884,387.3641666666667,36.8525,783.2817144266763,135.02787399291992,370.47999999999996,371.15,9.541305721335942,217.57825470394567,87.25,280.57500007152555
2021-03-28 09:00:00+00:00,86.4000015258789,0.0,356.7409509934319,0.0,10.556666485468549,28.361666666666657,2.7779722150497963,387.40555555555557,38.21361111111111,782.2172186279296,135.09264755249023,370.7983333333333,371.15,9.97919465886222,217.2825615183513,88.0,280.3499999284744
2021-03-28 10:00:00+00:00,86.50000190734863,32.109375,357.10440762837726,1.803611111111111,10.45466683016883,28.45138888888888,2.594194408853849,387.57916666666665,37.23916666666667,783.4641913180881,135.0373077392578,370.48333333333335,371.15,9.644305896229216,217.57246117062044,88.5,280.24999990463255
2021-03-28 11:00:00+00:00,86.80000305175781,0.0,357.67172267913816,2.708333333333333,10.325333156585693,28.60833333333333,2.80602775990963,385.98027777777776,36.977777777777774,782.7025916035972,135.2114601135254,370.65,371.15,9.57000022702747,217.3625929768881,88.0,280.45000007152555
2021-03-28 12:00:00+00:00,86.55000305175781,0.0,357.0145127381219,0.2977777777777777,10.310277920828923,28.796944444444453,2.573111092183325,386.4511111111111,37.03805555555556,782.0116129557291,135.1795310974121,370.62666666666667,371.15,9.736111232704587,217.2254489050972,89.25,280.4249999761581
2021-03-28 13:00:00+00:00,86.80000305175781,0.0,357.2535122066074,4.008055555555554,10.407333606878916,27.905,2.643777726226383,386.52638888888885,36.92666666666667,783.1262816196016,135.15458297729492,370.66777777777776,371.15,9.508666819201578,217.53507878197573,90.75,280.4
2021-03-28 14:00:00+00:00,86.77499961853027,40.5,359.10335102505155,18.161388888888894,10.295694395966,28.057222222222222,2.5387222140034047,382.6002777777777,33.01527777777777,783.066521996392,135.10665893554688,370.84277777777777,371.15,7.954889050722121,217.51847914801712,83.0,281.40000023841856
2021-03-28 15:00:00+00:00,86.37500190734863,9.890625,355.58352457894216,0.7880555555555555,10.28397210571501,27.53638888888889,3.097222238580386,390.3305555555555,25.705277777777777,395.6414304764217,136.7140242597792,363.1405555555555,371.15,5.422111169629626,109.90039795263166,87.75,278.09999998807905
2021-03-28 16:00:00+00:00,77.45244571897719,3.109375,353.0548630756802,1.933888888888889,9.831110962761771,27.977777777777774,2.722277783850829,386.9797222222222,39.94166666666668,765.9849914042153,131.94376042260063,367.7297222222222,371.15,9.272778010368349,212.70786836412225,86.0,277.8999998807907
2021-03-28 17:00:00+00:00,85.55233409033882,7.0,360.67303690592445,52.48249999999998,10.284500130282508,27.77138888888888,2.785861105322838,380.01138888888886,29.40333333333333,783.2761903889973,134.95866305033366,370.59888888888884,371.15,7.147889107200836,217.5767197206286,81.25,278.75000002384184
2021-03-28 18:00:00+00:00,86.67499923706055,6.59375,360.011989426083,11.171388888888888,10.237861142953236,25.18083333333333,2.7709444502823883,382.77194444444444,31.814166666666665,783.1583108350966,135.3247413635254,370.9,371.15,7.692611222532061,217.5439761140612,69.25,279.94999995231626
2021-03-28 19:00:00+00:00,86.77499961853027,12.296875,358.2800163269043,8.94638888888889,10.42130559762319,27.429722222222207,2.5965277568995955,384.84888888888884,36.08583333333333,782.3814395989309,135.34299850463867,370.5811111111111,371.15,9.050916849507226,217.3281786134508,62.0,279.5500000953674
2021-03-28 20:00:00+00:00,86.7249984741211,0.0,358.2540842692057,16.38777777777778,10.303277712663018,27.75638888888887,2.7986388919750853,386.17027777777776,35.866666666666674,783.2210125054253,135.0970802307129,370.8666666666667,371.15,9.052472417222129,217.5620875295004,66.75,278.975000166893
2021-03-28 21:00:00+00:00,85.80352789560955,0.0,358.8799938201904,26.80083333333333,10.51827765279346,26.563888888888886,2.6408888651099467,384.6458333333333,34.560833333333335,783.7893112521698,135.5523910522461,370.8483333333333,371.15,8.57811127000385,217.72064288245312,66.0,278.9250000953674
2021-03-28 22:00:00+00:00,85.54472212261624,0.0,357.7157615746392,23.544166666666676,10.415194454193117,27.26944444444444,2.7284166924489868,386.03138888888884,36.93916666666667,783.702141164144,135.13162994384766,370.33888888888885,371.15,9.302194653749464,217.7061511951024,71.25,278.27499994039533
2021-03-28 23:00:00+00:00,86.67499732971191,31.203125,357.129362856547,1.8272222222222223,10.597083313465117,28.5011111111111,2.653888881670104,387.6308333333333,37.85472222222224,783.4495960659448,135.27880096435547,370.45166666666665,371.15,9.834361272388032,217.62488874223504,81.75,276.7750000596046
2021-03-29 00:00:00+00:00,86.80000305175781,0.0,357.26662292480466,1.125,10.395666674772896,28.548611111111104,2.700666683349344,387.0569444444444,36.80694444444444,783.9790655687118,135.34102630615234,370.78666666666663,371.15,9.569833530849884,217.76802754296205,81.75,276.84999998807905
2021-03-29 01:00:00+00:00,84.70047296206157,0.0,357.6663054656982,31.92555555555555,10.364500017960866,28.28638888888889,2.889000018272135,386.5011111111111,36.88861111111111,782.1674345906574,135.70442581176758,370.40888888888884,371.15,9.459277892112734,217.26873257954924,77.5,277.65
2021-03-29 02:00:00+00:00,86.55000114440918,0.0,357.2113198873732,0.0,10.515028036435446,29.028055555555547,2.850722185240852,387.62805555555553,37.369166666666665,783.1887268405488,135.2253456115723,370.2705555555555,371.15,9.649000181886883,217.55242524888783,82.75,277.15
2021-03-29 03:00:00+00:00,86.5250015258789,0.0,357.5954550764295,1.5775,10.515166628890569,28.117777777777768,2.7964999846617378,387.3641666666667,36.71972222222222,783.7156754726834,135.4081573486328,370.3927777777777,371.15,9.4871946504381,217.69879956139465,85.75,276.9500000119209
2021-03-29 04:00:00+00:00,86.5999984741211,0.0,356.9831791030036,0.0666666666666666,10.247388851377698,28.212499999999988,3.149416645831532,388.07888888888886,37.712222222222216,784.0246034749348,135.1799545288086,370.7061111111111,371.15,9.871472391817306,217.72732089996344,88.75,276.80000003576276
2021-03-29 05:00:00+00:00,86.5999984741211,62.296875,356.04510571797687,0.0,10.475000143051147,29.67305555555556,2.625,389.00611111111107,39.42555555555555,783.3378069390191,134.80227279663086,370.51194444444445,371.15,10.49513905896081,217.59383622911244,88.25,276.47499998807905
2021-03-29 06:00:00+00:00,86.3499984741211,11.203125,351.41115323172676,0.6688888888888889,10.449999809265137,29.25638888888889,2.6250000596046448,397.53527777777776,57.293888888888894,779.2907687208389,134.23789944966634,370.35833333333335,371.15,13.624611379835342,216.469658241272,84.5,276.275
2021-03-29 07:00:00+00:00,86.32500076293945,10.703125,354.3039928457472,0.6977777777777778,10.372583388752409,28.25,3.0,392.4769444444444,42.42027777777778,766.5770431518555,131.98268508911133,370.8591666666666,371.15,11.5698335591952,212.93806752522784,86.25,276.00000002384184
2021-03-29 08:00:00+00:00,86.5,12.40625,356.94962348937986,0.8961111111111111,10.280777726438313,28.10805555555555,2.8438611218002112,388.8047222222222,37.771666666666654,769.104536268446,133.0073127746582,370.5619444444444,371.15,9.943277951876324,213.83651748657232,84.0,276.82500007152555
2021-03-29 09:00:00+00:00,85.856000623703,0.0,357.310728831821,20.29388888888889,10.38394442293379,27.253333333333327,2.8345000070002344,386.94638888888886,36.023055555555544,768.7762241448297,132.733154296875,370.5522222222222,371.15,9.388111270003847,213.5489515007867,78.25,277.4749999284744
2021-03-29 10:00:00+00:00,86.64999961853027,22.1875,357.8915107515123,7.983611111111111,10.387555569807688,26.348888888888883,2.9025833409693504,385.1916666666666,34.78805555555555,768.3072592671714,133.40922164916992,370.73749999999995,371.15,8.863861260679032,213.41868385738803,75.75,277.95000007152555
2021-03-29 11:00:00+00:00,86.85000038146973,0.0,359.90415578630234,5.389722222222222,10.436166635089451,26.31194444444444,2.811888886839151,381.7266666666667,31.16083333333333,767.1691410149467,133.69614028930664,370.9,371.15,7.525083498424953,213.10392825232623,69.75,278.775
2021-03-29 12:00:00+00:00,86.82499885559082,13.40625,357.6284677675035,3.412777777777778,10.267305411762662,28.47222222222222,2.75163887384865,385.25777777777773,36.04138888888889,779.675074751112,134.0860939025879,370.7363888888889,371.15,9.28600012090471,216.57641005198164,69.5,279.40000011920927
2021-03-29 13:00:00+00:00,86.14999961853027,0.0,356.71996022542316,0.0,10.474999904632568,27.877499999999998,2.958666640785005,388.6377777777778,38.52972222222223,783.6995064120821,134.74089813232422,370.4061111111111,371.15,10.042027955320147,217.67023340437157,68.25,279.99999990463255
2021-03-29 14:00:00+00:00,86.87500190734863,0.0,356.93249931335447,0.0,10.597305628723568,29.409166666666664,2.899777774016062,387.6969444444444,38.06194444444444,782.3602472601993,134.5352668762207,370.99722222222215,371.15,9.871639038721725,217.3222917260064,65.5,280.20000007152555
2021-03-29 15:00:00+00:00,86.67514006720648,0.0,357.5467943297492,2.680833333333333,10.406416562398276,27.34527777777778,2.917666630811161,387.75305555555553,36.915,782.1682249789767,134.16949070824518,370.37694444444446,371.15,9.525750096639,217.2703414493137,64.5,280.4749999284744
2021-03-29 16:00:00+00:00,86.84994482464259,38.703125,358.1343415027194,0.0,10.222527611520556,28.06527777777778,3.1778611279196207,387.645,32.54888888888889,787.0660578070747,134.86909939236108,370.8997222222222,371.15,8.968666946358152,218.62946423848476,56.5,281.74999990463255
2021-03-29 17:00:00+00:00,86.83094438976713,0.0,358.798392569224,1.1022222222222222,10.199444274107616,27.32361111111111,3.1265000153912434,386.51888888888885,30.45,787.7094770134818,135.2204520289103,370.9,371.15,8.390056018034617,218.8081926006741,59.5,281.65
2021-03-29 18:00:00+00:00,85.95619346936543,15.296875,358.035085389879,258.22916666666663,10.324555661148494,25.804166666666664,2.711777778449987,378.49999999999994,30.51944444444445,783.9088533698185,135.67505645751953,368.4766666666667,369.7075,7.383222295973036,217.75246021694608,61.75,281.6250001430511
2021-03-29 19:00:00+00:00,86.79999732971191,12.59375,355.8976039293077,4.7675,10.31391650146908,26.71472222222221,2.90344444612662,381.73222222222216,34.31944444444444,783.9016431172687,135.6140174865723,367.4483333333333,368.15,8.597944699393379,217.7504566319784,63.75,281.00000002384184
2021-03-29 20:00:00+00:00,86.875,0.0,356.01782102796767,5.019444444444444,10.554999898009829,26.539166666666663,2.708555542379618,381.60527777777776,33.66916666666668,782.1080641343857,135.30481338500977,367.4427777777778,368.15,8.528944624132578,217.25224058363185,71.5,280.57500007152555
2021-03-29 21:00:00+00:00,86.9000015258789,0.0,355.67259774102104,6.558055555555554,10.555277858310276,26.39305555555556,2.873833360407087,381.39194444444445,34.245000000000005,783.1816757880314,135.20078659057617,367.4394444444444,368.15,8.667639119625091,217.5504664950901,70.75,280.4250000953674
2021-03-29 22:00:00+00:00,87.04999923706055,24.703125,357.3262880176968,7.338611111111112,10.38463888698154,24.743611111111104,2.7220833433005542,378.58138888888885,30.598888888888883,782.3383210245765,135.4443130493164,367.6475,368.15,7.227111259036593,217.31620095994748,74.75,279.9
2021-03-29 23:00:00+00:00,86.95000076293945,0.0,357.28078940073647,2.4102777777777784,10.754194529851278,24.065833333333337,2.7981110875142945,377.60499999999996,31.178611111111103,782.4163098653157,135.74522018432617,367.71388888888885,368.15,7.490361243883769,217.35267910003665,74.75,279.37499990463255
2021-03-30 00:00:00+00:00,86.92499923706055,0.0,357.3825096130371,4.885555555555555,10.542916697396173,24.40694444444444,2.7495833587977625,379.48055555555555,31.244722222222222,781.7159370761447,135.92441940307617,367.4316666666667,368.15,7.463111246691811,217.12850926717132,74.75,279.15
2021-03-30 01:00:00+00:00,86.80000114440918,23.90625,356.4803628518846,2.240833333333333,10.436583364539676,25.37694444444444,2.988250022133191,380.6636111111111,33.60277777777778,784.3280570305717,135.79905319213867,367.46388888888885,368.15,8.28061128311687,217.8689054489137,75.0,277.7249999284744
2021-03-30 02:00:00+00:00,86.7750015258789,0.0,355.80295908610026,4.473611111111111,10.505555528004964,26.259166666666665,2.759527786639002,381.43277777777774,33.69083333333333,783.9297241041393,135.6259002685547,367.50416666666666,368.15,8.571027918789124,217.7582571114436,76.25,277.25000002384184
2021-03-30 03:00:00+00:00,86.67499923706055,0.0,355.63471844355263,2.1758333333333333,10.435305468506284,26.66916666666667,2.99841666072607,382.4583333333333,34.73499999999999,782.8475221421982,135.44218063354492,367.7127777777778,368.15,8.756083500120374,217.45764628940168,78.0,276.9750000476837
2021-03-30 04:00:00+00:00,86.85000228881836,0.0,355.8974975585937,2.1444444444444444,10.613194500340356,26.79666666666666,2.830444456636906,382.13138888888886,34.64472222222222,784.7741448805065,135.61624908447266,367.8663888888889,368.15,8.767333413494956,217.9202884589302,77.0,276.9500000119209
2021-03-30 05:00:00+00:00,86.50000190734863,0.0,354.28264063941106,2.961388888888889,10.58652787393994,27.706111111111102,2.771222237745921,385.1658333333333,37.156944444444434,783.8684276665579,135.6627082824707,367.2808333333333,368.15,9.816083548598815,217.74123098585343,78.25,276.8749999642372
2021-03-30 06:00:00+00:00,86.67575114568075,37.0,349.76384864807125,0.25,10.899999618530272,29.063333333333336,2.949999988079071,395.23055555555555,51.0225,781.7967570156519,134.72262128194174,367.4419444444444,368.15,12.831861365636192,217.1657664871217,81.25,276.67500003576276
2021-03-30 07:00:00+00:00,86.0,16.796875,354.5277544593811,0.4499999999999999,10.547833224137625,27.66527777777777,2.911083321604464,384.4222222222222,36.314166666666665,769.6645228068032,133.46109447903103,367.71444444444444,368.15,9.584583287768895,213.7957011583117,82.5,277.07499995231626
2021-03-30 08:00:00+00:00,86.92500114440918,12.90625,356.6156045214335,3.2075,10.289333164691923,24.78472222222222,3.004972201585769,379.5283333333333,32.583333333333336,771.7476852756074,134.27327346801758,367.5675,368.15,7.8521112846003644,214.37551478915748,80.25,277.7250000476837
2021-03-30 09:00:00+00:00,86.7249984741211,0.0,356.887133026123,18.512222222222228,10.699583382871412,23.72194444444445,2.5463333245449604,379.48499999999996,31.099722222222223,773.3471312289767,133.75584030151367,367.47499999999997,368.15,7.412861106925541,214.81864841037336,75.25,278.65
2021-03-30 10:00:00+00:00,86.9000015258789,0.0,357.88144438849554,11.261666666666668,10.40597217215432,25.170833333333334,2.9430000256995363,377.1558333333333,29.41055555555556,772.7570627678763,134.24790954589844,367.2644444444444,368.15,6.952389028337267,214.65474050309933,75.25,279.12500002384184
2021-03-30 11:00:00+00:00,86.82500267028809,19.09375,357.49853780534534,2.0102777777777776,10.508416652149624,24.93527777777777,2.9806666408313647,378.15,29.489722222222216,772.7459006754557,134.1919403076172,367.25277777777774,368.15,6.8146667061911685,214.74085234748,75.25,279.12500002384184
2021-03-30 12:00:00+00:00,86.70000076293945,9.0,354.1435706435309,0.7155555555555555,10.616583232349818,27.51916666666667,2.3856111115879486,384.5772222222222,37.23722222222221,778.6582612270777,134.41256713867188,367.39722222222224,368.15,9.622028012010786,216.4175724538169,76.0,279.32500007152555
2021-03-30 13:00:00+00:00,86.45000076293945,0.0,352.783295074039,0.0,10.5,27.549166666666665,2.8306389088763133,387.93972222222214,39.730555555555554,782.7530926683214,134.37915802001953,367.45,368.15,10.717472349272835,217.431415324741,75.0,279.7250000476837
2021-03-30 14:00:00+00:00,86.69999694824219,0.0,353.5875681410895,0.0,10.51811120775011,28.36,2.9001666583617527,386.3022222222222,38.74166666666666,782.5402628919812,134.30338668823242,367.34694444444443,368.15,10.159777987003327,217.37229600270595,75.25,279.8000000953674
2021-03-30 15:00:00+00:00,86.85000038146973,27.0,354.9486262872484,3.492777777777777,10.31830551015006,30.734166666666667,2.8925833463999964,384.2905555555555,36.14222222222223,782.8773954772948,134.83821868896484,367.4338888888889,368.15,9.2334724521637,217.40899962531205,72.5,280.7250000476837
2021-03-30 16:00:00+00:00,86.67499923706055,0.0,355.8502185821533,39.7988888888889,10.536611013412475,26.157222222222224,3.001694479717149,381.34277777777777,34.46416666666666,783.7458168707951,135.26718521118164,367.26583333333326,368.15,8.482222368187376,217.72213526831732,70.75,281.4750002861023
2021-03-30 17:00:00+00:00,87.0,22.796875,356.9408558654785,8.380277777777778,10.62963888698154,23.64888888888889,2.674249993827608,379.5472222222222,32.48888888888888,783.8052257622612,135.5162467956543,367.4683333333333,368.15,7.933611262506909,217.72367464701347,71.75,281.40000011920927
2021-03-30 18:00:00+00:00,87.0999984741211,0.0,356.61871095657347,5.681111111111111,10.273972202936807,24.663333333333338,3.039000002609359,380.1813888888889,32.898055555555544,783.2658735148111,135.19597625732422,367.84777777777776,368.15,8.117944540712568,217.47593874189596,72.75,281.2249998092651
2021-03-30 19:00:00+00:00,86.87441666073269,0.0,355.930329346127,4.2175,10.409277871449788,26.29861111111111,2.8995555464757814,381.35527777777776,34.12833333333334,784.0116159396699,135.2087297185262,367.5961111111111,368.15,8.6196112730768,217.78100511338988,75.5,280.49999990463255
2021-03-30 20:00:00+00:00,86.8499984741211,21.40625,355.468923948076,4.817777777777778,10.54661104361216,25.85555555555556,2.974916665156682,382.07333333333327,34.64333333333333,783.8657027011445,135.96635818481445,367.33888888888885,368.15,8.694972547954983,217.7364773771498,79.75,279.69999995231626
2021-03-30 21:00:00+00:00,86.9000015258789,0.0,356.4940936236911,7.0025,10.44772230492698,23.96555555555556,2.9034722080330053,380.67249999999996,32.890833333333326,784.482791442871,135.4113540649414,367.4722222222222,368.15,8.146972457832762,217.91049841139065,81.25,279.32499995231626
2021-03-30 22:00:00+00:00,86.875,0.0,357.6424087524414,4.181111111111111,10.640416661898294,23.699166666666667,2.7788611006405617,378.1744444444444,31.38111111111111,784.2000617811412,136.03158950805664,367.3261111111111,368.15,7.322722348372141,217.7446937772964,82.25,279.32499995231626
2021-03-30 23:00:00+00:00,86.77499771118164,20.703125,358.23133326848347,2.765000000000001,10.648861234452989,23.595,2.7681666751371483,377.5083333333333,29.815555555555555,783.2061271667479,136.0264892578125,367.15,368.15,6.917916741636064,217.55725840674515,83.25,279.3499999284744
2021-03-31 00:00:00+00:00,87.0,0.0,357.9403661727905,1.23,10.465583275424107,24.2025,2.951333315802945,376.8930555555555,29.26027777777778,783.6704186842175,136.0788116455078,367.5383333333333,368.15,6.802944534487194,217.6862286334568,79.75,279.3499999284744
2021-03-31 01:00:00+00:00,87.19999694824219,0.0,358.5924953460693,0.3205555555555555,10.312138894134096,24.420277777777777,3.10002777185705,376.2458333333333,28.44194444444444,786.6008958604599,135.79103469848633,367.6738888888889,368.15,6.489222350517909,218.50024956597224,80.5,278.82499995231626
2021-03-31 02:00:00+00:00,86.85000228881836,0.0,357.5042477141486,8.154722222222222,10.439138905737137,24.492500000000003,2.8933333304855564,377.7002777777778,30.6663888888889,784.5975974867076,135.58595657348633,367.695,368.15,7.178583398527569,218.0572033098009,81.0,278.3999998807907
2021-03-31 03:00:00+00:00,86.95000076293945,0.0,358.0424980163574,4.065555555555556,10.65083309703403,24.506944444444446,2.691611116909318,378.1611111111111,30.424444444444443,782.7939279344345,135.99330139160156,367.60722222222216,368.15,7.070888985527887,217.44275854746505,80.5,278.00000002384184
2021-03-31 04:00:00+00:00,86.87450191497803,35.09375,357.0640465736389,6.568611111111112,10.61205560233858,24.119444444444447,2.8361111110117703,380.10527777777776,31.859722222222224,784.6649264526367,135.78616832733155,367.3558333333333,368.15,7.812333460516399,217.96109102461077,81.5,277.4
2021-03-31 05:00:00+00:00,86.67499923706055,0.0,355.402150715722,3.3897222222222223,10.414805489646064,26.716944444444437,2.9893333354261182,382.6736111111111,35.10194444444444,783.8117937045628,135.66091918945312,367.3672222222222,368.15,8.976333481205833,217.7254990853204,82.0,277.1000000476837
2021-03-31 06:00:00+00:00,86.9000015258789,23.09375,349.24982658810086,0.6933333333333334,10.467500190734864,28.436111111111117,2.8094444290134644,393.13166666666666,48.963888888888896,782.8496386379665,134.59856414794922,367.3094444444444,368.15,12.875972352292798,217.4582335366144,82.0,277.1749999761581
2021-03-31 07:00:00+00:00,86.0999984741211,16.40625,347.5928363842434,1.4466666666666663,10.600000381469728,27.7875,3.0999999046325684,397.4863888888889,67.54416666666668,775.2723150126137,133.39860428704156,367.19888888888886,368.15,14.034833579593233,215.35342122819696,82.25,277.25000002384184
2021-03-31 08:00:00+00:00,86.4749984741211,7.5,347.7251806852552,0.32,10.200000286102297,27.55444444444444,3.200000047683716,393.90055555555557,61.23638888888888,781.0367813449434,133.9239091237386,366.85027777777776,368.15,13.790861231221095,216.9546616872153,81.75,278.2249999284744
2021-03-31 09:00:00+00:00,86.5999984741211,0.0,347.35875356250335,2.3377777777777777,10.300000190734863,28.892777777777777,2.75,400.65,71.46694444444445,782.1523871358235,133.40547943115234,367.965,368.15,14.79286134375466,217.245665304396,79.5,279.45000007152555
2021-03-31 10:00:00+00:00,86.47500038146973,28.5,352.41617937511865,0.165,10.775000095367432,26.806944444444447,2.901916681130727,391.04555555555555,42.39083333333334,783.2858062405055,134.08536911010742,367.60999999999996,368.15,11.311694627602895,217.5793913269044,75.0,280.3500000476837
2021-03-31 11:00:00+00:00,86.74999809265137,17.40625,354.14847514682344,1.5666666666666669,10.629972416030036,30.95694444444445,2.8539444657497937,385.3558333333333,37.69833333333333,783.3405327351887,134.1375617980957,367.8297222222222,368.15,9.726777959002389,217.59459320068365,68.25,281.5000001430511
2021-03-31 12:00:00+00:00,86.79999732971191,0.0,353.83940192328555,0.3391666666666666,10.370277729034424,27.84944444444444,3.13888893339369,386.8044444444444,37.87916666666666,783.6661126369897,134.2020721435547,367.6119444444444,368.15,10.074639027648502,217.61142110188817,70.0,281.2500001430511
2021-03-31 13:00:00+00:00,86.82499885559082,0.0,354.2320198398166,1.23,10.451444471412234,26.127499999999998,2.65983334283034,384.8322222222222,36.71916666666666,782.6034814453122,134.25620651245117,367.37777777777774,368.15,9.517055743270452,217.4115989600288,75.5,280.775
2021-03-31 14:00:00+00:00,86.25294292661879,0.0,355.1833302815755,28.538055555555555,10.21994438568751,27.48583333333333,2.990749981502692,383.06138888888887,35.483888888888885,783.7675201246471,134.54327774047852,367.40555555555557,368.15,8.985527908934488,217.7132008658516,74.25,281.24999990463255
2021-03-31 15:00:00+00:00,86.08566701253255,31.0,357.05037492328216,14.785555555555554,10.441249934832255,22.53777777777778,2.962333298457993,378.5308333333333,31.658333333333328,783.6389730495874,135.1465950012207,367.60166666666663,368.15,7.634694572819605,217.69022339714908,69.25,281.57499995231626
2021-03-31 16:00:00+00:00,85.90583592732747,0.0,357.3680999925401,34.46861111111111,10.6263889447848,25.38166666666666,2.821166678335932,378.9083333333333,30.846666666666668,783.013367784288,134.98295211791992,367.42277777777775,368.15,7.402527856429416,217.4379506852893,64.0,281.6250001430511
2021-03-31 17:00:00+00:00,86.29594434738159,0.0,357.8778902859158,15.061944444444446,10.576250169277191,27.48444444444444,2.995194450385041,377.54138888888883,29.894722222222228,783.5855575900605,135.39496994018555,367.47999999999996,368.15,6.87627790543768,217.66265598720983,63.75,282.4750002861023
2021-03-31 18:00:00+00:00,86.85000038146973,23.296875,357.7605306879679,7.405555555555554,10.315805582470364,24.57555555555556,2.878749980032444,378.4755555555555,30.877500000000005,783.8684742058645,135.53252029418945,367.7733333333333,368.15,7.298611174424489,217.74124379899777,67.0,282.29999985694883
2021-03-31 19:00:00+00:00,86.92500114440918,0.0,356.9127495278252,2.897222222222222,10.403027691841128,23.86388888888889,2.9326110923621385,380.08888888888885,32.15972222222222,782.7892692565916,135.65582656860352,367.81277777777774,368.15,7.678555657068889,217.44007551405173,72.75,281.49999990463255
2021-03-31 20:00:00+00:00,87.02499961853027,0.0,358.3868980662028,2.059444444444445,10.46649998532401,23.833055555555557,2.8346666955947875,377.3375,28.667222222222225,786.8879077826604,135.68592834472656,367.49666666666667,368.15,6.640805733071432,218.5799749416776,76.75,281.37499990463255
2021-03-31 21:00:00+00:00,87.0999984741211,19.296875,358.84198835161,1.278888888888889,10.104138937526278,25.037222222222223,3.183972219493655,375.25,26.805277777777786,785.7971527438691,135.8278579711914,367.33166666666665,368.15,6.231805605093638,218.2769874487984,77.75,281.3500000476837
2021-03-31 22:00:00+00:00,87.19999885559082,0.0,359.60499610900877,0.8222222222222222,10.000583436489103,25.33583333333333,3.22563884721862,373.275,24.016111111111112,790.0021411471895,135.77789688110352,367.15,368.15,5.124694557587306,219.44504036373564,72.75,282.07499995231626
2021-03-31 23:00:00+00:00,87.17499732971191,12.0,360.5345640394423,0.1616666666666666,10.308611016008587,25.80472222222222,3.1547778184215227,372.65,21.297500000000003,790.6727794731985,136.0200309753418,367.4,368.15,4.410694410536024,219.70447606404628,70.75,282.6000000476837
2021-04-01 00:00:00+00:00,87.0999984741211,0.0,360.1878723144531,0.0,10.32719451321496,25.49694444444444,2.872999963594808,372.15,23.031111111111112,793.586023542616,136.23670196533203,367.9,368.15,4.68111120555136,220.35977549658887,73.25,281.9750000476837
2021-04-01 01:00:00+00:00,87.0999984741211,0.0,360.0775035858154,0.4075,10.429194473690456,24.927777777777777,2.8219444609019493,372.65,23.043888888888887,789.8250493537053,135.87876892089844,367.65,368.15,4.810500170919631,219.39584787580705,72.5,281.57500019073484
2021-04-01 02:00:00+00:00,87.0999984741211,0.0,360.30650217692056,0.4216666666666667,10.42722209215164,24.988888888888887,2.783722207347552,371.65,22.29666666666666,792.6614424133301,136.11557388305664,367.65,368.15,4.543944465584225,220.1837332873875,69.5,281.9
2021-04-01 03:00:00+00:00,87.0999984741211,0.0,360.1924976348877,0.5,10.388305623531345,25.208333333333336,2.693750032418304,371.15,22.128611111111116,793.7674515618218,136.1199722290039,367.4,368.15,4.440416709383329,220.4923481411405,70.5,281.95000019073484
2021-04-01 04:00:00+00:00,87.25,0.0,360.11999931335447,0.0,10.406166698402831,25.12305555555556,2.871805539760324,373.15,22.626111111111108,790.2369672478573,135.9004364013672,367.4,368.15,4.627777821885215,219.45863848792183,71.0,281.8000000953674
2021-04-01 05:00:00+00:00,87.2750015258789,0.0,359.4348663330078,0.0,10.154249872101678,25.3625,3.174111101826032,372.9,24.26027777777778,789.6978018358016,135.78904724121094,367.4,368.15,5.113638952175776,219.48809132470032,73.0,281.67499985694883
2021-04-01 06:00:00+00:00,86.34691655053032,38.703125,356.63654638926187,27.77194444444444,10.421916786564722,24.916111111111107,2.5558611246943475,380.3319444444444,32.95666666666667,783.2794759623206,135.2996711730957,367.3386111111111,368.15,8.095778003401229,217.65228565639924,77.0,281.2250000476837
2021-04-01 07:00:00+00:00,87.0999984741211,8.890625,352.77261388142904,1.9177777777777776,10.400000095367432,26.91388888888889,2.5997222861647606,387.5708333333333,40.56694444444444,782.8904349772134,134.67053985595703,367.5647222222222,368.15,10.71650013367335,217.4695660569933,78.25,280.9249999761581
2021-04-01 08:00:00+00:00,86.70000076293945,0.0,353.14241873847106,0.4569444444444444,10.545000092188518,27.78166666666667,2.339305518898699,388.10416666666663,39.9225,783.0751345825196,134.37662506103516,367.55055555555555,368.15,10.623972442679932,217.54857182820635,77.75,281.02500011920927
2021-04-01 09:00:00+00:00,86.80000114440918,15.90625,356.70951131820675,12.929444444444444,10.320638806555008,24.632222222222214,2.839472182393075,380.5613888888889,32.59888888888889,783.3066070048012,135.7031364440918,367.6502777777777,368.15,7.950194590091707,217.5851693344117,80.0,280.9
2021-04-01 10:00:00+00:00,86.54999923706055,8.203125,349.21519999186194,5.559722222222223,10.131111481454637,27.28194444444444,2.558972262938817,394.7027777777777,58.97222222222224,783.1700047980413,134.06836700439453,367.27472222222224,368.15,13.297916865613724,217.54722433726,80.75,281.12500002384184
2021-04-01 11:00:00+00:00,86.9000015258789,19.203125,354.08401988559297,5.734444444444445,10.478277923266091,27.14138888888888,2.6744444568289643,385.2222222222222,37.39777777777776,782.6758521864149,135.13991928100586,367.7922222222222,368.15,9.657444568077722,217.47968910641143,81.0,281.4750000476837
2021-04-01 12:00:00+00:00,86.87500190734863,5.09375,359.8199423599243,4.207222222222223,10.269749850961894,26.40388888888889,3.291083313491609,375.25416666666666,24.16027777777777,785.5453897772893,135.5476837158203,368.8638888888888,368.15,5.341944568157197,217.9862236319649,76.5,282.5249997615814
2021-04-01 13:00:00+00:00,87.20000267028809,6.5,358.7891315968831,0.0,10.205472172631158,24.61694444444445,3.139416699111462,375.73805555555555,28.224166666666665,783.715703294542,135.10955810546875,367.65,368.15,6.296527874999575,217.71547405242933,68.25,284.4750000476837
2021-04-01 14:00:00+00:00,86.9000015258789,0.0,358.9258420520358,0.0,10.066027769247691,26.345555555555556,2.972722185121642,374.2694444444444,26.254722222222224,783.0509370591902,135.23528671264648,367.15,368.15,5.97280562957128,217.42109427558057,61.5,284.69999995231626
2021-04-01 15:00:00+00:00,87.00000190734863,0.0,359.24599539438884,0.91,10.376083168188732,28.953888888888887,3.157277829746405,374.62305555555554,26.10472222222222,783.395303463406,135.36903762817383,367.5261111111111,368.15,5.626416718827354,217.6098069466485,58.0,285.025
2021-04-01 16:00:00+00:00,87.37500190734863,0.0,359.48998870849607,0.0,10.064166624546052,25.286666666666665,3.3873055730925667,374.65,25.149444444444445,784.5099814181858,135.6913604736328,367.4,368.15,5.428583357731501,217.9245323350695,58.75,285.02500023841856
2021-04-01 17:00:00+00:00,87.02499961853027,18.703125,360.57757105933297,0.0,9.925694500605267,23.442777777777778,3.344972241024176,371.9,21.01777777777778,783.285728810628,135.86210250854492,367.65,368.15,4.208083433310191,217.57520345052092,51.5,285.42499985694883
2021-04-01 18:00:00+00:00,87.0,0.0,360.42009047614204,0.0,9.95422225104438,27.595,3.381583363347584,372.7472222222222,21.27888888888889,784.7678734842935,135.83987045288086,367.15,368.15,4.470805647969246,217.9910768085056,56.0,285.2249998092651
2021-04-01 19:00:00+00:00,87.20000267028809,0.0,360.1715293078952,0.0,10.069610986444689,23.90944444444444,3.3156388974189763,373.4,23.81527777777778,786.763900197347,135.92292404174805,367.15,368.15,5.170611070526971,218.54552853478333,60.75,284.24999990463255
2021-04-01 20:00:00+00:00,87.1500015258789,13.5,359.611662979126,0.0,10.124694354534148,23.52333333333333,3.2269166594081464,374.19027777777774,25.22888888888889,787.1407309468589,135.96065521240234,367.65,368.15,5.363389036125607,218.6502034378052,65.25,283.0500000953674
2021-04-01 21:00:00+00:00,87.0999984741211,0.0,359.9899963378906,0.0,9.806388902399275,23.78194444444445,3.488416663342053,374.15,24.050000000000004,784.6840415276421,136.0447006225586,367.5538888888889,368.15,4.977861203882429,218.070567410787,74.5,282.29999985694883
2021-04-01 22:00:00+00:00,87.0,0.0,359.8649963378906,0.0,10.505305653148223,24.62444444444445,2.660027751459016,372.65,22.815833333333337,787.3722136433918,135.91454315185547,367.4,368.15,4.55127780649397,218.67839320712625,78.5,281.90000023841856
2021-04-01 23:00:00+00:00,87.4000015258789,17.09375,360.628854353163,0.0,10.277916759914824,25.759166666666665,3.1414721768101064,371.9,20.98,785.8799027167423,136.2448387145996,367.15,368.15,4.259749980370204,218.29997378031425,78.75,281.82499995231626
2021-04-02 00:00:00+00:00,87.4000015258789,0.0,360.8298515319824,0.0,10.579027798440723,25.14027777777778,2.9713055272565945,369.65,21.40333333333333,787.1295452033147,136.04679107666016,367.65,368.15,4.273472401433521,218.64709609561504,80.75,281.5249997615814
2021-04-02 01:00:00+00:00,87.4000015258789,0.0,360.67425863054063,0.0,10.724611077573565,25.28916666666667,2.3981388744380734,370.65,21.56583333333333,788.7746225145125,136.21218490600586,367.4,368.15,4.225527945094639,219.10406197018105,81.75,281.3000000953674
2021-04-02 02:00:00+00:00,87.4000015258789,0.0,360.54750099182127,0.0,10.660083451535968,25.91083333333333,2.37958334379726,370.9,21.168611111111108,786.1752611456976,136.26470184326172,367.4,368.15,4.130305622286267,218.38201707204183,82.5,281.15000011920927
2021-04-02 03:00:00+00:00,87.4000015258789,0.0,360.672497177124,0.0,10.560222352345784,25.90472222222222,2.6558888897630903,371.15,21.010277777777773,789.9116337585449,136.2585792541504,367.65,368.15,4.135472386015786,219.4172017330594,83.75,280.65
2021-04-02 04:00:00+00:00,87.42500114440918,0.0,360.41749420166013,0.0,10.341361159218682,24.99388888888889,2.952249990171856,373.4,22.155277777777776,788.7573193189834,136.25387954711914,367.4,368.15,4.529750121037165,219.00626965416797,79.0,280.3499999284744
2021-04-02 05:00:00+00:00,87.42499923706055,27.796875,359.55749740600584,0.0,9.901027763949498,23.939999999999998,3.3738055408332084,372.8513888888889,24.92527777777777,784.3973451741534,136.13634872436523,367.65,368.15,5.299222345087263,217.88815243191195,75.25,279.9
