Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-04-02 06:00:00+00:00,87.19999694824219,0.0,358.25196320639714,0.7491666666666668,10.089055544535318,23.624444444444443,2.9518610971834924,376.4461111111111,29.07777777777778,784.5591767544216,135.91078186035156,367.53499999999997,368.15,6.528722284237544,217.87908193376344,75.5,279.69999995231626
2021-04-02 07:00:00+00:00,87.02499961853027,9.609375,357.1018283314175,17.22888888888889,10.561527876324124,23.265,2.647416682971848,378.3638888888889,31.04972222222223,784.4543200005425,135.68875122070312,367.58666666666664,368.15,7.322333400646847,217.9039788648818,72.5,279.65
2021-04-02 08:00:00+00:00,86.875,0.0,357.3651514159308,22.972500000000004,10.605888941817811,23.63,2.707888897433877,378.56805555555553,31.188611111111108,783.5130901421439,135.77492141723633,367.58666666666664,368.15,7.260888956255383,217.66984085506877,72.0,279.7749998807907
2021-04-02 09:00:00+00:00,86.875,0.0,357.234296675788,16.516944444444444,10.48886115180122,23.71361111111111,2.7988333339658054,378.04305555555555,31.04444444444444,782.509539896647,135.29155731201172,367.3122222222222,368.15,7.343611212041644,217.36376138051352,70.0,279.824999833107
2021-04-02 10:00:00+00:00,86.97500038146973,0.0,357.56546940909493,17.458888888888882,10.62122229364183,23.55888888888889,2.653972227606508,378.4030555555555,31.10611111111111,783.2298777431912,135.88336181640625,367.5244444444444,368.15,7.306361274984148,217.56385575612384,72.0,279.8500000476837
2021-04-02 11:00:00+00:00,86.92499923706055,0.0,357.8863372675578,4.1425,10.393499929904936,23.51777777777778,2.6313888920015764,376.10749999999996,29.444722222222225,785.2901100328233,135.7638053894043,367.52611111111105,368.15,6.722055673201879,218.13614282819967,73.5,280.275
2021-04-02 12:00:00+00:00,86.92500114440918,37.0,358.49591028425425,1.867222222222222,10.212083311080931,23.65138888888889,3.054499966502189,375.65,28.71444444444444,785.0133403184677,135.71434783935547,367.4,368.15,6.557805700434579,218.05926199171284,74.5,280.3000000953674
2021-04-02 13:00:00+00:00,86.9000015258789,0.0,359.7847376887004,0.0,9.968305586444009,25.172222222222224,3.3342222347524424,374.15,23.795277777777773,784.3087716674806,135.60875701904297,367.15,368.15,5.286194501717884,217.86493723127583,69.5,281.65000011920927
2021-04-02 14:00:00+00:00,87.5,10.203125,360.64991226196287,0.0,10.19186110523012,28.059444444444445,2.754055508441395,371.9,19.399166666666662,479.7516572231741,135.53863143920898,367.15,368.15,3.309333325624466,133.2643496492181,59.25,283.07499995231626
2021-04-02 15:00:00+00:00,87.5,3.59375,358.22829758961996,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.71957397460938,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.82500019073484
2021-04-02 16:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.93181610107422,367.15,368.15,0.0,9.765626675373174e-12,55.25,283.6750000953674
2021-04-02 17:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.8809814453125,366.4,368.15,0.0,9.765626675373174e-12,57.0,283.5749997138977
2021-04-02 18:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.83586502075195,366.15,368.15,0.0,9.765626675373174e-12,60.0,282.9749998092651
2021-04-02 19:00:00+00:00,87.5,0.0,357.1599945068359,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.90679931640625,366.15,368.15,0.0,9.765626675373174e-12,61.75,282.5249997615814
2021-04-02 20:00:00+00:00,87.5,0.0,351.2916573248969,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,135.97147750854492,366.15,368.15,0.0,9.765626675373174e-12,62.0,282.04999985694883
2021-04-02 21:00:00+00:00,87.5,0.0,344.5699981689453,0.0,11.0,27.0,2.299999952316284,372.15,0.0,3.515625637828812e-11,136.03688430786133,366.15,368.15,0.0,9.765626675373174e-12,60.75,281.775
2021-04-02 22:00:00+00:00,87.19999885559082,0.0,344.5699981689453,0.0,11.0,27.0,2.274999976158142,372.15,0.0,3.515625637828812e-11,136.25600814819336,365.4,368.15,0.0,9.765626675373174e-12,68.75,281.20000007152555
2021-04-02 23:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.34295272827148,365.15,368.15,0.0,9.765626675373174e-12,70.0,280.69999995231626
2021-04-03 00:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.42145156860352,364.65,368.15,0.0,9.765626675373174e-12,70.75,280.44999995231626
2021-04-03 01:00:00+00:00,87.0999984741211,0.0,344.5699981689453,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.33459091186523,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.29999985694883
2021-04-03 02:00:00+00:00,87.0999984741211,0.0,336.2300736363729,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.24636840820312,364.15,368.15,0.0,9.765626675373174e-12,70.25,280.3499998092651
2021-04-03 03:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.25221252441406,364.15,368.15,0.0,9.765626675373174e-12,72.0,280.3500000476837
2021-04-03 04:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.0904769897461,364.15,368.15,0.0,9.765626675373174e-12,77.25,280.00000002384184
2021-04-03 05:00:00+00:00,87.0999984741211,0.0,333.67999877929685,0.0,11.0,27.0,2.200000047683716,372.15,0.0,3.515625637828812e-11,136.08827209472656,363.4,368.15,0.0,9.765626675373174e-12,76.25,280.2249999284744
2021-04-03 06:00:00+00:00,87.0999984741211,0.0,335.6331643422444,0.0,11.0,27.0,2.200000047683716,372.15,0.0,93.64999499853865,136.0155487060547,362.7208333333333,368.15,0.4801388998826345,26.0138876385244,82.25,279.9249999761581
2021-04-03 07:00:00+00:00,83.88036141925387,1.09375,355.0681672011481,18.25194444444444,10.340555676619212,24.605833333333337,2.907722199890348,381.83416666666665,35.08777777777778,784.3367495727538,135.2944221496582,366.5563888888889,368.15,8.008833470278317,217.87131974962037,84.0,280.025
2021-04-03 08:00:00+00:00,85.91100004620023,0.0,357.0837506209479,40.59583333333333,10.55608325825797,22.6675,2.5239444473882515,379.65,31.983611111111117,783.5373637559679,135.59807586669922,367.5516666666666,368.15,7.564388977156744,217.64926825629348,84.0,280.5499999761581
2021-04-03 09:00:00+00:00,87.04999923706055,15.3125,356.92347888522676,11.38472222222222,10.40963878393173,22.70527777777778,2.898388892213504,380.45972222222224,32.98555555555556,782.9624287245009,135.3941879272461,367.21666666666664,368.15,7.916333462662168,217.66178631252723,88.0,280.44999995231626
2021-04-03 10:00:00+00:00,86.7666685740153,0.0,356.6816881201002,20.4275,10.372527782387202,22.48055555555555,3.068138862848281,380.44305555555553,32.952222222222225,782.8574630398218,135.6844711303711,367.92277777777775,368.15,8.020222467316522,217.46040735456688,91.5,280.3499999284744
2021-04-03 11:00:00+00:00,86.22333335876465,0.0,357.27999778747557,36.157222222222224,10.66394443962309,21.85583333333333,2.5162500063081588,378.38166666666666,31.01583333333333,783.9594076368543,135.56446075439453,367.51888888888885,368.15,7.324750081300736,217.76379497951936,91.0,280.9749999284744
2021-04-03 12:00:00+00:00,85.36944333606296,24.0,357.8231984053717,21.81666666666667,10.75633330901464,21.299444444444443,2.3800555511646806,377.0486111111111,30.552777777777784,783.6397548929849,135.31584930419922,367.15,368.15,7.049694530036714,217.6777106136746,86.25,281.525
2021-04-03 13:00:00+00:00,86.875,0.0,358.0930276849534,3.463055555555556,10.541138917075262,22.32111111111111,2.8223055656751,377.34999999999997,29.42055555555556,783.8738565911185,135.63404083251953,367.4,368.15,6.75286125673188,217.52608189476868,82.25,281.9499997138977
2021-04-03 14:00:00+00:00,87.0250015258789,0.0,358.46227856953936,6.219444444444444,10.571611144807605,23.24555555555556,2.87177776750591,377.65,28.43722222222222,785.0188674248589,135.63554763793945,367.65,368.15,6.431638992230097,218.06079728020572,82.0,282.2250000476837
2021-04-03 15:00:00+00:00,87.30000305175781,21.1875,359.35999908447263,0.0861111111111111,10.296222150325772,24.065,2.879555538958974,371.97777777777776,25.95916666666667,686.3840554640027,135.89308365715874,367.4,368.15,4.740500129726197,190.7636275736491,80.75,282.94999995231626
2021-04-03 16:00:00+00:00,87.30000305175781,3.40625,359.05692981296113,0.0,10.800000190734863,25.75,2.900000095367432,374.15,3.701388888888889,18.78000000348516,135.81010114881727,367.9,368.15,0.5,5.216666667634766,79.0,283.4750000476837
2021-04-03 17:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81367111206055,368.15,368.15,0.5,1.1718751524725235e-09,81.5,283.29999985694883
2021-04-03 18:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.81455612182617,367.15,368.15,0.5,1.1718751524725235e-09,82.0,283.275
2021-04-03 19:00:00+00:00,87.30000305175781,0.0,357.27999725341795,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.83917236328125,367.15,368.15,0.5,1.1718751524725235e-09,83.75,282.7500001430511
2021-04-03 20:00:00+00:00,87.30000305175781,0.0,353.57861090342203,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.2340316772461,366.4,368.15,0.5,1.1718751524725235e-09,83.5,282.775
2021-04-03 21:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.25865173339844,366.15,368.15,0.5,1.1718751524725235e-09,78.0,282.87499990463255
2021-04-03 22:00:00+00:00,87.30000305175781,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,135.91840362548828,366.15,368.15,0.5,1.1718751524725235e-09,78.75,282.1750000953674
2021-04-03 23:00:00+00:00,87.25,0.0,347.16998901367185,0.0,10.800000190734863,26.0,2.900000095367432,374.15,0.0,4.2187506821278475e-09,136.1606407165527,366.15,368.15,0.5,1.1718751524725235e-09,83.25,281.65
2021-04-04 00:00:00+00:00,87.19999694824219,0.0,347.16998901367185,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.13166427612305,366.15,368.15,0.0083333333333333,1.1718751524725235e-09,84.5,280.82500007152555
2021-04-04 01:00:00+00:00,87.19999694824219,0.0,341.1103902392917,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.16965866088867,365.15,368.15,0.0,1.1718751524725235e-09,84.25,280.29999985694883
2021-04-04 02:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.15887451171875,365.15,368.15,0.0,1.1718751524725235e-09,80.0,280.2749998807907
2021-04-04 03:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,136.2051239013672,364.4,368.15,0.0,1.1718751524725235e-09,80.0,279.70000007152555
2021-04-04 04:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.92010498046875,364.15,368.15,0.0,1.1718751524725235e-09,83.5,279.1749999761581
2021-04-04 05:00:00+00:00,87.19999694824219,0.0,337.08000030517576,0.0,10.399999618530272,26.0,2.700000047683716,374.15,0.0,4.2187506821278475e-09,135.89226150512695,364.15,368.15,0.0,1.1718751524725235e-09,80.25,279.0500000953674
2021-04-04 06:00:00+00:00,85.66110962761773,2.5,348.9180174255371,1.661111111111111,10.039944325023228,26.113888888888884,3.019305568999714,380.0725,24.789444444444435,597.2002584848782,135.74084854125977,364.7705555555555,368.15,6.291750122904776,165.89035008352062,73.5,278.9
2021-04-04 07:00:00+00:00,86.92500114440918,0.0,354.7054294162326,4.202777777777778,10.372166799704232,26.06777777777777,2.6043055533038246,383.3358333333333,35.44611111111111,782.5737742275662,135.14435195922852,367.3927777777777,368.15,9.145416804154712,217.4040579562717,72.25,278.6749999761581
2021-04-04 08:00:00+00:00,87.02499961853027,15.59375,356.3699821472168,7.168333333333333,10.118527793354458,24.49444444444444,3.113083298934831,381.2458333333333,33.63666666666667,784.609863196479,135.6091346740723,367.61555555555555,368.15,8.267889063358307,218.0082960383098,70.0,278.65
2021-04-04 09:00:00+00:00,84.84511133829753,0.0,355.31676244099936,13.549166666666666,10.30727776898278,25.86083333333333,2.7714444556004474,382.2283333333333,35.16916666666667,783.134344753689,134.85377883911133,367.47999999999996,368.15,8.931027940909065,217.5373186577692,73.5,278.57500007152555
2021-04-04 10:00:00+00:00,86.82500076293945,0.0,356.43749656677244,5.913333333333333,10.255777911610076,27.031388888888888,3.055444454815654,380.3741666666666,32.87305555555556,784.2164444986977,134.82172393798828,367.51694444444445,368.15,8.008555686606304,217.8379021369087,72.5,278.8499999284744
2021-04-04 11:00:00+00:00,86.92500114440918,25.8125,357.1786906433105,5.209999999999999,10.236472202671898,25.12083333333333,2.898666659229332,379.5125,32.50805555555555,783.4178972371417,135.28914260864258,367.9338888888889,368.15,7.720111213657592,217.61747225019684,77.25,279.15
2021-04-04 12:00:00+00:00,86.92500114440918,0.0,356.98802907943724,2.0472222222222225,10.395638935565946,24.86444444444444,2.857277784877353,379.5569444444444,31.95,783.8366716172959,135.2335319519043,367.4,368.15,7.71294453435474,217.6930268096924,76.5,279.52500011920927
2021-04-04 13:00:00+00:00,86.95000076293945,0.0,357.4847941843668,4.192777777777778,10.343138846821256,24.321944444444448,2.9774722290039053,378.6502777777778,30.84027777777777,782.2773618231878,135.10116577148438,367.5752777777777,368.15,7.385166784260008,217.2992677391901,75.0,279.7749998807907
2021-04-04 14:00:00+00:00,86.97500038146973,0.0,358.3525959396362,0.1477777777777777,10.405138919088577,24.558333333333334,2.890027775168419,377.06388888888887,28.740833333333335,728.8659866087963,135.26045989990234,367.4,368.15,6.493000170654721,202.46277473211296,74.5,280.3000000953674
2021-04-04 15:00:00+00:00,87.0999984741211,25.796875,359.9060787328084,0.0,10.399999856948853,26.75,3.0500000715255737,374.65,5.62,0.4949999749660492,135.93879318237305,367.65,368.15,1.040000025431315,0.137499988079071,73.25,280.7749998807907
2021-04-04 16:00:00+00:00,87.0999984741211,0.0,359.0699981689453,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.94795608520508,368.15,368.15,0.0,0.137499988079071,72.5,281.57499995231626
2021-04-04 17:00:00+00:00,87.0999984741211,0.0,355.92051946640015,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.27194595336914,367.65,368.15,0.0,0.137499988079071,69.75,282.37499990463255
2021-04-04 18:00:00+00:00,87.0999984741211,0.0,352.8399948120117,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.08898544311523,367.15,368.15,0.0,0.137499988079071,71.25,281.87499990463255
2021-04-04 19:00:00+00:00,87.0999984741211,0.0,349.6257563273112,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12482452392578,366.9,368.15,0.0,0.137499988079071,75.0,281.62499990463255
2021-04-04 20:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,135.88700103759766,366.15,368.15,0.0,0.137499988079071,81.5,280.95000007152555
2021-04-04 21:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.01866149902344,366.15,368.15,0.0,0.137499988079071,81.0,281.07500007152555
2021-04-04 22:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.4949999749660492,136.12366104125977,366.15,368.15,0.0,0.137499988079071,78.25,280.6750000953674
2021-04-04 23:00:00+00:00,87.0999984741211,0.0,348.26998748779295,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,0.1237499937415485,136.03213500976562,366.15,368.15,0.0,0.0343749970197778,79.5,280.025
2021-04-05 00:00:00+00:00,87.0999984741211,0.0,339.7599422454834,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.9912338256836,365.65,368.15,0.0,1.3427733791949831e-14,82.75,279.4249999761581
2021-04-05 01:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,135.84767150878906,365.15,368.15,0.0,1.3427733791949831e-14,81.0,278.725000166893
2021-04-05 02:00:00+00:00,87.0999984741211,0.0,337.1900009155273,0.0,10.199999809265137,27.0,2.900000095367432,374.15,0.0,4.8339841651019386e-14,136.06835174560547,364.9,368.15,0.0,1.3427733791949831e-14,80.0,278.4249999761581
2021-04-05 03:00:00+00:00,86.71886006037394,0.5,346.5589039293925,1.1877777777777778,10.137111038631865,26.091388888888886,3.205027820534177,376.87527777777774,14.508055555555554,428.25630272759327,135.7067985534668,364.27944444444444,368.15,3.3648333658609126,118.96008455064566,79.75,278.12500002384184
2021-04-05 04:00:00+00:00,85.22488833109537,3.0,357.1787090640598,18.127777777777776,10.643000003496804,24.823333333333338,2.780388906598091,379.51583333333326,31.221111111111107,783.5037568325465,135.89791870117188,367.53999999999996,368.15,7.504527868562275,217.6399332809449,79.0,278.24999990463255
2021-04-05 05:00:00+00:00,87.07499885559082,0.0,357.8949951171875,9.105833333333331,10.518666580782996,24.016111111111115,2.522944415873952,378.3569444444444,31.18861111111111,783.345270131429,135.73819732666016,367.2122222222222,368.15,7.244833494822183,217.5959089024862,82.25,278.12500002384184
2021-04-05 06:00:00+00:00,86.5999984741211,20.296875,356.04778122372096,4.195,10.240277735922072,25.287777777777773,2.9951666629314424,381.2469444444444,34.10944444444444,782.7983679538302,135.73106384277344,367.6155555555555,368.15,8.593083483510545,217.44399226718485,85.5,277.57499995231626
2021-04-05 07:00:00+00:00,86.64999961853027,0.0,354.3412708854675,0.6677777777777778,10.695111210611133,27.551666666666662,3.0046944188409377,384.63388888888886,37.168055555555554,782.9111904907224,135.46194458007812,367.4627777777777,368.15,9.695250206523474,217.47533119201665,82.5,276.9999999642372
2021-04-05 08:00:00+00:00,86.85000038146973,0.0,355.7938694000244,5.87861111111111,10.593416679965122,24.99444444444444,2.896111112038295,382.07027777777773,33.95527777777777,784.4696677144368,135.37648010253906,367.42805555555555,368.15,8.568916897773743,217.91287118275963,78.25,278.2999999761581
2021-04-05 09:00:00+00:00,86.875,20.796875,356.7358392969767,3.5974999999999997,10.42749990940094,24.78888888888889,2.87044443792767,379.76,32.821666666666665,783.3419270324705,134.88001251220703,367.35499999999996,368.15,7.992277896669176,217.59498082054995,78.0,278.8500000476837
2021-04-05 10:00:00+00:00,87.04999923706055,0.0,356.8574794769287,3.3944444444444444,10.44049993488524,27.89944444444444,2.88191667093171,379.82444444444445,32.00194444444445,783.2273368665906,134.8433837890625,367.5933333333333,368.15,7.776500082678264,217.5631496471829,79.5,279.2500001430511
2021-04-05 11:00:00+00:00,86.87500190734863,0.0,357.72925825330947,7.031111111111111,10.359388919141557,26.71555555555555,2.8284722591439886,378.88055555555553,30.374722222222218,783.7489547220864,135.11439895629883,367.3877777777778,368.15,7.20044451461898,217.70748525831436,78.0,280.00000002384184
2021-04-05 12:00:00+00:00,86.82500267028809,23.609375,358.3188207562764,1.0522222222222224,10.303472120761873,25.44277777777777,2.87391664273209,376.15,28.87583333333333,783.4860141330292,135.00057220458984,367.3255555555555,368.15,6.5728889878590895,217.6350049845378,77.5,279.94999995231626
2021-04-05 13:00:00+00:00,86.85000228881836,0.0,359.20154575347897,0.0,10.252555533250174,24.90694444444444,3.1156388700670665,375.4,26.85638888888889,785.7472893269855,135.29214096069336,367.4,368.15,6.10827784869406,218.17043843163395,78.0,280.350000166893
2021-04-05 14:00:00+00:00,86.97500038146973,13.59375,359.56924667358396,0.0,10.038555549515618,26.143055555555552,3.419305565887028,373.65,25.12333333333333,785.6126712714303,135.32467651367188,367.4,368.15,5.351361255778207,218.2257431708442,73.75,281.3000000953674
2021-04-05 15:00:00+00:00,87.19999694824219,0.0,359.4164831797282,0.0,9.768472060362498,27.069166666666668,3.497361102700234,373.9,25.06833333333333,785.7692747836642,135.76115798950195,367.4,368.15,5.327972286277347,218.27063258700903,72.0,281.99999966621397
2021-04-05 16:00:00+00:00,86.94999694824219,0.0,359.79383069144353,0.0,10.148250139554342,23.859722222222217,3.442305558257633,373.15,24.4875,788.3948486328122,135.8095741271973,367.53444444444443,368.15,5.163500012159348,218.99857016669387,74.0,281.8750001430511
2021-04-05 17:00:00+00:00,86.99999809265137,0.0,360.25499572753904,0.0,10.47547217819426,23.67388888888889,2.8347777304384443,371.4,22.5525,790.0151129319931,136.29435348510742,367.65,368.15,4.657305707931518,219.36134214189323,74.5,281.7250000476837
2021-04-05 18:00:00+00:00,87.0999984741211,19.796875,360.46499862670896,0.0,10.247138897313013,25.621666666666663,3.356555569238133,370.9,21.195833333333333,792.2519813028968,136.17530822753906,367.65,368.15,4.47444437874688,220.06999509175623,75.0,281.525
2021-04-05 19:00:00+00:00,87.14999771118164,8.40625,359.22299449072943,0.0,10.099916756682925,25.308888888888887,3.22650000207954,373.14666666666665,26.460555555555555,785.37906979031,135.8985922580295,367.90111111111105,368.15,5.653222242991131,218.17874437967947,76.0,281.00000002384184
2021-04-05 20:00:00+00:00,87.17499732971191,0.0,358.5338528251648,0.6088888888888889,10.202250045670404,23.603055555555557,2.926249972648091,375.5722222222222,28.239166666666662,784.8340598551431,135.80159378051758,367.6883333333333,368.15,6.35558352973726,218.0094621022543,78.0,280.2250000476837
2021-04-05 21:00:00+00:00,86.69999694824219,0.0,359.10783335367836,0.2755555555555555,10.090972164207034,23.86944444444444,3.3543055635028423,374.6944444444444,25.874722222222225,788.6486423068575,136.0677604675293,368.11277777777775,368.15,5.870305688646103,219.0690673149957,78.75,279.95000007152555
2021-04-05 22:00:00+00:00,87.0,16.703125,359.469138929579,0.0,10.391083261436885,24.991666666666664,3.209194421635734,373.65,24.63888888888889,786.9513734436032,136.27126693725586,367.15,368.15,5.279944534169303,218.59760442945696,76.5,279.975000166893
2021-04-05 23:00:00+00:00,87.0,0.0,359.46874847412107,0.0,9.998194450537364,24.823055555555555,3.3781666584147354,374.4,24.389722222222225,789.6711505805121,136.23051071166992,367.4,368.15,5.203833386765586,219.35309782240128,71.5,280.1000000476837
2021-04-06 00:00:00+00:00,86.85000228881836,0.0,359.29410981072317,0.0,10.007555702262454,24.77,3.3694722262356014,374.4,25.97861111111111,790.8038351101343,136.20279693603516,367.15,368.15,5.5040001106262215,219.62791800181068,74.5,279.8500000476837
2021-04-06 01:00:00+00:00,87.0,0.0,359.0408234786987,0.0,10.204694425529905,24.174444444444443,3.1822777509689333,373.65,26.04305555555555,786.1397173055012,136.47671508789062,367.4,368.15,5.758972298436694,218.372143758138,78.25,279.275
2021-04-06 02:00:00+00:00,87.0,22.59375,359.45249404907224,0.0,10.121638690630595,24.299166666666668,3.185972224275271,375.15,26.50611111111111,786.0998438686794,136.44525146484375,367.15,368.15,5.719000056717131,218.3610680601332,79.0,279.12500002384184
2021-04-06 03:00:00+00:00,87.0,0.0,358.7475251727634,0.0,10.277083334392971,23.905555555555555,3.247222258581056,373.9,27.5775,785.1456467692055,136.16659927368164,367.5811111111111,368.15,6.156277857224147,218.09161563449445,77.5,279.19999995231626
2021-04-06 04:00:00+00:00,86.85000228881836,0.0,358.1600002288818,0.9477777777777778,10.585416708522374,23.888333333333332,2.824416665236156,376.17277777777775,28.951111111111107,785.3789206271701,135.96203994750977,367.53555555555556,368.15,6.712972333298789,218.1608119201661,78.75,278.69999995231626
2021-04-06 05:00:00+00:00,86.82500076293945,18.203125,357.9459468332926,4.570833333333333,10.670083379480571,23.415277777777774,2.936500000655651,378.0875,29.841111111111108,785.6283241271971,136.03566360473633,367.4,368.15,7.0467500938309575,218.22488285488564,81.75,278.2250000476837
2021-04-06 06:00:00+00:00,86.7750015258789,9.0,354.79022742377384,0.9827777777777778,10.333583337730833,27.495555555555548,3.046222209334373,383.60416666666663,36.96722222222222,782.3760700310602,135.35063934326172,367.3011111111111,368.15,9.44655578189426,217.3280755445693,82.75,277.7999999761581
2021-04-06 07:00:00+00:00,86.47500038146973,7.890625,346.35142545488145,0.6405555555555555,10.5,28.77111111111111,2.700000047683716,397.10277777777776,70.31194444444445,783.1416123623319,134.07587814331055,366.80777777777774,368.15,14.669000245200264,217.53933745490187,81.75,277.9
2021-04-06 08:00:00+00:00,86.5,0.0,348.3186962276035,1.1583333333333332,10.5,27.76833333333333,2.700000047683716,399.4861111111111,63.3025,782.5273918490938,134.0529823303223,368.1944444444444,368.15,14.279333539538907,217.3687210379708,77.75,279.4
2021-04-06 09:00:00+00:00,86.625,33.90625,353.5439301024543,0.9530555555555555,10.30927781449424,29.677777777777763,3.002083344591989,387.02194444444444,38.97777777777778,782.970764007568,134.60772323608398,367.9819444444444,368.15,10.249000161753765,217.49187969207773,74.0,280.850000166893
2021-04-06 10:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.066666666666663,3.0999999046325684,386.15,33.05,774.2999989827473,134.59512329101562,367.15,368.15,9.5,215.08333307902015,76.25,281.57500019073484
2021-04-06 11:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,69.25,283.3500002861023
2021-04-06 12:00:00+00:00,86.5,0.0,355.7099975585937,1.0,10.5,26.0,3.0999999046325684,386.15,33.0,774.0,134.59512329101562,367.15,368.15,9.5,215.0,68.25,283.69999995231626
2021-04-06 19:00:00+00:00,87.30000305175781,47.703125,358.85499610900877,0.0,9.655888639556036,22.28111111111111,3.957500119043721,376.15,24.486666666666665,791.2550285339355,136.12676620483398,367.4,368.15,5.840083518558078,219.7930647277832,65.0,284.45000019073484
2021-04-06 20:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,65.0,284.45000019073484
2021-04-06 21:00:00+00:00,87.30000305175781,47.703125,358.8199981689453,0.0,9.399999618530272,23.0,4.300000190734863,376.15,24.0,791.9999389648438,136.29263305664062,367.15,368.15,5.800000190734863,219.9999847412109,75.0,282.5999998092651
2021-04-07 23:00:00+00:00,86.9000015258789,0.0,359.3604969024658,0.3394444444444444,10.106805398199294,25.585,3.1852777267495798,375.14166666666665,24.38055555555556,787.3003459506564,136.06620407104492,367.9,368.15,5.501111230850221,218.69091058943016,79.0,279.7249999284744
2021-04-08 00:00:00+00:00,86.9000015258789,10.296875,358.54184176127114,0.0,10.002777602937488,25.75,2.932333310776287,372.65,11.373888888888889,85.53814381930573,136.40324783325195,366.6061111111111,368.15,2.0739166525999706,23.760595580207006,86.25,278.95000007152555
2021-04-08 01:00:00+00:00,86.9000015258789,0.0,355.18028132120764,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.8913803100586,367.15,368.15,0.0,5.49316519463279e-14,84.75,278.6000000476837
2021-04-08 02:00:00+00:00,86.9000015258789,0.0,353.5899948120117,0.0,10.399999618530272,26.0,2.5999999046325684,374.15,0.0,1.977539497172859e-13,135.72433853149414,366.15,368.15,0.0,5.49316519463279e-14,81.5,278.475000166893
2021-04-08 03:00:00+00:00,86.52469593260022,0.5,350.8761232121785,2.668333333333333,10.297166367371878,26.088055555555552,2.8474999163548147,375.77083333333337,11.028333333333332,371.6195271131728,135.8949317932129,365.7938888888889,368.15,2.7868889541758426,103.22764678531226,77.25,278.4250000953674
2021-04-08 04:00:00+00:00,84.7406667582194,2.703125,356.25526698642307,49.69999999999999,10.378472229109873,27.198055555555552,2.6474722072068184,380.76138888888886,33.40277777777777,782.9694776238335,135.82625579833984,368.06388888888887,368.15,8.228333532677757,217.4915221193102,74.0,278.25000002384184
2021-04-08 05:00:00+00:00,84.36108280817668,0.0,356.84668063693573,25.343333333333334,10.299166729980042,24.85333333333333,2.945888913356596,379.83444444444444,31.93722222222222,782.7883125813801,135.87603378295898,367.5094444444444,368.15,7.863888941076067,217.4411987898085,77.75,277.95000007152555
2021-04-08 06:00:00+00:00,84.805,19.203125,351.51678375667996,17.428333333333335,10.443471980094907,28.115833333333327,2.581527798043357,389.60249999999996,43.21972222222223,782.1888962300619,135.12787628173828,367.1633333333333,368.15,11.531611282295652,217.26011122385663,82.0,277.6000000476837
2021-04-08 07:00:00+00:00,86.4000015258789,14.1875,346.03039428710935,0.0,10.399999618530272,28.060555555555556,2.5,396.79999999999995,76.27861111111112,780.1092246839733,134.07013702392578,366.3197222222222,368.15,14.71936130258772,216.6970069376628,80.5,277.7249999284744
2021-04-08 08:00:00+00:00,86.39208416408962,13.40625,352.31830844455294,1.3133333333333332,10.278194185429149,27.71638888888889,2.855666698416074,386.08138888888885,37.43500000000001,771.899710015191,132.44753963894314,366.0144444444444,368.15,9.148055762251218,214.4165864986844,78.5,278.1000000476837
2021-04-08 09:00:00+00:00,86.07511120690239,0.0,355.65672028859456,35.083888888888886,10.601861022843256,29.508333333333336,2.4601666595165934,380.26361111111106,33.69083333333333,771.2328382873536,133.6594581604004,367.72999999999996,368.15,8.441527979638842,214.23134468926327,77.0,278.57499995231626
2021-04-08 10:00:00+00:00,86.44066712697347,19.203125,353.82288441340125,13.956666666666669,10.60891663312912,30.11361111111112,2.646888910002178,384.85305555555556,37.68638888888889,783.3241339450411,133.99100494384766,367.5155555555555,368.15,9.719555752012466,217.60508366054964,76.5,278.95000007152555
2021-04-08 11:00:00+00:00,86.47500038146973,0.0,353.87249731487697,0.0,10.62499976158142,27.058055555555544,2.606638868153095,386.3319444444444,38.5686111111111,784.347492353651,134.05626678466797,367.7316666666666,368.15,10.139250122176277,217.87430428822847,72.5,279.87499990463255
2021-04-08 12:00:00+00:00,86.82499885559082,0.0,354.4251003943549,3.859166666666667,10.369999761581422,28.133611111111108,2.864027800079849,385.2108333333333,37.13833333333333,781.4184791564941,134.1438446044922,367.81611111111107,368.15,9.647722493542569,217.0606897862752,69.25,280.37499990463255
2021-04-08 13:00:00+00:00,86.625,24.890625,354.96290506362914,2.869166666666666,10.32674987104204,26.600555555555555,2.973944438828362,384.5388888888889,35.587222222222216,782.6650139872232,134.26371383666992,367.74555555555554,368.15,9.175139004389443,217.40694926367868,69.25,280.45000019073484
2021-04-08 14:00:00+00:00,86.7249984741211,0.0,355.5814586003621,2.851111111111112,10.51333334657881,26.50388888888889,2.8594444451398324,382.4547222222222,35.01972222222223,782.4983084445528,134.5684051513672,368.0494444444444,368.15,8.769444668028092,217.3606419711644,68.25,280.99999990463255
2021-04-08 15:00:00+00:00,87.0,0.0,356.49631525675454,7.873333333333333,10.351555659770964,26.44833333333333,2.8568611108263338,380.4277777777778,33.25777777777778,783.1063101535372,135.06283569335938,368.15,368.15,8.154472406705219,217.5295309956869,63.5,281.65
2021-04-08 16:00:00+00:00,86.95000076293945,24.0,357.11749877929685,10.474166666666669,10.24488879760106,25.695277777777772,2.897444423205323,379.4552777777777,31.673333333333336,783.8468372938366,135.6759147644043,367.8255555555555,368.15,7.510861242877113,217.73523307376445,55.25,281.62499990463255
2021-04-08 17:00:00+00:00,86.95000267028809,12.109375,359.0105370987786,0.5,10.256916646957396,24.19111111111111,3.325249953601096,375.40638888888884,26.341666666666665,784.0037948438857,135.72633743286133,368.1477777777777,368.15,6.201916796763738,217.77883259667297,47.5,282.69999995231626
2021-04-08 18:00:00+00:00,87.19999694824219,0.0,359.4970182143317,0.0,9.80172242720922,25.36833333333333,3.583916604187753,373.9,23.64388888888889,783.6953130255804,135.75440979003906,368.02666666666664,368.15,5.32872230940395,217.6248551771376,48.25,282.65
2021-04-08 19:00:00+00:00,86.9749984741211,11.390625,357.73543317370945,2.3144444444444443,10.674138942824468,25.44277777777777,2.7585555612378654,377.20972222222224,30.29138888888889,785.2733926900227,135.73900604248047,367.5644444444444,368.15,6.962638971143297,218.12477560255277,51.0,282.15
2021-04-08 20:00:00+00:00,86.9000015258789,0.0,358.51855284372965,3.045833333333333,10.647305687533484,24.835000000000004,2.698722203903728,376.20388888888886,28.616666666666667,783.6119806925453,135.66053771972656,367.6816666666667,368.15,6.734388969739277,217.71841408199745,53.25,281.69999995231626
2021-04-08 21:00:00+00:00,86.9000015258789,10.8125,359.36667753855386,0.0,9.780916628307766,25.573055555555552,3.708027741048071,372.42777777777775,24.243888888888883,789.1419824388291,135.88669204711914,368.15,368.15,5.391639033026165,219.20610687679715,59.25,281.3999997615814
2021-04-08 22:00:00+00:00,86.9000015258789,0.0,359.166500415802,0.0,9.743944538434349,25.036944444444448,3.638722227679358,374.21805555555557,25.37055555555555,786.2858956061466,135.9093360900879,367.9,368.15,5.581361158953773,218.4127495574952,64.25,280.5499999761581
2021-04-08 23:00:00+00:00,86.9000015258789,0.0,358.8618484539455,0.8005555555555556,10.510611215167575,24.21638888888889,2.8399999970859957,376.2833333333333,25.641388888888883,785.3454894341362,136.0352325439453,367.65,368.15,6.087527914047241,218.32316929287384,67.0,279.775
2021-04-09 00:00:00+00:00,86.9000015258789,0.0,359.1274148665534,0.0,9.701138762897916,24.77500000000001,3.781111168397797,373.8222222222222,25.376111111111104,788.6574822319877,136.1429328918457,367.9,368.15,5.530055726634131,219.07152383168545,67.5,279.275
2021-04-09 01:00:00+00:00,86.9000015258789,25.796875,358.9625057220459,0.0,9.925083469814725,24.52583333333333,3.3295000030265918,376.65,26.18166666666667,785.6181979200574,136.00135040283203,367.5883333333333,368.15,5.995166759888331,218.3668832185533,74.5,278.525
2021-04-09 02:00:00+00:00,86.9000015258789,0.0,358.7825073242187,0.0,10.12377758661906,24.751111111111108,3.2855000101195437,374.65,26.767777777777777,788.0380510457355,136.1313514709473,367.99666666666667,368.15,6.016694543891483,218.9020051405166,72.5,278.1749999761581
2021-04-09 03:00:00+00:00,87.04999923706055,0.0,358.43249740600584,1.6419444444444449,10.445361201763154,24.31444444444444,2.805333341062069,377.28055555555557,28.606388888888887,786.3680956861706,135.9163360595703,368.15,368.15,6.623805572721693,218.4355831315783,74.75,277.79999985694883
2021-04-09 04:00:00+00:00,87.04999923706055,18.890625,357.53270119984944,4.017777777777777,10.372194390826756,24.00166666666667,2.930805510282517,377.7280555555555,30.47083333333333,783.2848218112521,136.0059471130371,368.11555555555555,368.15,7.026861189206441,217.57772931416835,76.5,277.79999985694883
2021-04-09 05:00:00+00:00,86.92500114440918,0.0,357.6124900817871,3.9930555555555554,10.543611129389868,23.87944444444445,2.393916650381353,378.18805555555554,29.862777777777776,785.2584416707355,136.01615142822266,368.09166666666664,368.15,6.871972416904238,218.0315124723647,76.0,277.8499998092651
2021-04-09 06:00:00+00:00,86.9000015258789,13.203125,353.49692806879676,2.1772222222222224,10.601444324652354,26.812222222222225,2.843583303623729,385.48722222222216,38.94138888888889,783.5267290072967,135.2634735107422,367.50388888888887,368.15,10.129861297077602,217.64631434546584,76.5,277.9
2021-04-09 07:00:00+00:00,86.54999923706055,15.5,350.6602183935377,0.0,10.399999856948853,30.16805555555556,2.5488888549804685,391.96472222222224,46.14333333333333,779.4524103800453,134.25450897216797,367.1497222222222,368.15,12.14561126841439,216.42289248148603,77.0,278.02500011920927
2021-04-09 08:00:00+00:00,86.7750015258789,7.203125,354.7225359683566,4.863611111111111,10.27897221247355,28.83222222222222,2.77899997095267,382.9647222222222,35.02305555555556,770.536198035346,133.513671875,367.9933333333333,368.15,9.09463917096456,213.97348092397056,77.5,278.3499999284744
2021-04-09 09:00:00+00:00,86.22399964438543,0.0,355.9915873972575,25.2425,10.385361030896506,22.76944444444444,2.789361136439773,381.38111111111107,33.34194444444445,768.8211222669815,133.84998763190376,367.94,368.15,8.280944533348086,213.6895100487604,78.25,278.4249999761581
2021-04-09 10:00:00+00:00,86.11163855022855,19.796875,353.19247831556527,3.355,10.420889001157548,25.366111111111117,2.636888845529821,385.8386111111111,39.69805555555556,774.2416062079536,134.44056701660156,367.3272222222222,368.15,10.320694651471245,215.0671134440105,81.75,278.65000011920927
2021-04-09 11:00:00+00:00,86.19999694824219,0.0,350.4018002001444,0.0,10.300000190734863,26.74138888888889,2.875,392.6983333333333,46.41138888888889,782.3594088236491,133.95114135742188,367.4838888888889,368.15,12.546027989387508,217.32205847422284,79.25,279.0500000953674
2021-04-09 12:00:00+00:00,86.20000076293945,0.0,350.62371832529703,0.0,10.100000381469728,25.499722222222225,2.949999988079071,392.71916666666664,45.47027777777778,783.1484549797904,134.55148696899414,367.59388888888884,368.15,12.344916815757752,217.541238000658,78.75,279.1000000476837
2021-04-09 13:00:00+00:00,86.4000015258789,0.0,351.55484833823306,0.0,10.251333690749274,26.73444444444445,2.850000023841858,391.7222222222222,44.14972222222222,782.6346784125433,134.86570358276367,367.66194444444443,368.15,11.86977797693676,217.39852266947443,77.0,279.324999833107
2021-04-09 14:00:00+00:00,86.62499809265137,42.296875,352.79112724516125,0.0,10.59999966621399,27.79027777777779,2.8028333179155984,387.9027777777777,40.41722222222223,783.3020972696941,134.83602905273438,367.8319444444444,368.15,10.798972440825567,217.58391689724405,76.75,279.6000000476837
2021-04-09 15:00:00+00:00,86.69999694824219,0.0,352.8213293181525,0.0,10.474999904632568,28.61388888888888,2.4976667162444857,386.76138888888886,40.31722222222222,782.5574714152016,134.86998748779297,367.7572222222222,368.15,10.75330570830239,217.3756872812908,75.75,279.74999990463255
2021-04-09 16:00:00+00:00,86.74999809265137,0.0,353.2990790006849,0.0,10.456666803359983,28.822499999999994,2.659333310789532,386.4894444444444,39.15583333333333,784.0149728732637,134.5875473022461,367.53,368.15,10.392750103208757,217.7819377305773,74.75,279.9250000953674
2021-04-09 17:00:00+00:00,86.9000015258789,36.40625,354.2037481647067,2.2544444444444447,10.550777745246886,28.621666666666663,2.535583300126923,385.5466666666666,37.22638888888889,783.5014511108395,135.30578231811523,367.65138888888885,368.15,9.835861278639896,217.63929234398748,75.0,280.12500002384184
2021-04-09 18:00:00+00:00,86.80000305175781,0.0,355.3765914641486,5.523333333333333,10.443750084241232,26.578888888888887,2.8304166726271305,382.9283333333333,35.28722222222221,783.1900111050072,135.3335304260254,367.8594444444444,368.15,8.887472373644515,217.5527816730076,78.25,280.2249999284744
2021-04-09 19:00:00+00:00,86.85000228881836,15.296875,355.6834090402391,3.194166666666667,10.442111150688596,26.91388888888888,2.609277756214142,381.7972222222222,34.4361111111111,783.1891907416448,135.62802505493164,367.94666666666666,368.15,8.733389100366168,217.55255387200256,86.25,279.600000166893
2021-04-09 20:00:00+00:00,87.0,0.0,356.1949886322021,7.344722222222224,10.573833269543115,25.1425,2.667388875401682,381.6508333333333,33.150277777777774,785.2865918646917,135.68907928466797,367.6222222222222,368.15,8.309472490813999,218.0379428439671,88.5,279.2999999761581
2021-04-09 21:00:00+00:00,87.00166664123535,0.0,356.87070855246645,4.121388888888889,9.895527753035228,23.25555555555555,3.1522777552737136,379.61249999999995,32.08583333333334,785.3469908989799,135.60244636535646,367.65138888888885,368.15,7.830222429699368,218.15194275750065,89.0,279.2749998807907
2021-04-09 22:00:00+00:00,87.19999694824219,22.40625,358.56245332505966,2.0283333333333338,10.22622239112854,24.274722222222223,2.686555566257901,377.15,26.981111111111115,783.0624856567383,135.82395553588867,368.0566666666667,368.15,6.435750107500288,217.51735800001364,87.75,279.15
2021-04-09 23:00:00+00:00,87.19999694824219,0.0,359.4670582156711,0.25,10.07497226105796,25.131388888888885,3.176138876014285,372.99027777777775,25.766944444444444,788.801710357666,135.98536682128906,368.1733333333333,368.15,5.570472302171919,219.11297576056583,84.25,279.02500011920927
2021-04-10 00:00:00+00:00,87.04999923706055,13.0,358.7792404513889,0.7883333333333333,9.933944272465176,24.757777777777772,3.329472240010898,374.9047222222222,25.852500000000003,784.182192687988,136.0444221496582,368.08722222222224,368.15,5.988277932405471,217.8283875020345,79.25,278.8499999284744
2021-04-10 01:00:00+00:00,86.9000015258789,0.0,359.0450042724609,1.103888888888889,10.093277902603148,25.01194444444444,3.1958888654907547,374.9,26.631944444444443,786.6339351060653,136.0774803161621,367.9333333333333,368.15,5.980277966128455,218.5094270918105,78.25,278.69999995231626
2021-04-10 02:00:00+00:00,86.9000015258789,0.0,358.8537477493286,0.977777777777778,10.271416680812834,25.547777777777775,3.042888857622941,376.2297222222222,26.714166666666667,784.9049270629882,135.98694229125977,368.05055555555555,368.15,6.1295279276371,218.0291470633613,73.5,278.6749999761581
2021-04-10 03:00:00+00:00,86.9000015258789,21.5,357.6648157437642,8.916944444444445,10.471749973562028,25.43472222222222,2.554611097077529,377.7369444444444,30.706111111111102,786.0849738566078,135.74163818359375,367.6422222222222,368.15,7.144222346279356,218.3569378068713,75.5,277.80000003576276
2021-04-10 04:00:00+00:00,85.86891581217448,0.0,355.1289596748352,17.66916666666667,10.532277773751153,26.96944444444444,2.873916656606728,382.3336111111111,35.60805555555556,782.9775277540416,135.70625851949058,367.97444444444443,368.15,9.0730001478725,217.4923695882162,81.5,275.87500002384184
2021-04-10 05:00:00+00:00,86.67499923706055,11.703125,355.0678919092814,3.623611111111112,10.343305468294355,25.8575,2.562388894756636,382.9808333333333,35.31555555555555,782.4541394551592,135.38886260986328,367.78555555555556,368.15,9.022111348178656,217.348372968038,86.25,276.39999994039533
2021-04-10 06:00:00+00:00,86.54999923706055,15.09375,353.22297141816875,11.92777777777778,10.531860961649151,27.75638888888889,2.4770555541912715,386.25,39.22805555555557,783.2563901774088,135.46827697753906,367.45833333333337,368.15,10.416083437204358,217.57122038947224,70.0,277.19999995231626
2021-04-10 07:00:00+00:00,86.45000076293945,0.0,352.6404987589518,0.0,10.375,29.075000000000003,2.574999988079071,387.7761111111111,40.38444444444442,783.0970577155218,135.4470558166504,367.38,368.15,10.883222315576344,217.52696152581117,64.75,276.94999995231626
2021-04-10 08:00:00+00:00,86.4000015258789,0.0,353.0740865559048,0.0,10.325000047683716,30.70916666666667,2.4349444456895197,387.4575,39.7438888888889,782.3089395819768,134.88344955444336,367.75888888888886,368.15,10.592194739977518,217.308039610121,60.75,276.9249999761581
2021-04-10 09:00:00+00:00,86.4000015258789,0.0,352.2408329264323,0.2383333333333333,10.625,30.79277777777778,2.4078333370884257,388.0441666666666,41.52388888888888,782.8092614746092,134.66529846191406,367.70583333333326,368.15,11.257694594860077,217.4470180765788,62.0,277.19999995231626
2021-04-10 10:00:00+00:00,86.55000114440918,44.59375,354.9382510397169,5.652499999999999,10.377389014826882,29.52777777777777,2.7147222167253493,384.88916666666665,36.73,783.2566743977862,134.34851837158203,367.69055555555553,368.15,9.57111128369967,217.57129928588876,59.75,277.94999995231626
2021-04-10 11:00:00+00:00,86.85000228881836,0.0,355.21923183017304,2.6019444444444444,10.47822229411867,27.61555555555556,2.735888894531462,382.48499999999996,35.56499999999999,782.9739270189073,134.87334442138672,367.83444444444444,368.15,8.977250157992046,217.49275817447244,61.0,278.5499999761581
2021-04-10 12:00:00+00:00,86.57500267028809,10.3125,355.26280872344967,3.7577777777777777,10.464777775075698,27.718888888888888,3.037944467100832,383.54138888888883,35.74638888888889,783.1568926832409,134.9502182006836,367.82888888888886,368.15,9.140750148561263,217.54358215755897,61.5,279.1749999761581
2021-04-10 13:00:00+00:00,86.92500114440918,0.0,355.90176919725207,6.131388888888885,10.175888844066195,30.119166666666658,2.8546666674481496,381.4530555555555,34.06972222222223,782.6114042663572,134.30347442626953,367.8605555555555,368.15,8.596277855502235,217.39205757564972,63.5,279.12500002384184
2021-04-10 14:00:00+00:00,86.8499984741211,20.390625,357.7774242401123,3.186111111111112,10.601861220465766,25.99083333333333,2.613777773380279,378.69861111111106,30.507222222222214,781.9853865390353,134.9097137451172,368.1294444444444,368.15,7.040805631875992,217.2181639056736,54.75,279.62500002384184
2021-04-10 15:00:00+00:00,86.8499984741211,0.0,358.03455630832246,4.543055555555555,10.649305381509992,24.20416666666667,2.750722210903963,377.8036111111111,28.73638888888889,784.2102806430393,135.42009735107422,368.0905555555555,368.15,6.878416773610644,217.83618952009417,50.5,280.2999999761581
2021-04-10 16:00:00+00:00,87.0,0.0,358.70749893188474,1.7633333333333332,10.14424992084503,25.521666666666665,3.114472142921554,375.9,26.87333333333333,785.8124896409777,135.8513946533203,368.03777777777776,368.15,6.148166683382457,217.8261756981744,52.75,280.6749999761581
2021-04-10 17:00:00+00:00,87.0,21.296875,359.88827735053167,0.0,9.828110929595098,25.18888888888889,3.553916697005431,373.4,15.561111111111112,353.4100227445482,136.58765777164035,367.16277777777776,368.15,2.0639722214142484,98.16945082312697,56.5,280.6750000953674
2021-04-10 18:00:00+00:00,87.0,0.0,358.2125,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.14021682739258,367.15,368.15,0.0,2.3437500203726813e-05,56.5,280.87499990463255
2021-04-10 19:00:00+00:00,87.0,0.0,357.3703887854682,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9177474975586,367.15,368.15,0.0,2.3437500203726813e-05,61.0,280.82499995231626
2021-04-10 20:00:00+00:00,87.0,0.0,351.12839579264323,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.87405395507812,366.15,368.15,0.0,2.3437500203726813e-05,66.5,280.52500011920927
2021-04-10 21:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,136.0471212387085,366.15,368.15,0.0,2.3437500203726813e-05,67.5,280.275
2021-04-10 22:00:00+00:00,87.0,0.0,349.9899963378906,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.9266014099121,365.65,368.15,0.0,2.3437500203726813e-05,64.75,279.20000007152555
2021-04-10 23:00:00+00:00,86.95000076293945,0.0,345.0370687739054,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,66.25,278.0499999761581
2021-04-11 00:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,67.75,277.65
2021-04-11 01:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,72.5,277.49999990463255
2021-04-11 02:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,365.15,368.15,0.0,2.3437500203726813e-05,69.0,277.74999990463255
