Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-04-11 03:00:00+00:00,86.80000305175781,0.0,342.9199966430664,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.65,368.15,0.0,2.3437500203726813e-05,69.75,277.65
2021-04-11 04:00:00+00:00,86.80000305175781,0.0,334.62952897919547,0.0,10.0,26.0,3.700000047683716,373.15,0.0,8.437500218860805e-05,135.66683959960938,364.15,368.15,0.0,2.3437500203726813e-05,74.0,277.15
2021-04-11 06:00:00+00:00,86.30000305175781,0.0,349.95140535778467,0.7702777777777778,10.399999618530272,30.2,2.899999976158142,397.46805555555557,54.03777777777778,784.1817561340331,134.5626163482666,368.74305555555554,369.30555555555554,13.652750156985386,217.82826641082767,75.25,276.2000000119209
2021-04-11 07:00:00+00:00,86.4000015258789,22.8125,355.04839876174924,1.176388888888889,10.339305318726437,27.856666666666666,2.882527797818184,388.6866666666666,39.07527777777778,783.6949745347763,134.92780685424805,369.37944444444446,369.88,10.436250126891668,217.693049299452,75.75,276.47499998807905
2021-04-11 08:00:00+00:00,86.19038986629911,0.0,355.18730446497597,22.189722222222223,10.58622198899587,27.935277777777777,2.9088333438667986,383.8772222222222,36.24388888888888,784.9187239752873,135.2583351135254,367.8622222222222,368.2133333333333,9.25319466431936,218.03297974904388,78.0,276.9999999642372
2021-04-11 09:00:00+00:00,86.64999771118164,0.0,355.67471037122937,0.6425000000000001,10.356694452232784,27.38694444444444,2.9307222268978754,382.475,34.919999999999995,783.2784758334687,135.4231071472168,368.00333333333333,368.15,8.90688913504283,217.52318830278188,74.25,277.775
2021-04-11 10:00:00+00:00,86.5999984741211,24.796875,355.50272761027014,0.5483333333333333,10.409555568695067,27.793611111111105,2.848555562198161,381.70416666666665,35.29749999999999,782.9499514261879,135.01933670043945,367.78,368.15,8.836138916280534,217.594293267992,72.0,278.5499999761581
2021-04-11 11:00:00+00:00,86.99999809265137,0.0,355.9439987182617,6.734999999999999,10.36938885582818,28.13666666666666,3.021416650778717,381.2697222222222,33.82305555555556,784.4726245117187,134.80169677734375,367.53277777777777,368.15,8.497861246003048,217.9090633900961,71.0,279.0500000953674
2021-04-11 12:00:00+00:00,87.05000114440918,0.0,356.39661288155446,8.645277777777778,10.310833410422006,26.5725,2.7733055634962183,380.85999999999996,32.94,785.4325575934514,134.9893035888672,367.81388888888887,368.15,8.356805672778025,218.1757116148207,75.25,278.9249999761581
2021-04-11 13:00:00+00:00,86.85000228881836,28.796875,357.2699970245361,4.682222222222221,10.152472208605872,24.38611111111112,3.122583301398488,380.2188888888889,31.42444444444444,781.514227888319,134.95823287963867,367.55555555555554,368.15,7.522805703216128,217.0872861184014,72.5,279.65
2021-04-11 14:00:00+00:00,86.80000114440918,0.0,357.7135166507297,3.400000000000001,10.5056943681505,24.36972222222223,2.8476111023624746,378.3958333333333,30.44472222222221,783.70272761027,134.92754745483398,368.15,368.15,7.275666789478725,217.69520320892343,70.5,280.00000002384184
2021-04-11 15:00:00+00:00,86.87500190734863,0.0,357.794998550415,4.833611111111111,10.65891660902235,25.377777777777784,2.682750015126335,377.9972222222222,28.710277777777783,786.5825328742134,135.4443321228027,367.7744444444444,368.15,6.749777893622715,218.5791763432821,69.5,280.5000001430511
2021-04-11 16:00:00+00:00,86.87500190734863,20.09375,359.01999893188474,0.1055555555555555,9.902916714350384,23.28333333333333,3.828972310291396,373.6277777777778,25.203333333333333,650.0088766479491,135.73448944091797,367.60499999999996,368.15,4.587194503512647,180.5580218463474,65.25,280.95000007152555
2021-04-11 17:00:00+00:00,87.0999984741211,2.8125,358.8421634292602,0.0,9.5,24.0,4.300000190734863,374.15,0.0,5.70000001313672,136.26920700073242,366.9,368.15,0.0266666670640309,1.583333336982422,64.5,281.1750000953674
2021-04-11 18:00:00+00:00,87.0999984741211,0.0,356.0507253074646,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.99810028076172,367.15,368.15,0.0,3.7109377792887703e-09,63.75,281.3750001430511
2021-04-11 19:00:00+00:00,87.0999984741211,0.0,355.8399948120117,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.9097442626953,367.15,368.15,0.0,3.7109377792887703e-09,66.5,280.9249999761581
2021-04-11 20:00:00+00:00,87.0999984741211,0.0,354.44766449822316,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.7109377792887703e-09,69.25,280.57500007152555
2021-04-11 21:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,135.6369171142578,366.15,368.15,0.0,3.7109377792887703e-09,72.0,280.475000166893
2021-04-11 22:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.02882385253906,365.4,368.15,0.0,3.7109377792887703e-09,74.0,280.00000002384184
2021-04-11 23:00:00+00:00,87.0999984741211,0.0,348.8099960327148,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.37529754638672,365.15,368.15,0.0,3.7109377792887703e-09,75.25,279.77500011920927
2021-04-12 00:00:00+00:00,87.0999984741211,0.0,342.45127731747095,0.0,9.5,24.0,4.300000190734863,374.15,0.0,1.3359375827803888e-08,136.33009338378906,365.15,368.15,0.0,3.7109377792887703e-09,76.75,278.99999990463255
2021-04-12 01:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.7109377792887703e-09,76.0,278.4
2021-04-12 02:00:00+00:00,86.80000305175781,0.0,340.51000061035154,0.0,9.5,24.0,4.0,374.15,0.0,1.3359375827803888e-08,136.09950256347656,365.15,368.15,0.0,3.7109377792887703e-09,77.25,278.4
2021-04-12 03:00:00+00:00,86.80000305175781,0.0,340.4739449818929,0.0,9.5,24.0,4.0,374.15,0.0,11.504999012842038,136.09950256347656,364.4,368.15,0.3163055743111505,3.1958330869088547,78.5,278.525
2021-04-12 04:00:00+00:00,86.55733150906032,0.5,360.00600293477373,1.0016666666666667,9.587333317862615,27.112500000000004,4.559194331963857,371.3902777777778,16.94833333333333,796.2598449028859,135.8624267578125,366.8944444444444,368.15,2.946250053346157,221.17035104115809,77.25,278.25000002384184
2021-04-12 05:00:00+00:00,86.9749984741211,5.09375,358.8728621355692,5.72861111111111,10.148611239327328,28.5825,3.514611132591964,375.62861111111107,25.911666666666672,791.0754800415039,136.21369410620795,367.70972222222224,368.92277777777775,5.869194590912926,219.7394086583456,75.25,278.19999995231626
2021-04-12 06:00:00+00:00,86.64999771118164,10.5,353.82931920157534,0.5833333333333334,10.228722441196442,28.351111111111106,3.119527779685126,386.41138888888884,38.71194444444444,782.6513830396864,135.33826446533203,367.08972222222224,368.15,10.117833541499245,217.3837182066176,71.75,278.37500002384184
2021-04-12 07:00:00+00:00,86.5,9.0,348.25810716840954,0.0,10.464444062974716,28.35333333333333,2.649999976158142,394.9444444444444,57.17083333333333,782.2999724155,134.6641082763672,366.9530555555555,368.15,13.774027959505716,217.3055486763849,74.0,278.4
2021-04-12 08:00:00+00:00,86.5,0.0,348.9187594350179,0.0,10.399999618530272,28.721666666666668,2.550000011920929,397.02138888888885,57.57694444444445,783.0300084431965,134.05510711669922,367.9533333333333,368.15,13.921361272070142,217.50833647833932,70.0,278.87500002384184
2021-04-12 09:00:00+00:00,86.27499771118164,21.203125,351.1830838076273,0.0,10.450000047683716,25.969444444444456,2.725000023841858,391.96472222222224,44.92194444444444,782.8383029005258,134.28414916992188,367.3183333333333,368.15,11.943389102617903,217.45508509741896,69.25,279.5999999284744
2021-04-12 10:00:00+00:00,86.19999694824219,0.0,352.419661816491,0.0,10.57338899347517,27.78333333333333,3.056527772876952,389.95,41.54749999999999,782.6931135389538,133.8740348815918,367.6258333333333,368.15,11.117555782794952,217.41475465562613,73.5,280.12500002384184
2021-04-12 11:00:00+00:00,86.52499961853027,22.890625,354.83191502888997,3.015,10.312000006569756,27.405555555555555,2.774333302328984,383.80083333333334,36.31416666666667,783.5298108757867,134.5702362060547,367.715,368.15,9.381111221578388,217.64717035505515,72.0,281.02500011920927
2021-04-12 12:00:00+00:00,86.75,0.0,354.74464247597587,0.2366666666666666,10.517333290841844,26.75833333333333,2.886027745604516,384.2722222222222,36.65777777777778,783.31196299235,134.11184310913086,367.77777777777777,368.15,9.346416873402069,217.5417498821683,77.25,280.9250000953674
2021-04-12 13:00:00+00:00,86.99999809265137,24.0,356.3529689153035,7.083333333333334,10.514972240924838,25.353055555555542,2.97097220632765,381.13666666666666,32.64166666666667,782.7038720024956,134.47454833984375,368.22888888888883,368.15,8.158889121876824,217.4042845153809,77.75,281.5000001430511
2021-04-12 14:00:00+00:00,86.89999771118164,0.0,357.02749290466306,8.920000000000002,10.338194510142008,25.39,2.9898611154821197,379.78555555555556,31.70138888888889,783.2923500061034,134.9967498779297,367.7472222222222,368.15,7.555111272732419,217.5812094158597,78.0,281.92499985694883
2021-04-12 15:00:00+00:00,87.07499885559082,0.0,357.3624977111816,4.983333333333333,10.537888923486074,28.5475,2.856750004092852,378.5136111111111,31.2075,782.9020955742727,134.9878158569336,368.07666666666665,368.15,7.350888996389178,217.47280538770892,76.25,282.49999990463255
2021-04-12 16:00:00+00:00,87.10000038146973,21.3125,358.62145916620887,9.77888888888889,9.910472221109602,26.04555555555556,3.4558889390362637,375.0827777777777,27.55388888888889,785.3462607828773,135.69806289672852,368.1344444444444,368.15,6.268027920193141,218.0778970082601,69.75,283.025
2021-04-12 17:00:00+00:00,87.14999961853027,0.0,359.88249053955076,0.0,9.655138777097068,24.073333333333338,3.921499970489078,372.40416666666664,22.64333333333333,783.6055878194171,135.8710665596856,368.15,368.15,5.308222226632966,217.6682193289863,56.5,283.65
2021-04-12 18:00:00+00:00,87.19999694824219,9.0,360.1299995422363,0.0,9.949999809265137,23.5,3.490111178557078,371.65,7.13,23.98081298837508,135.71518753899468,367.65,368.15,0.3000000119209289,6.661336729287674,51.25,284.37499990463255
2021-04-12 19:00:00+00:00,87.19999694824219,0.0,357.34909968058264,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.8115997314453,367.15,368.15,0.3000000119209289,3.906250670149269e-11,45.5,284.6750000953674
2021-04-12 20:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,135.93150329589844,367.15,368.15,0.3000000119209289,3.906250670149269e-11,42.75,284.44999995231626
2021-04-12 21:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2253379821777,366.9,368.15,0.3000000119209289,3.906250670149269e-11,45.0,283.9750000476837
2021-04-12 22:00:00+00:00,87.19999694824219,0.0,356.67999877929685,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.3622283935547,366.15,368.15,0.3000000119209289,3.906250670149269e-11,41.5,284.0500000953674
2021-04-12 23:00:00+00:00,87.19999694824219,0.0,355.4237905078464,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.40022659301758,366.15,368.15,0.3000000119209289,3.906250670149269e-11,37.0,284.04999985694883
2021-04-13 00:00:00+00:00,87.19999694824219,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.41256713867188,365.65,368.15,0.3000000119209289,3.906250670149269e-11,40.5,283.3500000476837
2021-04-13 01:00:00+00:00,87.14999771118164,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.34031677246094,365.15,368.15,0.3000000119209289,3.906250670149269e-11,52.25,282.74999990463255
2021-04-13 02:00:00+00:00,87.0,0.0,344.2899993896484,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.23163223266602,365.15,368.15,0.0507500020166238,3.906250670149269e-11,50.0,282.82500019073484
2021-04-13 03:00:00+00:00,87.0,0.0,344.27498271942136,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.33262252807617,365.15,368.15,0.0,3.906250670149269e-11,51.25,282.6000000476837
2021-04-13 04:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2942008972168,365.15,368.15,0.0,3.906250670149269e-11,51.75,282.4
2021-04-13 05:00:00+00:00,87.0,0.0,335.27999725341795,0.0,9.5,23.0,3.900000095367432,372.15,0.0,1.4062502551315248e-10,136.2231330871582,364.4,368.15,0.0,3.906250670149269e-11,54.0,282.025
2021-04-13 06:00:00+00:00,86.73499895731608,0.5,348.8623626009623,9.036944444444446,9.77680542151133,23.618333333333336,3.6415000532070807,375.88722222222225,18.86583333333333,548.7131225416816,135.75202560424805,364.865,368.15,4.561583418415652,152.33652425555235,60.0,281.12500002384184
2021-04-13 07:00:00+00:00,86.64999961853027,4.390625,354.57329044553967,0.965,10.424999952316284,26.66194444444444,2.82708330127928,384.3697222222222,36.93361111111111,782.8849368625216,135.43145751953125,367.74,368.15,9.590555701520708,217.46803885565876,64.0,281.20000019073484
2021-04-13 08:00:00+00:00,86.69999885559082,0.0,355.1674980163574,0.5833333333333334,10.397694566779666,27.226111111111106,2.763555558423201,384.2216666666667,36.008611111111115,784.2344750637476,134.5810585021973,367.62555555555554,368.15,9.277861330509186,217.84291102939187,60.25,281.6499997615814
2021-04-13 09:00:00+00:00,64.4533593304952,0.0,354.49122594833375,21.57638888888889,6.730750106900103,18.374444444444443,5.391444433000353,376.9622222222222,31.905,687.5889405314128,135.04763256496852,366.18916666666667,368.15,6.58386129407419,190.99692843119317,57.5,282.15
2021-04-13 10:00:00+00:00,56.61891533957587,24.703125,358.0493592325846,0.0,0.1000000014901161,0.0,17.742333001560635,386.15,3.807222222222222,3.835088531254205,134.68642807006836,364.95666666666665,368.15,0.3937222172816594,1.0653023697928348,54.75,283.2250000476837
2021-04-13 11:00:00+00:00,65.0999984741211,0.0,355.51000061035154,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,135.06912231445312,364.15,368.15,0.0,3.125000148429535e-05,51.75,284.37499966621397
2021-04-13 12:00:00+00:00,65.0999984741211,0.0,352.7664585049947,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,135.37478637695312,364.15,368.15,0.0,3.125000148429535e-05,69.75,283.07499995231626
2021-04-13 13:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,282.7500001430511
2021-04-13 14:00:00+00:00,65.0999984741211,0.0,351.1799911499023,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,135.52615356445312,364.15,368.15,0.0,3.125000148429535e-05,74.5,283.525
2021-04-13 17:00:00+00:00,65.0999984741211,0.0,344.3399948120117,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.25006866455078,362.15,368.15,0.0,3.125000148429535e-05,56.5,285.1000000476837
2021-04-13 18:00:00+00:00,65.0999984741211,0.296875,339.03524495442707,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.14334869384766,362.15,368.15,0.0,3.125000148429535e-05,58.5,284.8500002861023
2021-04-13 19:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.01868438720703,362.15,368.15,0.0,3.125000148429535e-05,58.25,284.82500019073484
2021-04-13 20:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.1914100646973,361.9,368.15,0.0,3.125000148429535e-05,59.5,284.57500019073484
2021-04-13 21:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.4473991394043,361.15,368.15,0.0,3.125000148429535e-05,62.5,284.19999995231626
2021-04-13 22:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.5526008605957,361.15,368.15,0.0,3.125000148429535e-05,59.0,284.32500019073484
2021-04-13 23:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.62372589111328,361.15,368.15,0.0,3.125000148429535e-05,59.75,283.8499998092651
2021-04-14 00:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.5316162109375,361.15,368.15,0.0,3.125000148429535e-05,56.5,283.6000000476837
2021-04-14 01:00:00+00:00,65.0999984741211,0.0,335.4699996948242,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.39166259765625,360.65,368.15,0.0,3.125000148429535e-05,56.5,283.5500000953674
2021-04-14 02:00:00+00:00,65.0999984741211,0.0,328.49995560116236,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.61427688598633,360.15,368.15,0.0,3.125000148429535e-05,58.25,282.8750001430511
2021-04-14 03:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.47673416137695,360.15,368.15,0.0,3.125000148429535e-05,64.5,282.27500023841856
2021-04-14 04:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.37089920043945,359.15,368.15,0.0,3.125000148429535e-05,63.0,281.95000019073484
2021-04-14 05:00:00+00:00,65.0999984741211,0.0,323.19999542236326,0.0,0.1000000014901161,0.0,20.399999618530277,385.15,0.0,0.00011250000534346329,136.28728103637695,359.15,368.15,0.0,3.125000148429535e-05,63.25,281.77500023841856
2021-04-14 06:00:00+00:00,69.17610958523221,0.0,335.9643330277337,0.3391666666666666,2.1263888858921,4.3788888888888895,16.91566635754373,382.40999999999997,10.012777777777778,329.28022592670663,136.0256640285916,360.44555555555553,368.15,2.090333359916177,91.46672980367111,66.25,281.45000019073484
2021-04-14 07:00:00+00:00,87.02499961853027,0.5,355.98990496317543,14.186111111111112,10.477527797222136,25.07222222222222,2.7734444331294954,380.8602777777778,33.01722222222222,783.470557929145,135.6737060546875,367.4,368.15,8.106666896873051,217.54622202555345,62.25,281.8750001430511
2021-04-14 08:00:00+00:00,87.07499885559082,0.0,356.82749977111814,4.133888888888889,10.528194532924228,24.534166666666668,2.546722229123115,378.4891666666666,31.548333333333336,781.7504859585232,135.4688491821289,367.2788888888889,368.15,7.569444566700194,217.1543021223281,61.75,282.24999990463255
2021-04-14 09:00:00+00:00,86.94999885559082,0.0,357.6113505469428,4.037777777777778,10.542055605782403,24.606944444444448,2.708583340479268,378.66527777777776,31.27444444444445,783.8268886481391,134.72848892211914,367.2958333333333,368.15,7.418222366703882,217.72969184451637,63.0,282.57499995231626
2021-04-14 10:00:00+00:00,86.77499961853027,0.0,357.90926019880504,4.152777777777778,10.339583372804851,24.65194444444444,3.0740833218230144,377.40999999999997,29.68444444444445,784.7699730936686,134.74015426635742,367.62833333333333,368.15,6.9123334508472025,217.99027095370823,68.25,282.69999995231626
2021-04-14 11:00:00+00:00,87.04999923706055,30.609375,358.6801342010498,0.6016666666666666,10.136361039479574,25.98611111111111,3.1842499647537865,375.41333333333336,27.259166666666665,786.4902766418455,134.74617385864258,367.65,368.15,6.090277890894147,218.46952192942308,69.5,283.1250001430511
2021-04-14 12:00:00+00:00,87.04999923706055,0.0,359.2374977111816,0.0,10.328027815024058,25.627222222222223,3.012166674203343,374.12638888888887,25.82611111111111,789.183261159261,135.09405517578125,367.5544444444444,368.15,5.674166856209436,219.2025350485908,73.25,283.0999998092651
2021-04-14 13:00:00+00:00,87.0,14.390625,359.9551062520345,0.0,9.977194443278842,26.003055555555555,3.034305540720622,372.35555555555555,23.85472222222222,790.1767075432667,135.23874282836914,367.4,368.15,4.671305634842979,219.49353017595087,72.25,283.57499995231626
2021-04-14 14:00:00+00:00,87.5,4.5,359.82199821472165,0.7433333333333334,11.162944157918297,27.3,2.086444441477457,372.15,11.009166666666667,152.1549960500089,135.61060954199897,367.65,368.15,1.8218333319822948,42.26527673942681,62.75,284.6000000476837
2021-04-14 15:00:00+00:00,87.5,0.0,357.1743732452392,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,135.61318969726562,367.15,368.15,0.0,1.9531253003801647e-10,64.75,284.8499998092651
2021-04-14 16:00:00+00:00,87.5,0.0,354.34959737141924,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.05477905273438,367.15,368.15,0.0,1.9531253003801647e-10,59.5,285.5249997615814
2021-04-14 17:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.4730339050293,366.65,368.15,0.0,1.9531253003801647e-10,55.5,286.2749997615814
2021-04-14 18:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.37854385375977,366.15,368.15,0.0,1.9531253003801647e-10,50.5,286.9
2021-04-14 19:00:00+00:00,87.5,0.0,354.09999694824216,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.49907302856445,366.15,368.15,0.0,1.9531253003801647e-10,48.25,287.2749997615814
2021-04-14 20:00:00+00:00,87.5,0.0,349.8276986948649,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.0808143615723,366.15,368.15,0.0,1.9531253003801647e-10,57.75,286.19999995231626
2021-04-14 21:00:00+00:00,87.5,0.0,341.41000213623045,0.0,11.399999618530272,27.0,2.0,371.15,0.0,7.031251136879745e-10,136.82632446289062,365.9,368.15,0.0,1.9531253003801647e-10,48.0,287.37499990463255
2021-04-14 22:00:00+00:00,87.57499885559082,0.0,341.41000213623045,0.0,11.199999809265137,27.0,2.049999952316284,371.15,0.0,7.031251136879745e-10,136.9180030822754,365.15,368.15,0.0,1.9531253003801647e-10,50.25,287.525
2021-04-14 23:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4944725036621,365.15,368.15,0.0,1.9531253003801647e-10,50.25,286.4749998092651
2021-04-15 00:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5977325439453,364.4,368.15,0.0,1.9531253003801647e-10,46.0,286.5500000953674
2021-04-15 01:00:00+00:00,87.5999984741211,0.0,341.41000213623045,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44661712646484,364.15,368.15,0.0,1.9531253003801647e-10,55.5,285.5000001430511
2021-04-15 02:00:00+00:00,87.5999984741211,0.0,340.55913805325827,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74566268920898,364.15,368.15,0.0,1.9531253003801647e-10,57.0,284.775
2021-04-15 03:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.24009704589844,364.15,368.15,0.0,1.9531253003801647e-10,49.0,285.44999995231626
2021-04-15 04:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.3070526123047,363.9,368.15,0.0,1.9531253003801647e-10,53.5,285.15000023841856
2021-04-15 05:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43082427978516,363.15,368.15,0.0,1.9531253003801647e-10,62.25,283.67499985694883
2021-04-15 06:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.18534469604492,363.15,368.15,0.0,1.9531253003801647e-10,62.0,283.24999990463255
2021-04-15 07:00:00+00:00,87.5999984741211,0.0,328.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.0570831298828,362.15,368.15,0.0,1.9531253003801647e-10,68.75,283.32500019073484
2021-04-15 08:00:00+00:00,87.5999984741211,0.0,325.07522186597186,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.89269256591797,362.15,368.15,0.0,1.9531253003801647e-10,64.0,284.82499995231626
2021-04-15 09:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.43498992919922,362.15,368.15,0.0,1.9531253003801647e-10,62.25,286.42499985694883
2021-04-15 10:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.68090254041883,362.15,368.15,0.0,1.9531253003801647e-10,59.5,286.9750000476837
2021-04-15 11:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.42102432250977,361.65,368.15,0.0,1.9531253003801647e-10,54.75,288.3000000953674
2021-04-15 12:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.55487442016602,361.15,368.15,0.0,1.9531253003801647e-10,52.0,288.45000019073484
2021-04-15 13:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.46284732818606,361.15,368.15,0.0,1.9531253003801647e-10,51.0,287.54999985694883
2021-04-15 14:00:00+00:00,87.5999984741211,0.0,321.9,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.2742805480957,361.15,368.15,0.0,1.9531253003801647e-10,42.75,289.1250001430511
2021-04-15 15:00:00+00:00,87.5999984741211,0.0,316.4302488327026,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.81634521484375,361.15,368.15,0.0,1.9531253003801647e-10,39.0,290.42499961853025
2021-04-15 16:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.1371307373047,360.4,368.15,0.0,1.9531253003801647e-10,36.25,290.54999961853025
2021-04-15 17:00:00+00:00,87.5999984741211,0.0,314.74999847412107,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.41947174072266,360.15,368.15,0.0,1.9531253003801647e-10,30.0,292.15
2021-04-15 18:00:00+00:00,87.5999984741211,0.0,310.6101660410563,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.37760162353516,359.65,368.15,0.0,1.9531253003801647e-10,27.25,292.87499990463255
2021-04-15 19:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.25186157226562,359.15,368.15,0.0,1.9531253003801647e-10,30.25,292.4250000953674
2021-04-15 20:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09197616577148,359.15,368.15,0.0,1.9531253003801647e-10,30.75,292.025
2021-04-15 21:00:00+00:00,87.5999984741211,0.0,310.5399993896484,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.09660720825195,359.15,368.15,0.0,1.9531253003801647e-10,33.0,291.7249998092651
2021-04-15 22:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.19353103637695,359.15,368.15,0.0,1.9531253003801647e-10,39.0,290.1249994277954
2021-04-15 23:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.58724975585938,358.4,368.15,0.0,1.9531253003801647e-10,41.0,289.07500019073484
2021-04-16 00:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.49674641927083,358.15,368.15,0.0,1.9531253003801647e-10,42.75,288.3000000953674
2021-04-16 01:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.77326202392578,357.65,368.15,0.0,1.9531253003801647e-10,44.25,287.5000001430511
2021-04-16 02:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71455001831055,357.15,368.15,0.0,1.9531253003801647e-10,49.25,287.050000333786
2021-04-16 03:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8672866821289,357.15,368.15,0.0,1.9531253003801647e-10,55.75,285.74999990463255
2021-04-16 04:00:00+00:00,87.5999984741211,0.0,309.7299980163574,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7051010131836,357.15,368.15,0.0,1.9531253003801647e-10,60.0,284.94999995231626
2021-04-16 05:00:00+00:00,87.5999984741211,0.0,309.1687066502041,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6148681640625,357.15,368.15,0.0,1.9531253003801647e-10,61.25,284.6250001430511
2021-04-16 06:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4507179260254,356.65,368.15,0.0,1.9531253003801647e-10,63.75,284.0749997138977
2021-04-16 07:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.33794784545898,356.15,368.15,0.0,1.9531253003801647e-10,59.5,284.6250001430511
2021-04-16 08:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.80653381347656,355.9,368.15,0.0,1.9531253003801647e-10,50.5,286.79999985694883
2021-04-16 09:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5038604736328,355.15,368.15,0.0,1.9531253003801647e-10,45.25,288.17499985694883
2021-04-16 10:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59934997558594,355.15,368.15,0.0,1.9531253003801647e-10,54.25,287.24999990463255
2021-04-16 11:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6048355102539,355.15,368.15,0.0,1.9531253003801647e-10,58.75,287.9250000953674
2021-04-16 12:00:00+00:00,87.5999984741211,0.0,306.8799995422363,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.72723007202148,355.15,368.15,0.0,1.9531253003801647e-10,51.75,289.4749998092651
2021-04-16 13:00:00+00:00,87.5999984741211,0.0,306.4863744783401,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.93860244750977,354.65,368.15,0.0,1.9531253003801647e-10,47.5,290.8249997138977
2021-04-16 14:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.94338989257812,354.15,368.15,0.0,1.9531253003801647e-10,45.25,291.0749992370605
2021-04-16 15:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.118408203125,354.15,368.15,0.0,1.9531253003801647e-10,38.0,291.7250002861023
2021-04-16 16:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.2562713623047,353.15,368.15,0.0,1.9531253003801647e-10,36.5,291.5749997138977
2021-04-16 17:00:00+00:00,87.5999984741211,0.0,304.5299991607666,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.45220947265625,353.15,368.15,0.0,1.9531253003801647e-10,34.0,292.3000000953674
2021-04-16 18:00:00+00:00,87.5999984741211,0.0,302.9199944972992,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,33.0,292.65000047683714
2021-04-16 19:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.48497009277344,353.15,368.15,0.0,1.9531253003801647e-10,32.75,291.9
2021-04-16 20:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4305191040039,353.15,368.15,0.0,1.9531253003801647e-10,38.5,290.82500019073484
2021-04-16 21:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.60980224609375,352.15,368.15,0.0,1.9531253003801647e-10,40.0,290.5500000953674
2021-04-16 22:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.50302505493164,352.15,368.15,0.0,1.9531253003801647e-10,42.5,289.9749998092651
2021-04-16 23:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91717529296875,352.15,368.15,0.0,1.9531253003801647e-10,44.5,289.45000019073484
2021-04-17 00:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.26998901367188,352.15,368.15,0.0,1.9531253003801647e-10,49.25,288.19999995231626
2021-04-17 01:00:00+00:00,87.5999984741211,0.0,302.74000015258787,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.93161010742188,352.15,368.15,0.0,1.9531253003801647e-10,52.0,287.4749998092651
2021-04-17 02:00:00+00:00,87.5999984741211,0.0,301.51128024578094,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.0577163696289,351.15,368.15,0.0,1.9531253003801647e-10,57.0,286.65
2021-04-17 03:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.97803497314453,351.15,368.15,0.0,1.9531253003801647e-10,55.0,286.6250001430511
2021-04-17 04:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.73653030395508,350.4,368.15,0.0,1.9531253003801647e-10,61.25,285.5500000953674
2021-04-17 05:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70682525634766,350.15,368.15,0.0,1.9531253003801647e-10,61.75,285.07499995231626
2021-04-17 06:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.89710998535156,350.15,368.15,0.0,1.9531253003801647e-10,64.5,284.6499997615814
2021-04-17 07:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,137.01310348510742,350.15,368.15,0.0,1.9531253003801647e-10,61.5,285.2250000476837
2021-04-17 08:00:00+00:00,87.5999984741211,0.0,301.4700054168701,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5168800354004,350.15,368.15,0.0,1.9531253003801647e-10,55.25,286.69999995231626
2021-04-17 09:00:00+00:00,87.5999984741211,0.0,301.2930047988891,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.105224609375,349.65,368.15,0.0,1.9531253003801647e-10,48.75,288.9749998092651
2021-04-17 10:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.61662673950195,349.15,368.15,0.0,1.9531253003801647e-10,44.0,289.3999997615814
2021-04-17 11:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.59461212158203,349.15,368.15,0.0,1.9531253003801647e-10,44.0,290.9
2021-04-17 12:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.62630081176758,348.15,368.15,0.0,1.9531253003801647e-10,47.25,290.0249995231628
2021-04-17 13:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.35169219970703,348.15,368.15,0.0,1.9531253003801647e-10,47.5,289.3000000953674
2021-04-17 14:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.6843223571777,348.15,368.15,0.0,1.9531253003801647e-10,46.5,289.675000333786
2021-04-17 15:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7453956604004,348.15,368.15,0.0,1.9531253003801647e-10,40.0,292.12499990463255
2021-04-17 16:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.11517333984375,348.15,368.15,0.0,1.9531253003801647e-10,37.75,292.87499990463255
2021-04-17 17:00:00+00:00,87.5999984741211,0.0,299.6999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.43468475341797,347.65,368.15,0.0,1.9531253003801647e-10,37.75,292.8500002861023
2021-04-17 18:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.4980010986328,347.15,368.15,0.0,1.9531253003801647e-10,36.0,292.5999998092651
2021-04-17 19:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.7847442626953,347.15,368.15,0.0,1.9531253003801647e-10,35.75,292.12499990463255
2021-04-17 20:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82746124267578,346.65,368.15,0.0,1.9531253003801647e-10,36.5,292.1250003814697
2021-04-17 21:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.90091705322266,346.15,368.15,0.0,1.9531253003801647e-10,38.75,292.1000002861023
2021-04-17 22:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.53250885009766,346.15,368.15,0.0,1.9531253003801647e-10,41.5,291.07500019073484
2021-04-17 23:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.6050148010254,346.15,368.15,0.0,1.9531253003801647e-10,46.0,289.8249997138977
2021-04-18 00:00:00+00:00,87.5999984741211,0.0,298.92999877929685,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.95864868164062,346.15,368.15,0.0,1.9531253003801647e-10,48.75,288.92499985694883
2021-04-18 01:00:00+00:00,87.5999984741211,0.0,298.7824987411499,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.66718292236328,345.9,368.15,0.0,1.9531253003801647e-10,50.5,288.4
2021-04-18 02:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.8269271850586,345.15,368.15,0.0,1.9531253003801647e-10,52.5,287.525
2021-04-18 03:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.70562744140625,345.15,368.15,0.0,1.9531253003801647e-10,54.5,287.2250000476837
2021-04-18 04:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.82838439941406,345.15,368.15,0.0,1.9531253003801647e-10,56.25,286.7500001430511
2021-04-18 05:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.81916427612305,345.15,368.15,0.0,1.9531253003801647e-10,50.0,287.87499990463255
2021-04-18 06:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.91641235351562,345.15,368.15,0.0,1.9531253003801647e-10,54.5,286.6750000953674
2021-04-18 07:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.5751991271973,344.4,368.15,0.0,1.9531253003801647e-10,55.5,286.8500000476837
2021-04-18 08:00:00+00:00,87.5999984741211,0.0,298.33999862670896,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.26322555541992,344.15,368.15,0.0,1.9531253003801647e-10,53.5,288.275
2021-04-18 09:00:00+00:00,87.5999984741211,0.0,298.1474989891052,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.06689453125,344.15,368.15,0.0,1.9531253003801647e-10,49.5,289.6250001430511
2021-04-18 10:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7035675048828,343.15,368.15,0.0,1.9531253003801647e-10,46.5,289.29999985694883
2021-04-18 11:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.5032958984375,343.15,368.15,0.0,1.9531253003801647e-10,46.25,289.8499998092651
2021-04-18 12:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.85142517089844,343.15,368.15,0.0,1.9531253003801647e-10,47.0,290.24999990463255
2021-04-18 13:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.7893180847168,343.15,368.15,0.0,1.9531253003801647e-10,48.75,290.3249997138977
2021-04-18 14:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,135.86648559570312,343.15,368.15,0.0,1.9531253003801647e-10,49.0,290.52500047683714
2021-04-18 15:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.07745742797852,343.15,368.15,0.0,1.9531253003801647e-10,43.75,292.1000002861023
2021-04-18 16:00:00+00:00,87.5999984741211,0.0,297.5700000762939,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.44727325439453,342.15,368.15,0.0,1.9531253003801647e-10,46.25,291.42499961853025
2021-04-18 17:00:00+00:00,87.5999984741211,0.0,297.4774998664856,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.71134185791016,342.15,368.15,0.0,1.9531253003801647e-10,52.5,290.3249997138977
2021-04-18 18:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,342.15,368.15,0.0,1.9531253003801647e-10,44.5,291.4750002861023
2021-04-18 19:00:00+00:00,87.5999984741211,0.0,297.1999992370605,0.0,11.0,27.0,2.0999999046325684,371.15,0.0,7.031251136879745e-10,136.74337768554688,341.65,367.89138888888886,0.0,1.9531253003801647e-10,44.5,291.8499998092651
2021-04-18 20:00:00+00:00,86.79258251402113,0.5,340.2195564651489,1.1166666666666667,10.166666598849826,26.416944444444443,3.2061666466130148,374.9991666666666,25.19666666666667,470.4108997261281,135.82628561655682,354.02722222222224,361.15,3.5403611790492304,130.67844458688987,53.25,290.1750000953674
2021-04-18 21:00:00+00:00,87.19999694824219,2.5,352.1713101535373,0.25,9.716666475931804,24.05,3.799999952316284,373.15,0.4666666666666667,4.120001060625145,136.2554817199707,360.65,361.15,0.4000000059604645,1.144444739062546,54.0,289.1250001430511
2021-04-18 22:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.44132614135742,359.9,361.15,0.4000000059604645,3.1250004894900485e-07,53.0,288.87499990463255
2021-04-18 23:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.75502395629883,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.2500003814697
2021-04-19 00:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70134735107422,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,52.75,289.275
2021-04-19 01:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.70555114746094,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,61.5,288.0999998092651
2021-04-19 02:00:00+00:00,87.19999694824219,0.0,352.10999908447263,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.66632080078125,359.15,361.15,0.4000000059604645,3.1250004894900485e-07,60.0,288.12499990463255
2021-04-19 03:00:00+00:00,87.19999694824219,0.0,338.0958311398824,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.42848205566406,358.4,361.15,0.4000000059604645,3.1250004894900485e-07,59.0,287.5000001430511
2021-04-19 04:00:00+00:00,87.19999694824219,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.799999952316284,373.15,0.0,1.12500015347905e-06,136.50979614257812,358.15,361.3081420898437,0.3567777830941809,3.1250004894900485e-07,45.75,287.42499985694883
2021-04-19 05:00:00+00:00,87.0,0.0,337.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.57025909423828,357.9,361.3081420898437,0.0,3.1250004894900485e-07,43.75,286.9
2021-04-19 06:00:00+00:00,87.0,0.0,333.7294982274373,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.18534469604492,357.15,361.3081420898437,0.0,3.1250004894900485e-07,43.25,286.69999995231626
2021-04-19 07:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.22775650024414,357.15,361.3081420898437,0.0,3.1250004894900485e-07,40.75,287.44999995231626
2021-04-19 08:00:00+00:00,87.0,0.0,330.17999877929685,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.7629432678223,357.15,361.3081420898437,0.0,3.1250004894900485e-07,38.0,289.2250002861023
2021-04-19 09:00:00+00:00,87.0,0.0,328.5853323660956,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.76041793823242,357.15,361.3081420898437,0.0,3.1250004894900485e-07,36.5,290.2250002861023
2021-04-19 10:00:00+00:00,87.0,0.0,322.8060520701938,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5269889831543,356.9,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.6750000953674
2021-04-19 11:00:00+00:00,87.0,0.0,321.6799949645996,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.38179711235892,356.15,361.3081420898437,0.0,3.1250004894900485e-07,37.25,289.95000019073484
2021-04-19 12:00:00+00:00,87.0,0.0,320.06091900083754,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5104751586914,356.15,361.1959823608398,0.0,3.1250004894900485e-07,39.0,289.54999961853025
2021-04-19 13:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.5843505859375,355.15,361.1959823608398,0.0,3.1250004894900485e-07,45.75,289.1000000476837
2021-04-19 14:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.68694305419922,355.15,361.1959823608398,0.0,3.1250004894900485e-07,37.25,289.62499990463255
2021-04-19 15:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,135.65203857421875,355.15,361.1959823608398,0.0,3.1250004894900485e-07,31.5,290.3249997138977
2021-04-19 16:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.58513259887695,355.15,361.1959823608398,0.0,3.1250004894900485e-07,26.5,291.4250000953674
2021-04-19 17:00:00+00:00,87.0,0.0,318.8199981689453,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.36287689208984,355.15,361.1959823608398,0.0,3.1250004894900485e-07,23.0,291.4749998092651
2021-04-19 18:00:00+00:00,87.0,0.0,315.4859557649824,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.43211364746094,354.65,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.07500019073484
2021-04-19 19:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.6274185180664,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.25,292.4749998092651
2021-04-19 20:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.688720703125,354.15,361.1959823608398,0.0,3.1250004894900485e-07,22.75,291.24999990463255
2021-04-19 21:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.56870651245117,353.15,361.1959823608398,0.0,3.1250004894900485e-07,28.75,290.12499990463255
