Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-04-19 22:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.42192459106445,353.15,361.1959823608398,0.0,3.1250004894900485e-07,32.25,289.7500003814697
2021-04-19 23:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.53647232055664,353.15,361.1959823608398,0.0,3.1250004894900485e-07,37.0,288.79999985694883
2021-04-20 00:00:00+00:00,87.0,0.0,315.36999740600584,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.92494583129883,353.15,361.1959823608398,0.0,3.1250004894900485e-07,43.0,287.4750002861023
2021-04-20 01:00:00+00:00,87.0,0.0,315.17210317399764,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,137.00901412963867,353.15,361.1959823608398,0.0,3.1250004894900485e-07,46.5,286.4250000953674
2021-04-20 02:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.7078094482422,352.65,361.1959823608398,0.0,3.1250004894900485e-07,52.0,285.5000001430511
2021-04-20 03:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70285415649414,352.15,361.37629928588865,0.0,3.1250004894900485e-07,56.75,284.9750000476837
2021-04-20 04:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.70565795898438,352.15,361.5566162109375,0.0,3.1250004894900485e-07,55.75,285.0500000953674
2021-04-20 05:00:00+00:00,87.0,0.0,313.3799995422363,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.12500015347905e-06,136.5739974975586,352.15,361.5566162109375,0.0,3.1250004894900485e-07,52.0,285.2250000476837
2021-04-20 06:00:00+00:00,87.0,0.0,323.4872159247928,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,46.665000892339386,136.56446075439453,351.9,361.5566162109375,0.5620833469761741,12.96250030968428,51.75,285.07499995231626
2021-04-20 07:00:00+00:00,87.0,0.0,348.64108467949757,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.3300000402673495,136.54619598388672,352.93888888888887,361.5566162109375,0.0633333358499738,0.3694444444447501,49.75,285.8999997615814
2021-04-20 08:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.07051849365234,353.15,361.5566162109375,0.0,3.417969303854546e-13,47.5,286.99999990463255
2021-04-20 09:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.9303436279297,353.15,361.5566162109375,0.0,3.417969303854546e-13,53.5,286.5500000953674
2021-04-20 10:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.55271530151367,353.15,361.5566162109375,0.0,3.417969303854546e-13,55.0,286.8500000476837
2021-04-20 11:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.67413711547852,352.4,361.44315948486326,0.0,3.417969303854546e-13,52.75,287.3500000476837
2021-04-20 12:00:00+00:00,87.0,0.0,346.84999694824216,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.02822875976562,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255
2021-04-20 13:00:00+00:00,87.0,0.203125,342.93026798248286,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.83734512329102,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255
2021-04-20 14:00:00+00:00,87.0,0.0,333.759992980957,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.6461067199707,352.15,361.44315948486326,0.0,3.417969303854546e-13,50.0,287.49999990463255
2021-04-20 21:00:00+00:00,87.0,0.0,325.0199951171875,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.5103530883789,350.15,361.2731536865234,0.0,3.417969303854546e-13,53.25,288.24999990463255
2021-04-20 22:00:00+00:00,87.0,0.0,322.55077442063225,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.55043029785156,350.15,361.2731536865234,0.0,3.417969303854546e-13,50.75,288.74999990463255
2021-04-20 23:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.47330856323242,350.15,361.2731536865234,0.0,3.417969303854546e-13,61.75,287.07500019073484
2021-04-21 00:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.8176383972168,349.65,361.2731536865234,0.0,3.417969303854546e-13,61.25,286.6000000476837
2021-04-21 01:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72137832641602,349.15,361.2731536865234,0.0,3.417969303854546e-13,60.0,286.4
2021-04-21 02:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.73833465576172,349.15,361.2731536865234,0.0,3.417969303854546e-13,58.75,286.2249998092651
2021-04-21 03:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.92547988891602,348.4,361.5513214111328,0.0,3.417969303854546e-13,63.75,285.4
2021-04-21 04:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.7763671875,348.15,361.5513214111328,0.0,3.417969303854546e-13,67.0,284.8500000476837
2021-04-21 05:00:00+00:00,87.0,0.0,319.33999862670896,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.71472549438477,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.275
2021-04-21 06:00:00+00:00,87.0,0.0,315.7739175521003,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.72560119628906,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,283.9750000476837
2021-04-21 07:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.2776336669922,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.75,284.19999995231626
2021-04-21 08:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,136.03033447265625,348.15,361.5513214111328,0.0,3.417969303854546e-13,70.25,284.8499998092651
2021-04-21 09:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.58728408813477,347.15,361.5513214111328,0.0,3.417969303854546e-13,76.0,284.65
2021-04-21 10:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.2304689602296581e-12,135.74063110351562,347.15,361.5513214111328,0.0,3.417969303854546e-13,85.25,284.6000002861023
2021-04-21 11:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,10.60300389323048,135.65579986572266,347.15,361.68488159179685,1.032500031789144,2.9452788798016503,83.0,285.29999985694883
2021-04-21 12:00:00+00:00,87.0,0.40625,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,13.491999992809742,135.46800994873047,346.65,361.68488159179685,0.6951111224955983,3.747777777947591,80.0,285.525
2021-04-21 13:00:00+00:00,87.0,0.0,313.0499977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,297.3899791848105,135.55256271362305,346.15,361.68488159179685,12.569750195940337,82.60832812966319,79.0,286.2250000476837
2021-04-21 14:00:00+00:00,87.0,0.0,311.0468727111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,142.16658953312253,135.53925323486328,346.15,361.68488159179685,5.61855548898379,39.490719575433374,78.25,285.95000019073484
2021-04-21 15:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,24.73499949864485,135.86513137817383,346.15,361.68488159179685,1.023277788758278,6.870833208196522,82.75,285.7500001430511
2021-04-21 16:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,15.050000000280196,136.3055191040039,346.15,361.68488159179685,0.6293333362042904,4.180555555633387,77.75,286.82500019073484
2021-04-21 17:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.56118774414062,346.15,361.68488159179685,0.0,3.9062506007603293e-10,76.0,287.025
2021-04-21 18:00:00+00:00,87.0,0.0,309.2999977111816,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.70154190063477,345.4,361.68488159179685,0.0,3.9062506007603293e-10,68.25,288.1750000953674
2021-04-21 19:00:00+00:00,87.0,1.296875,307.7122074158986,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.4685401916504,345.15,361.16840209960935,0.0,3.9062506007603293e-10,70.25,287.5000001430511
2021-04-21 20:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,1.406250227375949e-09,136.60068130493164,345.15,361.16840209960935,0.0,3.9062506007603293e-10,74.25,286.3499998092651
2021-04-21 21:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,47.95000772523326,136.5691032409668,345.15,361.16840209960935,2.5931944126884146,13.319446590324189,74.25,286.1000000476837
2021-04-21 22:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.53545379638672,345.15,361.16840209960935,0.0,1.2500001503212845e-05,75.5,285.6000000476837
2021-04-21 23:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.38204956054688,345.15,361.16840209960935,0.0,1.2500001503212845e-05,78.5,285.1499997615814
2021-04-22 00:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.42208099365234,344.9,361.16840209960935,0.0,1.2500001503212845e-05,81.0,284.7250000476837
2021-04-22 01:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.47528839111328,344.15,361.16840209960935,0.0,1.2500001503212845e-05,84.0,284.1250001430511
2021-04-22 02:00:00+00:00,87.0,0.0,306.65,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.48192596435547,344.15,361.16840209960935,0.0,1.2500001503212845e-05,81.75,283.79999985694883
2021-04-22 03:00:00+00:00,87.0,0.203125,305.70656783739724,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.77896118164062,344.15,361.9129013061523,0.0,1.2500001503212845e-05,83.25,283.54999961853025
2021-04-22 04:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.3648338317871,343.15,361.9129013061523,0.0,1.2500001503212845e-05,79.25,283.57499995231626
2021-04-22 05:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.6359977722168,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.0,283.3000000953674
2021-04-22 06:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,136.41980361938477,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.75,282.67499985694883
2021-04-22 07:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.87442779541016,343.15,361.9129013061523,0.0,1.2500001503212845e-05,88.25,282.8500000476837
2021-04-22 08:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.95342636108398,343.15,361.9129013061523,0.0,1.2500001503212845e-05,85.5,283.19999995231626
2021-04-22 09:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,4.500000432017259e-05,135.2971649169922,343.15,361.9129013061523,0.0,1.2500001503212845e-05,84.75,283.44999995231626
2021-04-22 10:00:00+00:00,87.0,0.0,304.9900020599365,0.0,9.699999809265137,24.0,3.400000095367432,373.15,0.0,23.41031219952169,135.31382751464844,342.65,361.92642440795896,1.1328611115780145,6.502864632951408,84.0,283.3500000476837
2021-04-22 11:00:00+00:00,86.45502860599093,1.0,344.6517515261968,0.0,9.552916657394832,23.670833333333334,4.081833381255468,374.4208333333333,17.389444444444443,596.0757491077812,135.98459022521973,358.03666666666663,363.76508870442706,3.125722254100773,165.53369673512566,84.25,283.57499995231626
2021-04-22 12:00:00+00:00,87.0,1.59375,359.8929962158203,0.0,10.40000033378601,24.5,3.044166679183641,371.65,5.333333333333333,128.62700859382983,135.29846954345703,366.9,368.15,0.5430833265185356,35.72972460938331,83.25,284.0500000953674
2021-04-22 13:00:00+00:00,87.0,0.0,356.5004498291015,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.10369873046875,367.15,368.15,0.0,0.0007812500116415322,80.25,285.15000023841856
2021-04-22 14:00:00+00:00,87.0,0.0,353.5719951121012,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.4443359375,366.4,368.15,0.0,0.0007812500116415322,78.5,285.4750000476837
2021-04-22 15:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.81026077270508,366.15,368.15,0.0,0.0007812500116415322,74.0,286.19999995231626
2021-04-22 16:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.40021133422852,366.15,368.15,0.0,0.0007812500116415322,68.0,287.6000000476837
2021-04-22 17:00:00+00:00,87.0,0.0,351.6900009155273,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.32880020141602,366.15,368.15,0.0,0.0007812500116415322,66.0,288.19999995231626
2021-04-22 18:00:00+00:00,87.0,0.0,343.1822654427422,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.57117080688477,365.65,368.15,0.0,0.0007812500116415322,66.75,287.69999995231626
2021-04-22 19:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.53796768188477,365.15,368.15,0.0,0.0007812500116415322,68.75,286.9250000953674
2021-04-22 20:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28143692016602,364.65,368.15,0.0,0.0007812500116415322,71.75,286.275
2021-04-22 21:00:00+00:00,87.0,0.0,342.5799926757812,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.2718963623047,364.15,368.15,0.0,0.0007812500116415322,73.25,285.7250000476837
2021-04-22 22:00:00+00:00,87.0,0.0,334.62774132198757,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.5547218322754,364.15,368.15,0.0,0.0007812500116415322,76.25,285.275
2021-04-22 23:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.60113525390625,364.15,368.15,0.0,0.0007812500116415322,77.75,284.8500000476837
2021-04-23 00:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.81922149658203,364.15,368.15,0.0,0.0007812500116415322,76.75,284.4749998092651
2021-04-23 01:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.89587783813477,363.4,368.15,0.0,0.0007812500116415322,74.75,284.15000023841856
2021-04-23 02:00:00+00:00,87.0,0.0,333.0499977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4261703491211,363.15,368.15,0.0,0.0007812500116415322,74.75,283.6250001430511
2021-04-23 03:00:00+00:00,87.0,0.0,331.76749805344474,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18947982788086,362.65,368.15,0.0,0.0007812500116415322,77.25,283.4
2021-04-23 04:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.4888916015625,362.15,368.15,0.0,0.0007812500116415322,78.0,283.2250000476837
2021-04-23 05:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.59210586547852,362.15,368.15,0.0,0.0007812500116415322,81.5,283.0749997138977
2021-04-23 06:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06463623046875,362.15,368.15,0.0,0.0007812500116415322,82.5,283.1750000953674
2021-04-23 07:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.84169006347656,361.9,368.15,0.0,0.0007812500116415322,83.0,283.4749998092651
2021-04-23 08:00:00+00:00,87.0,0.0,323.33000030517576,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.666259765625,361.15,368.15,0.0,0.0007812500116415322,83.0,283.57499995231626
2021-04-23 09:00:00+00:00,87.0,0.0,323.1100002288818,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.5107383728027,361.15,368.15,0.0,0.0007812500116415322,78.5,284.4750000476837
2021-04-23 10:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,135.54217910766602,361.15,368.15,0.0,0.0007812500116415322,77.75,284.6000000476837
2021-04-23 11:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.06820678710938,361.15,368.15,0.0,0.0007812500116415322,75.0,285.29999985694883
2021-04-23 12:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.18739318847656,360.65,368.15,0.0,0.0007812500116415322,71.5,285.69999995231626
2021-04-23 13:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.1801795959473,360.15,368.15,0.0,0.0007812500116415322,71.75,285.8999997615814
2021-04-23 14:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.28643417358398,359.9,368.15,0.0,0.0007812500116415322,73.5,285.7250000476837
2021-04-23 15:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0028125001117587,136.0063247680664,359.15,368.15,0.0,0.0007812500116415322,69.25,286.29999985694883
2021-04-23 16:00:00+00:00,87.0,0.0,316.7299980163574,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,77.41547431027665,135.84586334228516,359.15,368.15,3.837666792869568,21.50429841951802,71.5,286.57500019073484
2021-04-23 17:00:00+00:00,87.0,0.0,315.82047296524047,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,54.5312000909969,136.2174072265625,359.15,368.15,2.726500011583169,15.147555580824193,67.0,286.7500001430511
2021-04-23 18:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0450000017881393,136.50389099121094,359.15,368.15,0.0,0.0125000001862645,71.0,285.9749998092651
2021-04-23 19:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,30.11475950058656,136.02317810058594,358.9,368.15,1.5174999999999998,8.365210972283402,72.5,285.67499985694883
2021-04-23 20:00:00+00:00,87.0,0.296875,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,2.8125001335865815e-05,136.04221725463867,358.15,368.15,0.0,7.812500371073838e-06,76.0,285.07499995231626
2021-04-23 21:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.140023328126108,136.3060646057129,358.15,368.15,0.3070000121990839,1.7055620355905854,78.0,284.69999995231626
2021-04-23 22:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,216.4197724921897,136.6949462890625,357.4,368.15,11.153611465526952,60.116603741320105,84.0,283.9
2021-04-23 23:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,45.00000000054492,136.8463363647461,357.15,368.15,2.2619444444444445,12.500000000151369,87.0,283.525
2021-04-24 00:00:00+00:00,87.0,0.0,311.2999977111816,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.5881309509277,357.15,368.15,0.0,1.7578129229978146e-10,89.0,283.24999990463255
2021-04-24 01:00:00+00:00,87.0,0.0,310.36447630988226,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2785758972168,357.15,368.15,0.0,1.7578129229978146e-10,93.0,282.79999985694883
2021-04-24 02:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.81812286376953,357.15,368.15,0.0,1.7578129229978146e-10,94.75,282.4750000476837
2021-04-24 03:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.77399444580078,356.4,368.15,0.0,1.7578129229978146e-10,95.0,282.07499995231626
2021-04-24 04:00:00+00:00,87.0,0.109375,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.61429595947266,356.15,368.15,0.0,1.7578129229978146e-10,95.0,281.775
2021-04-24 05:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.67310333251953,355.65,368.15,0.0,1.7578129229978146e-10,95.0,281.32500019073484
2021-04-24 06:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.44147109985352,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.15000023841856
2021-04-24 07:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.25404739379883,355.15,368.15,0.0,1.7578129229978146e-10,95.0,281.1000000476837
2021-04-24 08:00:00+00:00,87.0,0.0,308.17000045776365,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.19692611694336,355.15,368.15,0.0,1.7578129229978146e-10,95.75,281.44999995231626
2021-04-24 09:00:00+00:00,87.0,0.0,307.5871138138241,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.18435668945312,355.15,368.15,0.0,1.7578129229978146e-10,94.25,282.07499995231626
2021-04-24 10:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.92268753051758,354.65,368.15,0.0,1.7578129229978146e-10,88.75,282.6750000953674
2021-04-24 11:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,135.8839111328125,354.15,368.15,0.0,1.7578129229978146e-10,90.0,282.94999995231626
2021-04-24 12:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0046157836914,354.15,368.15,0.0,1.7578129229978146e-10,93.0,282.82499995231626
2021-04-24 13:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.07212829589844,353.15,368.15,0.0,1.7578129229978146e-10,90.0,283.4
2021-04-24 14:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.0678939819336,353.15,368.15,0.0,1.7578129229978146e-10,89.25,282.99999990463255
2021-04-24 15:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.328126356258679e-10,136.2565956115723,353.15,368.15,0.0,1.7578129229978146e-10,88.5,283.2500001430511
2021-04-24 16:00:00+00:00,87.0,0.0,305.99999847412107,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,42.770000047690274,135.97676549275718,353.15,368.15,2.2063888888888887,11.880555568802851,89.0,283.3000000953674
2021-04-24 17:00:00+00:00,87.0,0.0,305.53566526730856,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,9.843751058724592e-08,136.20063400268555,353.15,368.15,0.0,2.734375215140972e-08,93.25,282.6499997615814
2021-04-24 18:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,6.185037592209318,136.34033203125,352.65,368.15,0.5146111165814929,1.7180659969528893,93.75,282.17499985694883
2021-04-24 19:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,32.790007118772785,136.28448104858398,352.15,368.15,2.427138932297628,9.108335320483564,93.5,281.8500000476837
2021-04-24 20:00:00+00:00,87.0,0.5,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,46.10699993789196,136.18102264404297,352.15,368.15,2.334444473187129,12.80749996821086,94.0,281.6000000476837
2021-04-24 21:00:00+00:00,87.0,0.890625,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,3.620000505937569,136.3147087097168,352.15,368.15,0.1910555531581242,1.005555696093772,95.0,281.49999990463255
2021-04-24 22:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,17.528250299830162,136.60295867919922,352.15,368.15,1.0498888795243368,4.868958416619491,95.75,281.3750001430511
2021-04-24 23:00:00+00:00,87.0,0.0,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,36.687631340515466,136.70644760131836,351.9,368.15,2.386722226308452,10.191008724535392,95.5,281.1000000476837
2021-04-25 00:00:00+00:00,87.0,0.609375,304.5999988555908,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,61.002266498085895,136.44813919067383,351.15,368.15,3.247250074363416,16.945074098801086,95.0,281.02500011920927
2021-04-25 01:00:00+00:00,87.0,3.796875,304.0685735384623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,41.756627547111776,136.44683456420898,351.15,368.15,2.2577778222660227,11.599063180823704,96.0,281.15
2021-04-25 02:00:00+00:00,87.0,3.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,111.8391684480446,136.44104385375977,350.4,368.15,6.493277898165916,31.06643567362528,95.5,281.07500007152555
2021-04-25 03:00:00+00:00,87.0,1.296875,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2436637878418,350.15,368.15,0.0,0.0062500000931322,96.0,281.0500000953674
2021-04-25 04:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.2368049621582,350.15,368.15,0.0,0.0062500000931322,96.0,280.9
2021-04-25 05:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,0.0225000008940696,136.39048385620117,350.15,368.15,0.0,0.0062500000931322,96.0,280.8499998092651
2021-04-25 06:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,64.66010641407775,136.0629997253418,350.15,368.15,3.7192502032717063,17.961140666533787,96.0,280.74999990463255
2021-04-25 07:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.24925994873047,350.15,368.15,0.0,3.9062506118625606e-08,96.0,280.8499998092651
2021-04-25 08:00:00+00:00,87.0,0.0,303.50049819946287,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.5,280.7749998807907
2021-04-25 09:00:00+00:00,87.0,0.0,303.3003734588623,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,349.15,368.15,0.0,3.9062506118625606e-08,96.25,281.0499999761581
2021-04-25 10:00:00+00:00,87.0,0.109375,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.9,368.15,0.0,3.9062506118625606e-08,95.25,281.5500000953674
2021-04-25 11:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.84848022460938,348.15,368.15,0.0,3.9062506118625606e-08,93.75,281.79999985694883
2021-04-25 12:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.95387268066406,348.15,368.15,0.0,3.9062506118625606e-08,90.25,282.6250001430511
2021-04-25 13:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,136.20153045654297,348.15,368.15,0.0,3.9062506118625606e-08,91.75,282.2500001430511
2021-04-25 14:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,1.4062501918488124e-07,135.94307708740234,348.15,368.15,0.0,3.9062506118625606e-08,91.5,282.4250000953674
2021-04-25 15:00:00+00:00,87.0,0.5,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,55.05510852178767,135.9868202209473,348.15,368.15,2.8520833773911014,15.17738080182648,90.25,282.6499997615814
2021-04-25 16:00:00+00:00,87.0,0.0,302.6999992370605,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,59.65954968558416,135.79093170166016,347.65,368.15,3.1890555796523885,16.572097125583223,88.0,283.27500023841856
2021-04-25 17:00:00+00:00,87.0,0.0,302.4052490234375,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,69.10950630717807,136.01523208618164,347.15,368.15,3.5940278581778218,19.285001798603265,87.5,283.62499990463255
2021-04-25 18:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,65.08897852897647,135.88664627075195,347.15,368.15,3.4278611403703696,18.080271819167677,88.0,283.20000019073484
2021-04-25 19:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,62.599248046875005,135.77500534057617,346.65,368.15,3.267611165593068,17.388680015140107,88.0,282.9250000953674
2021-04-25 20:00:00+00:00,87.0,15.796875,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.81979363123576,135.98884963989258,346.15,368.15,3.01761114107238,16.80563719855414,86.5,282.69999995231626
2021-04-25 21:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,60.72886967764959,135.95974349975586,346.15,368.15,2.975944467799532,16.86913046691153,86.75,282.54999985694883
2021-04-25 22:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,67.05692609363132,136.2379493713379,346.15,368.15,3.441222285677989,17.850534485710988,88.5,282.15
2021-04-25 23:00:00+00:00,87.0,11.5,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,75.12658814430235,136.15592575073242,346.15,368.15,4.282416745507055,20.868496703571743,91.0,281.99999990463255
2021-04-26 00:00:00+00:00,87.0,0.0,302.11049880981443,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,90.78827035903927,136.30985260009766,346.15,368.15,5.523305655717848,25.21896403683557,91.5,282.1750000953674
2021-04-26 01:00:00+00:00,87.0,12.296875,301.9452613830566,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,115.2338601515028,136.1755256652832,345.65,368.15,6.139250106215474,32.00940561082628,93.0,282.12499990463255
2021-04-26 02:00:00+00:00,87.0,10.40625,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,202.2512405395508,136.19235610961914,345.15,368.15,10.978333489100136,56.1809001604716,93.5,282.0999998092651
2021-04-26 03:00:00+00:00,87.0,0.0,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,190.69531816694467,136.16878128051758,345.15,368.15,10.194416879415508,52.97092176861235,93.0,281.99999990463255
2021-04-26 04:00:00+00:00,87.0,18.296875,301.7800239562988,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,141.8856736246745,136.20862197875977,345.15,368.15,7.702777971294186,39.41268715328642,93.0,281.9
2021-04-26 05:00:00+00:00,87.0,0.0,301.6391882949405,0.0,10.600000381469728,24.0,2.700000047683716,371.15,0.0,89.82001434961956,136.01865005493164,345.15,368.15,4.750277878724864,24.95000399748485,94.0,281.8499998092651
2021-04-26 06:00:00+00:00,85.55216758939956,8.390625,350.16749655617605,10.573055555555555,10.07816666815016,20.392222222222216,3.014055567350653,381.2316666666667,28.66444444444445,713.5356381225586,135.07485580444336,362.8255555555555,368.7413888888889,7.026722458820377,198.22934471130367,93.5,281.7250002861023
2021-04-26 07:00:00+00:00,85.99333407084146,0.0,357.4474987030029,24.18055555555555,10.286777879926891,20.781666666666663,2.437055545469953,382.99749999999995,34.39583333333333,783.1062565104166,135.04315567016602,368.55055555555555,369.15,8.375027841064664,217.52951642778189,92.75,281.8750001430511
2021-04-26 08:00:00+00:00,86.875,0.0,357.9393447091844,10.7125,10.311333312723372,23.169166666666666,2.5553333108623817,380.68666666666667,33.23055555555555,782.7496499125161,135.22619247436523,368.68499999999995,369.15,7.851611149840886,217.52553410847983,90.75,282.44999995231626
2021-04-26 09:00:00+00:00,86.97500038146973,21.0,358.9011730617947,6.575833333333334,10.590194382137724,24.066666666666663,2.619055565827423,379.4841666666666,29.690555555555548,783.3054947408037,135.36650848388672,368.98777777777775,369.15,6.911805677811305,217.5848602803549,88.25,283.3999997615814
2021-04-26 10:00:00+00:00,74.13650086508856,9.8125,357.04944252226085,3.2625,6.384888865314424,16.929444444444442,8.40705556568172,364.3302777777778,30.25777777777778,787.1743939378524,135.1891456519233,365.09388888888884,369.15,5.204500046902232,218.65955487993037,90.0,283.44999995231626
2021-04-26 11:00:00+00:00,86.9000015258789,1.390625,359.65649833679197,2.5269444444444447,10.07472208711836,26.23111111111111,2.9864444734652835,376.9861111111111,28.309722222222227,784.2144747077092,135.57075881958008,369.09777777777776,369.15,6.327666739225387,217.83874369303388,90.25,283.74999990463255
2021-04-26 12:00:00+00:00,87.20000076293945,10.0,360.2624992370605,0.0,9.733833231131236,27.43527777777778,3.456111104256577,374.15,21.985,513.9363161538032,135.3199806213379,368.1833333333333,369.15,4.552055749628279,142.7600886656212,85.75,284.6750000953674
2021-04-26 13:00:00+00:00,72.46050176832411,0.90625,357.9576153797573,0.0,8.775222159226736,24.05388888888889,1.8416666113668017,357.75333333333333,0.0,14.310015040449883,135.29861068725586,366.48749999999995,369.15,1.448916637630512,3.975004186203263,80.75,285.29999985694883
2021-04-26 14:00:00+00:00,0.0,0.0,355.8199981689453,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.34099197387695,367.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.0,285.77500023841856
2021-04-26 15:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.80731201171875,366.65,369.15,0.1000000014901161,1.5625001879016054e-06,78.0,286.1000000476837
2021-04-26 16:00:00+00:00,0.0,0.0,355.4,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.28827285766602,366.15,369.15,0.1000000014901161,1.5625001879016054e-06,73.75,286.65
2021-04-26 17:00:00+00:00,0.0,0.0,351.20652442932123,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.42817306518555,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,74.25,286.70000019073484
2021-04-26 18:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.4620132446289,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,75.5,286.2500001430511
2021-04-26 19:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.2369842529297,365.15,369.15,0.1000000014901161,1.5625001879016054e-06,77.0,285.9250000953674
2021-04-26 20:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,135.99776458740234,364.9,369.15,0.1000000014901161,1.5625001879016054e-06,80.75,284.8750001430511
2021-04-26 21:00:00+00:00,0.0,0.0,346.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.36527252197266,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,284.37499990463255
2021-04-26 22:00:00+00:00,0.0,0.0,342.0886793772379,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.62638092041016,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,284.04999985694883
2021-04-26 23:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.18315887451172,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.9250000953674
2021-04-27 00:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.50646591186523,364.15,369.15,0.1000000014901161,1.5625001879016054e-06,81.75,283.4250000953674
2021-04-27 01:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.5848159790039,363.65,369.15,0.1000000014901161,1.5625001879016054e-06,83.5,283.0249997615814
2021-04-27 02:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.44126510620117,363.15,369.15,0.1000000014901161,1.5625001879016054e-06,84.75,282.52500023841856
2021-04-27 03:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.46883010864258,362.9,369.15,0.1000000014901161,1.5625001879016054e-06,85.25,282.49999990463255
2021-04-27 04:00:00+00:00,0.0,0.0,334.5900367736816,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.32916641235352,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.6750000953674
2021-04-27 05:00:00+00:00,0.0,0.0,331.332827190823,0.0,0.0,0.0,0.0,273.15,0.0,5.625000540021574e-06,136.49469757080078,362.15,369.15,0.1000000014901161,1.5625001879016054e-06,83.75,282.4
2021-04-27 06:00:00+00:00,0.0,0.0,322.9129924021827,0.0,0.0,0.0,0.0,273.15,0.0,27.47500458643173,136.2331886291504,362.15,369.15,0.693444450992263,7.631945639804597,85.5,282.0999998092651
2021-04-27 07:00:00+00:00,66.00122180726792,1.796875,353.19516752666897,5.802777777777777,7.632055506176418,19.462222222222223,2.5628055299652948,362.245,26.76333333333333,787.6997048950195,135.86770818074544,363.62638888888887,367.22666666666663,6.222694570256605,218.8094095399645,84.0,282.27500023841856
2021-04-27 08:00:00+00:00,87.19999885559082,7.296875,353.72401753107704,3.7936111111111113,10.33952778047986,25.00638888888889,2.7244722112019857,377.0136111111111,32.54083333333334,785.38978129069,135.42010498046875,364.65777777777777,365.1166666666667,7.750916799306869,218.1638293033177,81.5,282.65
2021-04-27 09:00:00+00:00,87.14999771118164,0.0,355.34717450671724,1.878888888888889,10.195000049273172,26.930000000000007,3.0208055695891387,373.7319444444444,28.73222222222222,782.59806415134,135.5270538330078,364.76388888888886,365.15,6.539611241817475,217.388351902432,76.75,283.8000000953674
2021-04-27 10:00:00+00:00,87.0999984741211,12.296875,356.4072904184129,0.0,9.953055415153504,24.856666666666666,3.26861110319694,372.1347222222222,25.699166666666667,784.0104244995116,135.73955535888672,364.7255555555555,365.15,5.623166769345602,217.78067373911543,75.75,284.17499985694883
2021-04-27 11:00:00+00:00,87.3499984741211,0.0,356.91959419250486,0.0,9.935472292635176,25.030277777777776,3.3749722115861047,371.15,22.83083333333333,746.071737620036,135.86097207811144,364.65,365.15,4.617444542646408,207.24214986589223,69.75,284.9250000953674
2021-04-27 12:00:00+00:00,87.5999984741211,9.609375,356.8366645812988,0.0,9.800000190734863,24.75,3.5999999046325684,367.9,5.551944444444445,38.400000082500014,136.11673736572266,363.65,365.15,0.5,10.666666689583336,65.5,285.9250000953674
2021-04-27 13:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.03080368041992,364.15,365.15,0.5,3.1250003473815013e-08,66.25,286.32499995231626
2021-04-27 14:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.64518356323242,364.15,365.15,0.5,3.1250003473815013e-08,62.25,286.7749997615814
2021-04-27 15:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.0372314453125,363.4,365.15,0.5,3.1250003473815013e-08,65.5,286.8500000476837
2021-04-27 16:00:00+00:00,87.5999984741211,0.0,355.60999908447263,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.99675754123265,363.15,365.15,0.5,3.1250003473815013e-08,70.0,286.0000001430511
2021-04-27 17:00:00+00:00,87.5999984741211,0.0,344.7751421991984,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.2066421508789,363.15,365.15,0.5,3.1250003473815013e-08,70.0,285.94999995231626
2021-04-27 18:00:00+00:00,87.5999984741211,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,136.02840423583984,362.15,365.15,0.5,3.1250003473815013e-08,69.75,286.15
2021-04-27 19:00:00+00:00,87.52499961853027,0.0,344.3399948120117,0.0,9.800000190734863,25.0,3.5999999046325684,367.15,0.0,1.1250001819007593e-07,135.9446094894409,362.15,365.15,0.5,3.1250003473815013e-08,73.75,285.6250001430511
2021-04-27 20:00:00+00:00,87.30000305175781,0.0,342.74139012548653,0.0,9.800000190734863,25.0,3.3749999403953552,367.15,0.0,1.1250001819007593e-07,136.14584350585938,362.15,365.15,0.0505555555555555,3.1250003473815013e-08,75.75,285.0249997615814
2021-04-27 21:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.3241729736328,362.15,365.15,0.0,3.1250003473815013e-08,77.25,284.82500019073484
2021-04-27 22:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.6006851196289,362.15,365.15,0.0,3.1250003473815013e-08,79.75,284.4749998092651
2021-04-27 23:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,1.1250001819007593e-07,136.4886703491211,361.15,365.15,0.0,3.1250003473815013e-08,81.75,284.0999998092651
2021-04-28 00:00:00+00:00,87.30000305175781,0.5,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,40.42999994434297,136.41620254516602,361.15,365.15,1.002611108356052,11.23055553662201,80.0,284.0000001430511
2021-04-28 01:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,56.02925538592869,136.38389205932617,360.65,365.15,1.876888938678636,15.563682068188989,81.0,283.99999990463255
2021-04-28 02:00:00+00:00,87.30000305175781,4.296875,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,90.44651226467556,136.24056243896484,360.15,365.15,3.299333386487432,25.12403120570712,81.25,284.0249997615814
2021-04-28 03:00:00+00:00,87.30000305175781,0.0,336.1999992370605,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,77.95736419200898,136.28659057617188,360.15,365.15,2.7986111677355243,21.654823320839142,85.5,283.44999995231626
2021-04-28 04:00:00+00:00,87.30000305175781,0.0,331.2420151477389,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,68.67061581505672,136.27714157104492,360.15,365.15,2.616138956745466,19.07517107645671,84.5,283.4
2021-04-28 05:00:00+00:00,87.30000305175781,9.296875,322.18999710083006,0.0,9.800000190734863,25.0,3.299999952316284,367.15,0.0,165.46574996407537,136.2460594177246,360.15,365.15,6.545805651115048,45.96270836067708,84.25,283.3000000953674
2021-04-28 06:00:00+00:00,86.0113068093194,1.90625,347.9837692504459,0.0,9.786027858257292,24.82027777777778,3.6383055252499057,368.63888888888886,16.71944444444444,621.4526098662759,136.14320373535156,362.4130555555555,365.15,3.444361298382282,172.62572564667428,85.5,283.3000000953674
2021-04-28 07:00:00+00:00,87.20000076293945,0.0,355.2441947470771,0.591388888888889,10.192416761186388,24.50277777777778,2.927888852258524,373.62222222222215,28.39444444444445,782.4246674431691,135.8176498413086,364.9,365.15,6.299888931512832,217.3401863140531,85.0,283.3500000476837
2021-04-28 08:00:00+00:00,86.87500190734863,8.09375,354.841967010498,0.25,10.27858343919118,24.31222222222222,2.6997499860326446,375.7733333333333,29.84111111111111,782.5185276455348,135.55424880981445,364.4,365.15,7.068861224253972,217.36625879499653,83.5,283.65
2021-04-28 09:00:00+00:00,86.97500038146973,0.0,355.1054160563151,0.3666666666666667,10.146083397600384,23.9,2.8753333385785425,374.28749999999997,28.14555555555556,783.2110845947265,135.66074752807617,364.9,365.15,6.484027821355396,217.562030881246,81.25,284.275
2021-04-28 10:00:00+00:00,87.19999694824219,16.5,356.3424953460693,0.25,9.811944465372298,25.267222222222223,3.740916647778617,371.65,24.905555555555555,781.7046866014266,135.79813385009766,364.4,365.15,5.597472306622399,217.1415802086725,78.25,284.8750001430511
2021-04-28 11:00:00+00:00,87.19999885559082,0.0,356.64761390686033,0.0,9.96458331240548,26.868888888888893,3.327500003642505,370.15,24.3125,782.6899732293022,135.9386444091797,364.9,365.15,5.154972299867207,217.41388250139036,76.0,285.4
2021-04-28 12:00:00+00:00,87.14999771118164,0.0,356.9942701297336,0.0,10.070916823016272,25.5375,3.495194444060325,370.18611111111113,22.98805555555556,782.4993643358017,135.84410858154297,364.9,365.15,4.77611122753885,217.36093576219344,74.25,285.7250000476837
2021-04-28 13:00:00+00:00,87.19999694824219,0.0,356.6357738113403,0.0,10.00216660446591,24.17944444444445,3.159944418503179,370.19861111111106,23.3875,781.3227481418184,135.94430541992188,364.9,365.15,5.0115556841426425,217.0340973663331,77.0,285.69999995231626
2021-04-28 14:00:00+00:00,87.29999732971191,21.0,357.31966473261514,0.0,10.46561125304964,24.83333333333333,3.0701110963026688,368.95,21.578333333333333,723.3575638326007,136.05457476298014,364.65,365.15,4.301888925466272,201.08821297115756,75.5,285.9750000476837
2021-04-28 15:00:00+00:00,87.5999984741211,2.109375,357.2274974822998,0.0,9.696944444444444,23.75,4.5,368.65,4.522222222222222,41.100000000271294,136.06304168701172,363.65,365.15,0.1826666693886121,11.416666666742024,80.5,285.29999985694883
2021-04-28 16:00:00+00:00,87.5999984741211,0.0,353.25313300238713,0.0,9.5,24.0,4.5,368.15,0.0,3.5156255684398724e-10,135.87318420410156,364.15,365.15,0.0,9.765626501900826e-11,86.0,284.65
2021-04-28 17:00:00+00:00,87.05299843470256,0.0,352.4017386606004,0.0,9.338916664918264,23.6,4.763416653076807,368.6302777777778,2.778888888888889,198.08224327961344,135.87318420410156,363.6002777777777,365.15,0.7030833475954003,55.0228455607825,80.5,284.67499985694883
2021-04-28 18:00:00+00:00,87.0,0.390625,357.2534731970893,0.625,10.401583218044706,24.94916666666667,2.904166696369649,378.60222222222217,30.84444444444445,783.2017386542424,136.1706085205078,367.35277777777776,367.6716666666666,7.049750078651639,217.55603992038309,84.25,283.8499998092651
2021-04-28 19:00:00+00:00,86.80000305175781,0.0,358.40249671936033,0.0,10.052999971177844,24.906944444444445,3.178583358857366,375.15,27.009444444444448,783.0439878506131,136.2491226196289,368.15,368.15,6.325805548826854,217.5122197765775,88.25,283.4250000953674
2021-04-28 20:00:00+00:00,87.17500305175781,16.109375,358.9099945068359,0.0,9.85622219853931,26.337777777777777,3.5512777511609928,374.54722222222216,26.364722222222223,781.9927772352429,136.29020309448242,368.2127777777778,368.15,5.645250015391244,217.2202168358697,90.0,283.37499990463255
2021-04-28 21:00:00+00:00,87.30000305175781,0.0,359.3307479858398,0.0,10.179861090448169,27.4625,3.038777783777978,374.73749999999995,25.717222222222222,783.22627424452,136.45910263061523,367.9,368.15,5.615833526187473,217.5628549618192,92.5,283.20000019073484
2021-04-28 22:00:00+00:00,87.30000305175781,0.0,360.94837954203285,0.0,9.817055490811663,27.35638888888889,3.764833349717988,371.65,15.366666666666667,387.5616945742386,136.7119255065918,367.0861111111111,368.15,2.2103056426760226,107.65602677265484,94.0,282.9749998092651
