Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-04-28 23:00:00+00:00,87.30000305175781,10.890625,359.2199996948242,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.47882461547852,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,283.0249997615814
2021-04-29 00:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.2874870300293,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,94.75,282.94999995231626
2021-04-29 01:00:00+00:00,87.30000305175781,0.0,359.08000030517576,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.3118133544922,367.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.25,283.0749997138977
2021-04-29 02:00:00+00:00,87.30000305175781,0.0,352.8948474544949,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.32171249389648,366.65,368.15,0.4000000059604645,1.1718751524725235e-09,93.0,283.0249997615814
2021-04-29 03:00:00+00:00,87.30000305175781,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21452713012695,366.15,368.15,0.4000000059604645,1.1718751524725235e-09,92.0,282.95000019073484
2021-04-29 04:00:00+00:00,87.1500015258789,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.21832275390625,365.9,368.15,0.4000000059604645,1.1718751524725235e-09,90.5,282.99999990463255
2021-04-29 05:00:00+00:00,87.0,0.0,349.8099960327148,0.0,9.399999618530272,28.0,4.5,371.15,0.0,4.2187506821278475e-09,136.19351196289062,365.15,368.15,0.4000000059604645,1.1718751524725235e-09,91.75,283.0749997138977
2021-04-29 06:00:00+00:00,87.0,0.0,349.8283498234219,0.0,9.399999618530272,28.0,4.5,371.15,0.0,34.88649846792474,135.73904037475586,365.0855555555555,368.15,0.5458333446830511,9.690694220905652,92.25,283.0999998092651
2021-04-29 07:00:00+00:00,86.66866638183595,0.609375,355.97810827679103,4.474444444444445,9.87541668838925,26.03527777777777,3.5318333102266,379.1788888888889,30.1275,781.5954284498424,135.6697998046875,366.49555555555554,368.15,7.078416825532913,217.1098416688708,93.0,283.3000000953674
2021-04-29 08:00:00+00:00,86.77499961853027,0.0,356.4280906062656,1.0188888888888887,10.087805513805815,25.50416666666666,3.115416666004392,380.49027777777775,32.11305555555556,783.282133822971,135.6105918884277,368.125,368.15,7.971111289925045,217.57837137010367,89.5,283.8750001430511
2021-04-29 09:00:00+00:00,86.92500114440918,16.296875,357.9667258199056,0.0,9.88294452349345,24.435555555555556,3.456694407761097,377.94027777777774,19.494166666666665,266.6483243430986,135.4920179578993,366.8383333333333,368.15,3.777555694186853,74.06897928025988,85.25,284.77500023841856
2021-04-29 10:00:00+00:00,86.9000015258789,0.59375,355.0537742614746,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.3491554260254,367.15,368.15,0.2000000029802322,4.882813581632076e-14,78.0,286.32499995231626
2021-04-29 11:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.62874603271484,366.65,368.15,0.2000000029802322,4.882813581632076e-14,67.5,287.52500023841856
2021-04-29 12:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.57683563232422,366.15,368.15,0.2000000029802322,4.882813581632076e-14,63.5,288.3249997138977
2021-04-29 13:00:00+00:00,86.9000015258789,0.0,353.0599960327148,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.52164459228516,365.65,368.15,0.2000000029802322,4.882813581632076e-14,62.0,289.5000003814697
2021-04-29 14:00:00+00:00,86.9000015258789,0.0,350.91410744561085,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.7846794128418,365.15,368.15,0.2000000029802322,4.882813581632076e-14,61.0,289.2749997615814
2021-04-29 15:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.89839553833008,365.15,368.15,0.2000000029802322,4.882813581632076e-14,66.0,289.40000023841856
2021-04-29 16:00:00+00:00,86.9000015258789,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,135.85243606567383,365.15,368.15,0.2000000029802322,4.882813581632076e-14,62.75,291.17500057220457
2021-04-29 17:00:00+00:00,86.79999923706055,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.01152420043945,364.65,368.15,0.2000000029802322,4.882813581632076e-14,63.5,290.15
2021-04-29 18:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.31180572509766,364.15,368.15,0.2000000029802322,4.882813581632076e-14,62.5,290.0999998092651
2021-04-29 19:00:00+00:00,86.69999694824219,0.0,342.2099975585937,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.13655853271484,364.15,368.15,0.2000000029802322,4.882813581632076e-14,66.5,289.2250000476837
2021-04-29 20:00:00+00:00,86.69999694824219,0.0,335.1664749738905,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.2613410949707,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.0,288.82500019073484
2021-04-29 21:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.11992263793945,364.15,368.15,0.2000000029802322,4.882813581632076e-14,69.25,288.82499995231626
2021-04-29 22:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.14847946166992,363.15,368.15,0.2000000029802322,4.882813581632076e-14,71.75,288.44999995231626
2021-04-29 23:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.26507186889648,363.15,368.15,0.2000000029802322,4.882813581632076e-14,78.75,286.29999985694883
2021-04-30 00:00:00+00:00,86.69999694824219,0.0,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,1.7578129164926018e-13,136.7441368103027,362.15,368.15,0.2000000029802322,4.882813581632076e-14,89.0,284.49999990463255
2021-04-30 01:00:00+00:00,86.69999694824219,2.109375,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,107.57828677495324,136.5848503112793,362.15,368.15,5.455166780315341,29.882857382562428,91.5,283.90000023841856
2021-04-30 02:00:00+00:00,86.69999694824219,15.390625,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,490.8663295661079,136.83928298950195,362.15,368.15,21.234778140915765,136.35175841437444,94.75,283.525
2021-04-30 03:00:00+00:00,86.69999694824219,12.5,330.34999694824216,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,546.8726878187392,136.58536529541016,362.15,368.15,23.78566707928975,151.9090798272027,95.75,283.8499998092651
2021-04-30 04:00:00+00:00,86.69999694824219,24.703125,322.12492714564,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,228.3872639126248,136.5319480895996,362.15,368.15,10.482027996877829,63.4409068300989,96.25,283.9
2021-04-30 05:00:00+00:00,86.69999694824219,4.796875,318.42000045776365,0.0,9.100000381469728,23.0,4.599999904632568,379.15,0.0,114.19797327253556,136.4103889465332,361.15,368.15,5.203277833527987,31.721659302711487,96.25,283.62499990463255
2021-04-30 06:00:00+00:00,86.69999694824219,8.109375,325.1224945545196,0.0,9.100000381469728,23.0,4.599999904632568,378.83444444444444,2.1463888888888887,218.9687721489972,136.48532485961914,360.77694444444444,368.15,3.4391111238135235,60.82465917434694,96.5,283.15
2021-04-30 07:00:00+00:00,86.45613883336385,2.6875,356.5083434020148,6.103333333333332,10.126777786148915,24.03388888888889,2.950555533005131,378.79999999999995,32.13777777777778,782.7911884562171,135.9832420349121,367.2338888888888,368.15,7.477027997043397,217.44199762980148,97.0,283.3500000476837
2021-04-30 08:00:00+00:00,86.82500076293945,0.0,356.7475704193115,8.803055555555558,10.118416679965124,24.90805555555556,3.010027776095602,379.9194444444444,32.74888888888889,782.1844703504771,135.83485412597656,368.1036111111111,368.15,8.02469464050399,217.40263133578836,96.25,283.49999990463255
2021-04-30 09:00:00+00:00,86.95000076293945,19.5,357.84106304380623,4.033333333333333,10.404250037405228,23.883611111111108,2.706749987237984,377.58166666666665,29.059999999999995,782.9528028021915,135.90499877929688,367.94944444444445,368.15,6.971916820605596,217.56139077080624,95.5,283.74999990463255
2021-04-30 10:00:00+00:00,87.0,0.0,358.8274978637695,0.3416666666666667,10.13711112631692,23.766666666666666,3.323805576430426,374.9291666666667,27.74805555555556,654.9101397450795,136.232499516805,367.22999999999996,368.15,5.810888987117344,181.91948402616805,93.75,284.525
2021-04-30 11:00:00+00:00,87.0,6.0,356.9677343262566,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,135.96461486816406,367.07888888888886,368.15,0.0,2.14843740020676e-10,91.75,285.3999997615814
2021-04-30 12:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,135.6531219482422,367.15,368.15,0.0,2.14843740020676e-10,91.0,285.99999990463255
2021-04-30 13:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,135.78109741210938,366.15,368.15,0.0,2.14843740020676e-10,83.75,287.9750000476837
2021-04-30 14:00:00+00:00,87.0,0.0,356.1999877929687,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,135.9463768005371,365.9,368.15,0.0,2.14843740020676e-10,80.0,288.925000333786
2021-04-30 15:00:00+00:00,87.0,0.0,349.606103477478,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,135.92905807495117,365.15,368.15,0.0,2.14843740020676e-10,75.25,289.7249998092651
2021-04-30 16:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,136.06025314331055,365.15,368.15,0.0,2.14843740020676e-10,72.5,290.15
2021-04-30 17:00:00+00:00,87.0,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,136.07942962646484,365.15,368.15,0.0,2.14843740020676e-10,75.75,289.32499995231626
2021-04-30 18:00:00+00:00,86.9000015258789,0.0,345.19999542236326,0.0,10.100000381469728,23.0,3.200000047683716,377.15,0.0,7.734374807277787e-10,136.0762062072754,365.15,368.15,0.0,2.14843740020676e-10,76.75,288.65
2021-04-30 19:00:00+00:00,86.9000015258789,0.0,343.502593199412,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277787e-10,136.10404586791992,364.4,368.15,0.0,2.14843740020676e-10,78.0,287.74999990463255
2021-04-30 20:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277787e-10,136.13117599487305,364.15,368.15,0.0,2.14843740020676e-10,74.25,287.3000000953674
2021-04-30 21:00:00+00:00,86.9000015258789,0.0,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,7.734374807277787e-10,136.22865676879883,364.15,368.15,0.0,2.14843740020676e-10,71.5,286.94999995231626
2021-04-30 22:00:00+00:00,86.9000015258789,0.5,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,169.9324466836198,136.28477478027344,364.15,368.15,6.097611251142291,47.20345743507543,75.5,286.1250001430511
2021-04-30 23:00:00+00:00,86.9000015258789,13.203125,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,445.8867348819309,136.19578170776367,363.9,368.15,15.948750184906856,123.85742630216812,76.25,285.1000002861023
2021-05-01 00:00:00+00:00,86.9000015258789,17.296875,334.92999877929685,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,338.30703194512256,136.22038650512695,363.15,368.15,12.533972361286486,93.9741756693522,81.75,284.4
2021-05-01 01:00:00+00:00,86.9000015258789,4.703125,334.33504862149556,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,116.18574758012554,136.19733810424805,363.15,368.15,5.266138922770818,32.27381875812858,80.75,284.0999998092651
2021-05-01 02:00:00+00:00,86.9000015258789,0.0,325.1499961853027,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.338134765625,362.15,368.15,0.0,7.812501201520661e-10,80.25,283.95000019073484
2021-05-01 03:00:00+00:00,86.9000015258789,0.0,323.7677895736694,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.51431274414062,362.15,368.15,0.0,7.812501201520661e-10,81.75,283.6499997615814
2021-05-01 04:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.28878690931532,362.15,368.15,0.0,7.812501201520661e-10,82.75,283.45000019073484
2021-05-01 05:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.4733657836914,362.15,368.15,0.0,7.812501201520661e-10,79.25,283.6750000953674
2021-05-01 06:00:00+00:00,86.9000015258789,0.0,322.6999992370605,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.2534942626953,362.15,368.15,0.0,7.812501201520661e-10,79.75,283.4250000953674
2021-05-01 07:00:00+00:00,86.9000015258789,0.0,318.7118496036529,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,136.15105438232422,361.15,368.15,0.0,7.812501201520661e-10,82.5,283.9250000953674
2021-05-01 08:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.90977478027344,361.15,368.15,0.0,7.812501201520661e-10,77.25,284.8750001430511
2021-05-01 09:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,2.812500454751898e-09,135.73226928710938,360.15,368.15,0.0,7.812501201520661e-10,84.25,284.12499990463255
2021-05-01 10:00:00+00:00,86.9000015258789,0.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,46.42009819644305,135.86780166625977,360.15,368.15,2.184750043286217,12.89447170734114,87.5,283.8500000476837
2021-05-01 11:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,59.06594804763792,135.58495330810547,360.15,368.15,3.251500094085932,16.40859667433633,86.75,284.44999995231626
2021-05-01 12:00:00+00:00,86.9000015258789,4.5,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,83.46018019782173,135.73670959472656,360.15,368.15,3.938750078777473,23.18338341209624,83.0,285.27500023841856
2021-05-01 13:00:00+00:00,86.9000015258789,5.703125,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,72.99225703345405,135.5964317321777,360.15,368.15,3.353750067253908,20.27562696165509,78.75,285.69999995231626
2021-05-01 14:00:00+00:00,86.9000015258789,0.0,317.7199996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,62.12789133601722,135.4517936706543,359.15,368.15,3.182250084711446,17.257747589217296,74.25,286.27500023841856
2021-05-01 15:00:00+00:00,86.9000015258789,5.59375,311.8013356314765,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,40.36453836441041,136.00613021850586,359.15,368.15,1.8739167242911128,11.212371793323095,73.0,286.29999985694883
2021-05-01 16:00:00+00:00,86.9000015258789,3.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,67.14050044996951,136.4190902709961,358.4,368.15,3.46055560744471,18.650139004873488,65.0,287.17499961853025
2021-05-01 17:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,37.36000001888104,136.3107795715332,358.15,368.15,2.226055544581678,10.377777778018665,65.0,287.3500000476837
2021-05-01 18:00:00+00:00,86.9000015258789,1.3125,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,43.18000183160958,136.7339324951172,358.15,368.15,2.624916696184211,11.994444953224878,65.0,287.20000019073484
2021-05-01 19:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,44.32619831569696,136.52551651000977,358.15,368.15,2.253416699899568,12.31283288534695,65.0,286.79999985694883
2021-05-01 20:00:00+00:00,86.9000015258789,0.0,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,55.86794001374562,136.28457641601562,358.15,368.15,2.764333367645741,15.518872186304463,68.0,285.57500019073484
2021-05-01 21:00:00+00:00,86.9000015258789,7.59375,310.9899963378906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,151.88060062408445,136.29934692382812,357.15,368.15,7.963555544813474,42.18905569685829,74.25,284.70000019073484
2021-05-01 22:00:00+00:00,86.9000015258789,0.0,307.56799678802486,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,54.5393106408914,136.4378890991211,357.15,368.15,3.3270833183990587,15.1498084947798,80.5,284.65
2021-05-01 23:00:00+00:00,86.9000015258789,2.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,101.03741339799429,136.7089881896973,356.65,368.15,5.180416769650247,28.065948192156444,83.0,284.4
2021-05-02 00:00:00+00:00,86.9000015258789,3.703125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,103.94163534800214,136.49324798583984,356.15,368.15,5.544277900424267,28.87267643133799,83.75,283.94999995231626
2021-05-02 01:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,57.73514729970522,136.58512496948242,356.15,368.15,3.063166744328208,16.037540961266302,81.5,282.6000000476837
2021-05-02 02:00:00+00:00,86.9000015258789,0.796875,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,69.22981450388829,136.49717712402344,356.15,368.15,4.018333415786426,19.2249484650294,85.75,281.57499995231626
2021-05-02 03:00:00+00:00,86.9000015258789,4.5,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,148.50054921536056,136.64838027954102,356.15,368.15,8.107555628683832,41.25015156046589,84.25,281.7500003814697
2021-05-02 04:00:00+00:00,86.9000015258789,4.203125,307.5099967956543,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,80.44082974857753,136.71543502807617,355.9,368.15,4.128972310241727,22.551201207637785,84.0,281.49999990463255
2021-05-02 05:00:00+00:00,86.9000015258789,0.0,307.46343018213906,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.1504274749756,136.5435333251953,355.15,368.15,3.0238333637184573,15.597340964476269,85.75,281.15000011920927
2021-05-02 06:00:00+00:00,86.9000015258789,0.0,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,81.42504324171279,136.32249450683594,355.15,368.15,4.338305644657877,22.618067577150136,85.0,281.1750000953674
2021-05-02 07:00:00+00:00,86.9000015258789,8.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,129.13675592572056,136.10218811035156,355.15,368.15,7.0431113499403,35.87132105074289,84.5,281.49999990463255
2021-05-02 08:00:00+00:00,86.9000015258789,5.09375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,133.46142549413094,136.2294464111328,355.15,368.15,7.123833564172188,37.07261813147833,84.0,281.92499985694883
2021-05-02 09:00:00+00:00,86.9000015258789,9.296875,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,167.62611101604173,136.16838836669922,354.9,368.15,8.688833493441344,46.5628084578779,82.0,282.8750001430511
2021-05-02 10:00:00+00:00,86.9000015258789,5.703125,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,199.2421567323473,136.15370178222656,354.15,368.15,9.87925023572312,55.345043611526485,81.75,283.2250000476837
2021-05-02 11:00:00+00:00,86.9000015258789,11.59375,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,189.65142866717443,136.0849380493164,354.15,368.15,10.345277891357735,52.68095234609312,84.0,283.025
2021-05-02 12:00:00+00:00,86.9000015258789,1.90625,304.9699996948242,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,56.74500000000912,135.76550674438477,353.65,368.15,3.008889010681046,15.762500000002532,84.75,283.20000019073484
2021-05-02 13:00:00+00:00,86.9000015258789,0.0,304.6582328510284,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.74967193603516,353.15,368.15,0.0,4.394532047286015e-12,82.0,283.70000019073484
2021-05-02 14:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71981048583984,353.15,368.15,0.0,4.394532047286015e-12,72.5,285.1000000476837
2021-05-02 15:00:00+00:00,86.9000015258789,0.59375,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.8070831298828,353.15,368.15,0.0,4.394532047286015e-12,72.25,285.7500001430511
2021-05-02 16:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.42681503295898,353.15,368.15,0.0,4.394532047286015e-12,67.75,287.6000000476837
2021-05-02 17:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.37051391601562,353.15,368.15,0.0,4.394532047286015e-12,69.5,287.275
2021-05-02 18:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.6469612121582,352.15,368.15,0.0,4.394532047286015e-12,71.75,286.37499990463255
2021-05-02 19:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35646438598633,352.15,368.15,0.0,4.394532047286015e-12,72.0,286.82499995231626
2021-05-02 20:00:00+00:00,86.9000015258789,0.0,303.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35943222045898,351.65,368.15,0.0,4.394532047286015e-12,72.25,286.025
2021-05-02 21:00:00+00:00,86.9000015258789,0.0,303.0244430711534,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.2867088317871,351.15,368.15,0.0,4.394532047286015e-12,69.75,285.32499995231626
2021-05-02 22:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.63487243652344,351.15,368.15,0.0,4.394532047286015e-12,71.0,284.94999995231626
2021-05-02 23:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.3858528137207,351.15,368.15,0.0,4.394532047286015e-12,76.75,284.20000019073484
2021-05-03 00:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.47156524658203,351.15,368.15,0.0,4.394532047286015e-12,78.0,283.7500001430511
2021-05-03 01:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.49938201904297,351.15,368.15,0.0,4.394532047286015e-12,79.75,283.37499990463255
2021-05-03 02:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5286521911621,350.15,368.15,0.0,4.394532047286015e-12,78.5,283.07499995231626
2021-05-03 03:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.5433120727539,350.15,368.15,0.0,4.394532047286015e-12,80.75,282.7500001430511
2021-05-03 04:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.35023880004883,349.9,368.15,0.0,4.394532047286015e-12,80.0,282.7250002861023
2021-05-03 05:00:00+00:00,86.9000015258789,0.0,302.08999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.43853759765625,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.77500023841856
2021-05-03 06:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,136.0859603881836,349.15,368.15,0.0,4.394532047286015e-12,78.0,282.6750000953674
2021-05-03 07:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.27481079101562,349.15,368.15,0.0,4.394532047286015e-12,78.5,282.6499997615814
2021-05-03 08:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.71562576293945,349.15,368.15,0.0,4.394532047286015e-12,76.25,283.2500001430511
2021-05-03 09:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.5294075012207,349.15,368.15,0.0,4.394532047286015e-12,75.75,283.6250001430511
2021-05-03 10:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.963623046875,348.65,368.15,0.0,4.394532047286015e-12,75.25,283.7749997615814
2021-05-03 11:00:00+00:00,86.9000015258789,0.0,301.58999862670896,0.0,10.199999809265137,23.0,2.900000095367432,377.15,0.0,1.5820315543702e-11,135.82420349121094,348.15,368.15,0.0,4.394532047286015e-12,84.5,283.1250001430511
2021-05-03 12:00:00+00:00,86.54405624601577,0.0,322.84268961270647,1.296111111111111,10.034916506608328,22.715000000000003,3.21641673485438,377.69166666666666,10.825,329.50902576023594,135.48726272583008,353.0222222222222,368.15,2.5261111636459823,91.53028502146655,90.75,282.6000000476837
2021-05-03 13:00:00+00:00,87.02499961853027,0.5,357.2697853851318,7.373333333333333,10.542861025068497,24.975,2.829249990466568,379.5305555555555,31.383611111111108,783.7346037462021,135.3848991394043,367.92277777777775,368.15,7.595805680751801,217.69456723531093,92.25,282.4750000476837
2021-05-03 14:00:00+00:00,86.85000228881836,12.0,358.6003019650777,1.4405555555555556,10.400888820489246,25.818888888888885,2.529527746339639,376.4,27.195,782.7516868082681,135.90474319458008,368.15,368.15,6.3190556376510205,217.45185777028408,91.25,282.9750000476837
2021-05-03 15:00:00+00:00,86.92500114440918,0.0,358.8799976348877,1.6777777777777778,10.0542499505149,23.243333333333336,3.3104166771968204,376.1811111111111,26.631388888888893,784.7022307840982,136.09052276611328,368.15,368.15,5.982694525983599,217.9728424538507,90.25,283.1000000476837
2021-05-03 16:00:00+00:00,86.82500267028809,0.0,359.3349956512451,0.6738888888888889,10.144194326135848,20.86277777777778,3.090638888544506,374.47916666666663,26.23472222222222,784.7171365356446,135.79959869384766,368.155,368.15,5.739444445768993,217.9266881222196,90.75,283.15
2021-05-03 17:00:00+00:00,87.19999885559082,0.0,359.68249740600584,0.0,9.720972237057158,25.055,3.510944481127792,375.15,24.06416666666667,786.2287303161621,136.10282516479492,367.9,368.15,5.29350015507804,218.39687037573924,92.25,282.8500000476837
2021-05-03 18:00:00+00:00,87.0999984741211,21.90625,360.0223010063171,0.0,9.300000190734863,26.29111111111111,3.674999952316284,372.9,13.882222222222222,299.8563555916658,136.16410446166992,367.9,368.15,2.0059723132186464,83.29343249120768,93.5,282.775
2021-05-03 19:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.599999904632568,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.45761108398438,367.15,368.15,0.5,2.734375215140972e-08,89.75,283.12499990463255
2021-05-03 20:00:00+00:00,87.0999984741211,0.0,358.9699996948242,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.10164642333984,367.15,368.15,0.5,2.734375215140972e-08,89.25,283.3499998092651
2021-05-03 21:00:00+00:00,87.0999984741211,0.0,357.8480990600586,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.2709922790527,367.15,368.15,0.5,2.734375215140972e-08,89.0,283.2250002861023
2021-05-03 22:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.40961456298828,366.15,368.15,0.5,2.734375215140972e-08,90.0,283.3000000953674
2021-05-03 23:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.18525314331055,366.15,368.15,0.5,2.734375215140972e-08,91.75,283.29999985694883
2021-05-04 00:00:00+00:00,87.0999984741211,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.3688201904297,365.4,368.15,0.5,2.734375215140972e-08,92.0,283.275
2021-05-04 01:00:00+00:00,87.20000076293945,0.0,350.3399948120117,0.0,9.899999618530272,27.0,3.5,372.15,0.0,9.843751058724592e-08,136.64029693603516,365.15,368.15,0.5,2.734375215140972e-08,93.0,283.025
2021-05-04 02:00:00+00:00,87.30000305175781,0.0,349.93850595262313,0.0,9.899999618530272,27.0,3.4250000715255737,372.15,0.0,9.843751058724592e-08,136.14496612548828,365.15,368.15,0.2397222222222222,2.734375215140972e-08,93.5,282.95000019073484
2021-05-04 03:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.19588088989258,365.15,368.15,0.0,2.734375215140972e-08,93.5,282.9250000953674
2021-05-04 04:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.45008087158203,365.15,368.15,0.0,2.734375215140972e-08,93.75,282.94999995231626
2021-05-04 05:00:00+00:00,87.30000305175781,0.0,337.87999572753904,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.40673828125,364.15,368.15,0.0,2.734375215140972e-08,94.75,282.62499990463255
2021-05-04 06:00:00+00:00,87.30000305175781,0.0,333.5979203224182,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,136.14371490478516,364.15,368.15,0.0,2.734375215140972e-08,94.0,282.7250000476837
2021-05-04 07:00:00+00:00,87.30000305175781,0.0,330.7199996948242,0.0,9.899999618530272,27.0,3.400000095367432,372.15,0.0,9.843751058724592e-08,135.9949188232422,364.15,368.15,0.0,2.734375215140972e-08,93.5,282.9750002861023
2021-05-04 08:00:00+00:00,86.86486220889621,2.703125,347.95843526416354,5.405555555555555,9.909999778270723,26.158055555555556,3.4259722577200997,376.6533333333333,20.122777777777777,560.9388702151372,135.49097148471407,364.78055555555557,368.15,5.009111167060005,155.81635361460616,89.25,283.69999995231626
2021-05-04 09:00:00+00:00,86.79999923706055,0.0,357.86729612986244,4.320833333333333,10.18516662756602,23.733333333333334,3.2016389074921605,378.1236111111111,30.355833333333337,783.9769921705456,135.1769256591797,367.9,368.15,7.050027895900938,217.7428383678861,88.5,284.15
2021-05-04 10:00:00+00:00,86.72124716440837,10.203125,358.45440982606675,0.0,9.945500245094298,28.186388888888885,3.401055584549904,373.2680555555555,21.699722222222224,776.2099910142686,135.4310225168864,368.2058333333333,368.15,5.489083425733778,215.61388684590656,86.25,284.6250001430511
2021-05-04 11:00:00+00:00,86.97500038146973,0.0,358.794435795678,0.0,10.07052774985631,24.91694444444445,3.475694424642457,371.15,22.252777777777776,786.5073085021971,135.55054473876953,368.15,368.15,4.774194510777791,218.4558886082968,85.75,284.87499990463255
2021-05-04 12:00:00+00:00,87.05000114440918,9.0,359.7250751495361,0.0,9.327361295223236,21.044444444444444,4.13424994289875,372.26666666666665,20.14777777777778,428.1403951708221,135.87916564941406,367.4,368.15,3.6527501130104074,118.92788801463324,85.5,285.07499995231626
2021-05-04 13:00:00+00:00,87.0,3.59375,358.42170827229813,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,5.960000009406253,135.40319442749023,367.15,368.15,0.0,1.6555555581684032,81.25,286.0500000953674
2021-05-04 14:00:00+00:00,87.0,0.0,355.5569301181369,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.4188995361328,367.15,368.15,0.0,3.906250434226877e-09,77.0,286.525
2021-05-04 15:00:00+00:00,87.0,0.0,352.99999847412107,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,135.87287139892578,366.65,368.15,0.0,3.906250434226877e-09,69.0,287.19999995231626
2021-05-04 16:00:00+00:00,87.0,0.0,352.67244288126625,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.09815979003906,366.15,368.15,0.0,3.906250434226877e-09,59.5,287.7249998092651
2021-05-04 17:00:00+00:00,87.0,0.0,347.28519210391573,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.24673461914062,365.65,368.15,0.0,3.906250434226877e-09,60.75,288.15000023841856
2021-05-04 18:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.56833267211914,365.15,368.15,0.0,3.906250434226877e-09,67.75,287.65
2021-05-04 19:00:00+00:00,87.0,0.0,344.9899963378906,0.0,9.100000381469728,21.0,4.599999904632568,373.15,0.0,1.4062502273759492e-08,136.18373489379883,365.15,368.15,0.0,3.906250434226877e-09,65.0,287.54999985694883
2021-05-04 20:00:00+00:00,87.02499961853027,0.0,344.9899963378906,0.0,9.075000286102297,21.0,4.674999952316284,373.15,0.0,1.4062502273759492e-08,136.17910766601562,365.15,368.15,0.0,3.906250434226877e-09,65.25,286.45000019073484
2021-05-04 21:00:00+00:00,87.0999984741211,0.0,344.9899963378906,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.35344696044922,365.15,368.15,0.1000000014901161,3.906250434226877e-09,64.25,285.8750001430511
2021-05-04 22:00:00+00:00,87.0999984741211,0.0,337.9383926942613,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.5021934509277,364.4,368.15,0.1000000014901161,3.906250434226877e-09,71.0,285.3499998092651
2021-05-04 23:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.68579864501953,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.25,284.87499990463255
2021-05-05 00:00:00+00:00,87.0999984741211,0.0,334.85999908447263,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.39891815185547,364.15,368.15,0.1000000014901161,3.906250434226877e-09,69.75,284.15
2021-05-05 01:00:00+00:00,87.0999984741211,0.0,329.75158109664915,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25457000732422,364.15,368.15,0.1000000014901161,3.906250434226877e-09,70.75,283.5500000953674
2021-05-05 02:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.3092269897461,363.9,368.15,0.1000000014901161,3.906250434226877e-09,72.75,283.1250001430511
2021-05-05 03:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.42719268798828,363.15,368.15,0.1000000014901161,3.906250434226877e-09,74.25,282.8000000953674
2021-05-05 04:00:00+00:00,87.0999984741211,0.0,328.9599975585937,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.25423431396484,363.15,368.15,0.1000000014901161,3.906250434226877e-09,77.5,282.2250000476837
2021-05-05 05:00:00+00:00,87.0999984741211,0.0,327.13606160905624,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.62733459472656,362.4,368.15,0.1000000014901161,3.906250434226877e-09,78.0,282.44999995231626
2021-05-05 06:00:00+00:00,87.0999984741211,0.0,322.0699981689453,0.0,9.0,21.0,4.900000095367432,373.15,0.0,1.4062502273759492e-08,136.2282676696777,362.15,368.15,0.1000000014901161,3.906250434226877e-09,79.5,283.0500000953674
2021-05-05 07:00:00+00:00,86.04124905268351,0.40625,350.5327178849114,0.0,9.47813896920946,21.056944444444447,3.937583322558139,375.57361111111106,20.31277777777778,647.9909126474913,135.7327537536621,364.9902777777778,368.15,4.589222298101005,179.9974762393311,78.5,283.5000001430511
2021-05-05 08:00:00+00:00,86.9000015258789,0.0,357.85109823015,2.995,10.23072227795919,24.88888888888889,2.7550277926193347,377.66249999999997,29.431111111111104,783.4562322319878,135.66918932172987,368.00666666666666,368.15,6.875083463721805,217.6399265967475,78.5,283.7500001430511
2021-05-05 09:00:00+00:00,86.82500267028809,0.0,358.2447377904256,0.6516666666666666,10.078916560014088,27.935,3.2497499828868444,375.9,27.215555555555557,782.5265830993651,135.77157592773438,367.97499999999997,368.15,6.229722354279624,217.5643299653796,71.75,285.07500019073484
2021-05-05 10:00:00+00:00,86.80291940901014,18.0,358.2515096685621,0.0,9.054388884438408,26.686666666666664,3.818333321346177,374.1058333333333,25.21027777777777,696.1952702162,142.07530281914606,366.56805555555553,368.15,4.608944490146307,193.2975761583117,73.75,285.7249998092651
2021-05-05 11:00:00+00:00,86.90480554580688,9.796875,354.88460670683116,1.1358333333333333,9.88625011531843,26.98416666666667,2.9838055263956385,382.67999999999995,35.23944444444445,760.1700416564937,134.8293030971951,366.9575,368.15,8.1428613073296,211.1583456802369,80.5,285.04999985694883
2021-05-05 12:00:00+00:00,86.14999771118164,2.703125,351.7009495205349,0.0,9.87366638764739,25.22416666666666,3.2580555317136977,388.34166666666664,42.5175,784.2829299248588,135.7262077331543,367.10388888888883,368.15,11.035944680372872,217.85637056138788,78.25,285.3500000476837
2021-05-05 13:00:00+00:00,86.19999694824219,0.0,351.075748140547,0.0,10.300000190734863,25.40277777777778,2.899999976158142,391.88138888888886,45.81305555555555,782.9866109551322,135.5484848022461,367.2111111111111,368.15,12.146722399393717,217.4962815772163,77.25,285.550000333786
2021-05-05 14:00:00+00:00,86.44999694824219,20.09375,352.0488714387682,0.0,10.25000023841858,27.516111111111115,2.924999952316284,390.2747222222222,43.21833333333333,782.5823128085665,135.4229736328125,367.72749999999996,368.15,11.564694568845963,217.3839766226875,76.75,285.5000001430511
2021-05-05 15:00:00+00:00,86.4000015258789,21.296875,353.4419634373983,0.0,9.950000047683716,24.233888888888885,3.024999976158142,387.7911111111111,40.41944444444445,788.164224327935,135.58320236206055,367.7727777777778,368.15,10.565389089849262,218.93450745052763,74.25,286.1000000476837
2021-05-05 16:00:00+00:00,86.6500015258789,0.0,354.291794658237,0.4633333333333334,10.075000047683716,25.592777777777783,2.9329166547457377,384.7111111111111,37.223611111111104,790.1508749559191,135.86918258666992,367.55555555555554,368.15,9.540111269685957,219.46250783708365,75.0,286.07500019073484
2021-05-05 17:00:00+00:00,86.95000076293945,15.90625,356.2118093660142,2.2361111111111107,10.101694565084246,27.77277777777777,2.9811944588190977,382.46916666666664,34.265833333333326,793.9302330356171,136.25823593139648,367.6422222222222,368.15,8.513638988335927,220.53617697397863,76.75,286.2250000476837
2021-05-05 18:00:00+00:00,86.72500038146973,0.0,356.73163991928095,3.348055555555555,9.810388944413926,25.43111111111111,3.223361101448536,380.4613888888889,32.98972222222221,792.8977577548557,135.81620025634766,367.82166666666666,368.15,7.979166764815647,220.249377776252,78.5,286.6000000476837
2021-05-05 19:00:00+00:00,87.0250015258789,18.296875,354.4772139634026,2.4252777777777776,9.96966658115387,26.497222222222216,2.7190833351347177,384.24777777777774,36.961666666666666,790.5110525173611,135.95508575439453,367.8327777777777,368.15,9.660722358359228,219.58640420701775,80.5,286.37499990463255
2021-05-05 20:00:00+00:00,86.8499984741211,0.0,352.9911573410034,0.0,10.400000095367432,26.44027777777777,2.949999988079071,387.7436111111111,39.79555555555555,785.6275853305392,136.06713104248047,367.5044444444444,368.15,10.563777985837724,218.2632179768881,87.5,285.42499985694883
2021-05-05 21:00:00+00:00,86.7249984741211,18.90625,354.5463481330871,0.0,9.958027850786843,25.735,3.062472201585769,383.7625,36.85444444444444,788.6854709201388,136.26299285888672,367.8844444444444,368.15,9.479416820473142,219.07929826524528,84.0,285.7249998092651
2021-05-05 22:00:00+00:00,86.82500076293945,0.0,355.07578780916,4.109444444444444,10.108277484575908,26.951666666666664,2.705388876795769,383.68611111111113,36.22,791.3271669684513,136.1013412475586,367.7416666666666,368.15,9.142055734263526,219.81449149237744,81.5,286.0999998092651
2021-05-05 23:00:00+00:00,86.94999885559082,0.0,356.3832281727261,8.201666666666666,10.188555658393438,26.887222222222217,2.785277778009574,380.8125,34.335277777777776,790.126356218126,136.68271255493164,367.8194444444444,368.15,8.53813910590278,219.5202843899197,81.0,286.07499995231626
2021-05-06 00:00:00+00:00,86.8499984741211,22.390625,356.53675184673733,6.050833333333334,10.136277730464936,24.817777777777778,2.8713055363628603,380.36277777777775,33.00277777777777,793.4747319369845,136.24127197265625,367.84777777777776,368.15,8.089889133903714,220.4096481026544,73.75,286.7500001430511
2021-05-06 01:00:00+00:00,86.875,0.0,356.09010755750865,1.8288888888888888,10.125388945738475,25.01861111111111,2.8978333244058825,380.7569444444444,33.65305555555555,793.0736331685382,136.19865036010742,367.98249999999996,368.15,8.118028003374734,220.298231892056,66.0,287.29999985694883
2021-05-06 02:00:00+00:00,87.04999923706055,20.703125,357.47446881188284,4.628055555555555,10.199333389600117,24.470277777777778,2.841333323220412,379.6122222222222,31.1275,795.5566500854488,136.6328163146973,367.895,368.15,7.254361165629492,220.9879590776232,60.5,287.275
2021-05-06 03:00:00+00:00,86.74999809265137,0.0,357.4255777210659,3.531944444444445,10.183583295080396,21.97138888888889,2.90036110844877,378.7883333333333,31.53833333333333,796.9684303622777,136.46625900268555,368.15,368.15,7.442500066757203,221.3801194466485,62.25,286.9749998092651
2021-05-06 04:00:00+00:00,86.8499984741211,0.0,357.41037690904403,4.522500000000001,9.981805560323927,26.53833333333333,3.1454722500509678,379.75305555555553,31.68777777777777,796.0317383660209,136.3445167541504,367.87305555555554,368.15,7.62875012728903,221.1199275249905,67.5,286.3500000476837
2021-05-06 05:00:00+00:00,86.87500190734863,23.796875,356.0844465425279,6.249999999999999,10.127499937746258,29.326666666666675,2.946777794990275,381.2147222222222,34.43361111111111,794.454200269911,136.62417221069336,368.0936111111111,368.15,8.46138889802827,220.6817228274876,66.5,286.2500001430511
2021-05-06 06:00:00+00:00,86.9000015258789,8.109375,352.7485978168911,0.58,10.27722203148736,28.08055555555555,2.749583355784416,387.87361111111113,41.28194444444445,785.4727277798122,136.2344207763672,367.27722222222224,368.15,10.723861428366767,218.18686918894457,56.75,286.775
2021-05-06 07:00:00+00:00,86.9000015258789,0.0,351.6855356089274,0.0,10.275000095367432,27.96611111111111,2.649999976158142,389.00138888888887,42.84194444444444,784.99259572347,135.70016479492188,367.8269444444444,368.15,11.450027872191532,218.0534995269776,60.75,286.8750001430511
2021-05-06 08:00:00+00:00,86.9000015258789,0.0,352.64878925747337,0.0,10.075000047683716,27.152222222222225,2.925000011920929,388.3733333333333,40.735833333333325,787.1508670383026,135.74668884277344,367.83916666666664,368.15,10.741777911980948,218.6530194430881,52.75,288.4
2021-05-06 09:00:00+00:00,86.70000076293945,30.0,356.7370158110724,2.9225,10.112805704540678,20.10722222222222,3.0647777610354963,380.6308333333333,32.25083333333332,796.191311594645,135.6416053771973,367.59444444444443,368.15,8.026888958480622,221.1642537816366,53.5,288.9750000476837
2021-05-06 10:00:00+00:00,86.79999923706055,0.0,355.8276365089416,1.5855555555555556,9.9470835214191,25.65333333333333,3.0351944075359243,381.8111111111111,34.849444444444444,788.5440372721353,136.04137802124023,367.4844444444444,368.15,8.54855565600925,219.04001047770183,66.25,287.79999985694883
2021-05-06 11:00:00+00:00,86.8499984741211,15.296875,355.61081047270034,4.278055555555556,10.203166860739389,27.015000000000004,3.043138898611068,382.77944444444444,34.84444444444445,792.3714459058972,135.88311386108398,368.06611111111107,368.15,8.868000075022382,220.10317996131056,70.5,287.44999995231626
2021-05-06 12:00:00+00:00,86.625,0.0,355.2822274335225,8.661111111111111,10.131166685422262,27.714722222222225,2.968194398250845,382.8611111111111,35.38916666666667,789.5350299072264,136.03176879882812,367.60999999999996,368.15,8.89619461721844,219.31528638203943,68.0,287.62499990463255
2021-05-06 13:00:00+00:00,87.02499961853027,17.703125,359.10093868891397,1.27,9.932583170731862,25.65194444444445,3.4736110938588785,375.02916666666664,27.041666666666668,800.594269510905,136.0141487121582,368.12666666666667,368.15,6.089805613358815,222.38729765998,62.5,289.0249997615814
2021-05-06 14:00:00+00:00,87.0999984741211,11.890625,357.4320078701443,0.0,9.58094424088796,25.73,3.3118610725800197,379.03749999999997,30.66444444444444,794.826960635715,135.96881484985352,367.65277777777777,368.15,7.383861266904408,220.78526785108784,60.75,288.9750002861023
2021-05-06 15:00:00+00:00,86.77499961853027,0.0,353.6876070637173,1.4408333333333334,10.200027459992302,27.05416666666666,3.052361122833358,385.3638888888888,38.73194444444445,787.5717235649953,136.22400665283203,367.6894444444444,368.15,10.202472521199118,218.7699235280356,65.75,287.525
2021-05-06 16:00:00+00:00,86.9000015258789,12.40625,352.6655227979024,0.0,10.275000095367432,28.70527777777778,2.8129443856080374,388.57166666666666,40.79527777777777,783.9797871398924,135.99230194091797,367.42027777777776,368.15,10.71383342716429,217.7721639463637,71.25,287.1999997138977
2021-05-06 17:00:00+00:00,86.70000076293945,0.0,354.65426410039265,6.646944444444443,10.194305759535895,28.81888888888889,2.6926110729244024,384.78555555555556,37.44861111111112,787.6679784986707,135.9400863647461,367.62527777777774,368.15,9.63444458882014,218.7966613811917,78.75,286.8000000953674
2021-05-06 18:00:00+00:00,86.75,18.296875,354.66732739978363,0.4672222222222222,10.050499882433147,26.02916666666666,2.8326388518677814,384.6158333333333,36.89833333333333,787.2138298204208,136.1250114440918,368.0827777777777,368.15,9.451750297016568,218.67050885094545,75.5,286.69999995231626
2021-05-06 19:00:00+00:00,86.64999771118164,0.0,353.0563298055861,0.0,10.224999904632568,27.082499999999992,2.6395833243926368,386.39166666666665,40.20916666666667,786.1201317511662,136.1424674987793,367.63138888888886,368.15,10.47116682873832,218.36670400407584,72.75,285.62499990463255
2021-05-06 20:00:00+00:00,86.69999885559082,20.703125,352.9439988009135,0.6308333333333334,10.356583211686877,27.06888888888889,2.889888846808009,387.98777777777775,41.203333333333326,786.9960997517903,136.21176528930664,367.59749999999997,368.15,10.838472386201223,218.5380376603869,75.25,284.99999990463255
2021-05-06 21:00:00+00:00,86.5,12.296875,350.14820643742877,0.0,10.12500023841858,27.07444444444444,2.8000000715255737,393.48055555555555,48.17750000000001,783.3734730021158,135.96471405029297,367.6172222222222,368.15,12.824027993414134,217.5432356855605,73.25,283.99999990463255
2021-05-06 22:00:00+00:00,86.5,0.0,351.44890461179943,0.0,10.15000033378601,27.47888888888889,2.950000047683716,390.90416666666664,44.58055555555555,782.7806891886393,136.1337127685547,367.73277777777776,368.15,11.799917040401034,217.41130302429207,72.25,283.1750000953674
2021-05-06 23:00:00+00:00,86.64999771118164,23.40625,352.95694882498844,0.0,10.125,28.470555555555556,2.898611194557614,386.7933333333333,40.524166666666666,786.8157256062826,136.24542236328125,367.75055555555554,368.15,10.70747257974413,218.55992477417,71.0,282.94999995231626
2021-05-07 00:00:00+00:00,86.69999694824219,0.0,352.9974139849345,0.0,10.25,28.107777777777773,2.875,387.5488888888889,40.87472222222222,786.9218149651422,136.43127822875977,367.28055555555557,368.15,10.659305688275236,218.58939412011048,71.0,282.6499997615814
