Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-05-07 01:00:00+00:00,86.64999771118164,0.0,352.9074996948242,0.0,10.275000095367432,28.37555555555556,2.602222269905938,388.2072222222222,40.5725,787.5393988884821,136.36065292358398,367.7772222222222,368.15,10.783333475059932,218.76094525231252,70.0,282.45000019073484
2021-05-07 02:00:00+00:00,86.62499809265137,0.0,352.94473155551486,0.0,10.274999856948853,28.505555555555546,3.046111158794827,387.3930555555555,40.4461111111111,787.8803053961857,136.08328247070312,367.9922222222222,368.15,10.726500271426309,218.85564119974777,70.0,282.4750000476837
2021-05-07 03:00:00+00:00,86.69999694824219,0.0,353.0249942779541,0.0,10.349999904632568,28.08472222222221,2.899999976158142,388.1294444444444,41.01222222222223,785.0267027113171,136.25040435791016,367.4911111111111,368.15,10.829500290552776,218.06297387864856,72.0,282.2500001430511
2021-05-07 04:00:00+00:00,86.69999694824219,0.0,352.8763850741916,0.0,10.075000047683716,28.491666666666664,3.100000023841858,388.0472222222222,41.20222222222221,786.1879826354979,136.2834014892578,367.6688888888889,368.15,11.0070557196935,218.53488043891068,71.25,282.2500001430511
2021-05-07 05:00:00+00:00,86.69999694824219,69.296875,350.9582176399231,0.0,10.075000286102297,27.701111111111118,2.825000047683716,391.6402777777778,46.6675,783.8211569552951,135.9450454711914,367.5155555555555,368.15,12.455000167157916,217.72810000101725,73.0,281.9750000476837
2021-05-07 06:00:00+00:00,85.08497069252863,15.296875,354.15668525060016,35.022499999999994,10.142555769019657,25.08833333333333,2.7930555898944536,386.8297222222222,40.56972222222221,782.8789696078829,135.82058715820312,367.8283333333333,368.15,10.04633340716362,217.46638137393532,79.5,281.15000011920927
2021-05-07 07:00:00+00:00,85.60027868694729,0.0,356.58632702933414,39.513888888888886,10.230888978110416,22.75416666666667,2.7433610979384846,380.16805555555555,32.79305555555555,783.1729934014214,135.3331184387207,367.46916666666664,368.15,8.066833460463418,217.54805485195587,78.5,281.9
2021-05-07 08:00:00+00:00,86.95000076293945,0.0,355.7024845123291,7.803333333333333,10.229249934620324,25.29166666666667,2.7351944618754915,380.4502777777777,33.31805555555555,783.3499746534555,135.07421112060547,367.9761111111111,368.15,8.199000171025597,217.597215783861,78.75,282.3500000476837
2021-05-07 09:00:00+00:00,87.02499961853027,0.0,357.1962474822998,10.918055555555553,10.129277827474809,26.639166666666668,2.9286666878064467,379.7236111111111,32.04138888888888,782.8542271253795,135.4060020446777,367.88277777777773,368.15,7.6176945923434385,217.4007039642334,74.5,282.775
2021-05-07 10:00:00+00:00,86.95000076293945,0.0,356.70049641079373,6.51111111111111,10.19652758492364,24.935,2.939888863431083,380.31472222222214,32.668055555555554,782.9319971889918,135.12725067138672,367.97999999999996,368.15,7.97286125448015,217.45819443596744,77.0,282.275
2021-05-07 11:00:00+00:00,87.07500076293945,37.40625,357.3444670698378,6.794722222222221,10.391638821495905,25.04861111111111,2.857805539535152,379.1847222222222,30.397222222222226,783.5989526536727,135.1922950744629,367.5805555555555,368.15,7.150777856906255,217.66637622833252,74.75,283.1000000476837
2021-05-07 12:00:00+00:00,87.0,10.296875,359.0864474021064,0.1194444444444444,9.97274976412455,22.84861111111111,3.202305616140366,374.4,26.08833333333333,785.640931939019,135.3798065185547,368.0622222222222,368.15,5.9881112266911405,218.23359289381247,72.5,283.82499995231626
2021-05-07 13:00:00+00:00,87.17500114440918,0.0,359.4149974822998,0.0,9.483722250196667,21.894166666666667,3.591611137919956,373.65,25.03944444444444,784.0428576321069,135.3416976928711,368.15,368.15,5.392083432012135,217.7896833462185,71.25,283.65
2021-05-07 14:00:00+00:00,87.5,0.0,359.99000015258787,0.0,9.410111114713882,24.811111111111117,3.9465278170506166,373.15,21.624166666666667,788.5390113491482,135.35258865356445,367.9,368.15,4.958916758166419,219.0379559326172,70.75,284.12499990463255
2021-05-07 15:00:00+00:00,87.0999984741211,12.59375,360.0674919128418,0.0,9.8077775894271,22.11722222222222,3.5562222535080377,371.9,21.21527777777778,787.3786298624673,135.712646484375,368.15,368.15,4.680666698349847,218.64838607788093,69.5,284.92499985694883
2021-05-07 16:00:00+00:00,87.0999984741211,0.0,360.91671403249103,0.0,9.578694356017644,29.96777777777778,3.396222199466494,370.4,18.45777777777778,756.9050644938148,136.24719619750977,367.65,368.15,3.7395000072320297,210.25140727572975,68.25,285.65000023841856
2021-05-07 17:00:00+00:00,87.0999984741211,7.203125,361.1510852601793,0.0,10.27777745988634,32.75,2.7499999403953552,370.4,3.24,106.6000056468748,136.3138656616211,367.65,368.15,0.3416666666666667,29.611112679687505,65.75,286.0000001430511
2021-05-07 18:00:00+00:00,87.0999984741211,0.0,358.99749794006345,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19979095458984,368.15,368.15,0.0,2.031250005529728e-06,68.5,285.40000023841856
2021-05-07 19:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2367172241211,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.82499995231626
2021-05-07 20:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36328125,367.15,368.15,0.0,2.031250005529728e-06,74.0,284.29999985694883
2021-05-07 21:00:00+00:00,87.0999984741211,0.0,358.85999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4365348815918,367.15,368.15,0.0,2.031250005529728e-06,73.5,283.99999990463255
2021-05-07 22:00:00+00:00,87.0999984741211,0.0,348.0629957834879,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.19440460205078,367.15,368.15,0.0,2.031250005529728e-06,71.75,283.7500001430511
2021-05-07 23:00:00+00:00,87.0999984741211,0.0,346.4416019248962,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3747329711914,367.15,368.15,0.0,2.031250005529728e-06,71.25,283.69999995231626
2021-05-08 00:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30649185180664,366.65,368.15,0.0,2.031250005529728e-06,76.25,283.17499985694883
2021-05-08 01:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07225799560547,366.15,368.15,0.0,2.031250005529728e-06,79.75,283.04999961853025
2021-05-08 02:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.32650756835938,366.15,368.15,0.0,2.031250005529728e-06,81.25,282.9
2021-05-08 03:00:00+00:00,87.4000015258789,0.0,343.55399932861326,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28060913085938,365.15,368.15,0.0,2.031250005529728e-06,81.75,282.65
2021-05-08 04:00:00+00:00,87.4000015258789,0.0,340.92886156506006,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.50821685791016,365.15,368.15,0.0,2.031250005529728e-06,82.25,282.4
2021-05-08 05:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3217010498047,365.15,368.15,0.0,2.031250005529728e-06,83.5,282.12499990463255
2021-05-08 06:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.36435317993164,365.15,368.15,0.0,2.031250005529728e-06,81.25,282.0500000953674
2021-05-08 07:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10121154785156,364.65,368.15,0.0,2.031250005529728e-06,85.0,281.54999961853025
2021-05-08 08:00:00+00:00,87.4000015258789,0.0,332.2899993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2395057678223,364.15,368.15,0.0,2.031250005529728e-06,84.5,281.92499985694883
2021-05-08 09:00:00+00:00,87.4000015258789,0.0,326.54014142036436,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65755462646484,364.15,368.15,0.0,2.031250005529728e-06,74.0,282.9
2021-05-08 10:00:00+00:00,87.4000015258789,0.0,325.0599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90532302856445,364.15,368.15,0.0,2.031250005529728e-06,69.75,283.44999995231626
2021-05-08 11:00:00+00:00,87.4000015258789,0.0,323.05988759994506,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5253944396973,364.15,368.15,0.0,2.031250005529728e-06,65.25,284.8500000476837
2021-05-08 12:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25714492797852,363.15,368.15,0.0,2.031250005529728e-06,65.25,284.9250000953674
2021-05-08 13:00:00+00:00,87.4000015258789,0.0,321.2999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.8991355895996,363.15,368.15,0.0,2.031250005529728e-06,63.75,285.0500000953674
2021-05-08 14:00:00+00:00,87.4000015258789,0.0,319.60193448808457,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9246940612793,362.4,368.15,0.0,2.031250005529728e-06,61.5,285.1750000953674
2021-05-08 15:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46601486206055,362.15,368.15,0.0,2.031250005529728e-06,62.0,285.67499985694883
2021-05-08 16:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.87413024902344,362.15,368.15,0.0,2.031250005529728e-06,69.25,284.5249997615814
2021-05-08 17:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.5672492980957,362.15,368.15,0.0,2.031250005529728e-06,70.25,284.2250000476837
2021-05-08 18:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38646697998047,362.15,368.15,0.0,2.031250005529728e-06,71.5,284.19999995231626
2021-05-08 19:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14269638061523,361.15,368.15,0.0,2.031250005529728e-06,71.0,284.37499966621397
2021-05-08 20:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2663688659668,361.15,368.15,0.0,2.031250005529728e-06,74.75,283.69999995231626
2021-05-08 21:00:00+00:00,87.4000015258789,0.0,316.6299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3379669189453,360.4,368.15,0.0,2.031250005529728e-06,77.25,283.5249997615814
2021-05-08 22:00:00+00:00,87.4000015258789,0.0,314.2954986572265,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4797134399414,360.15,368.15,0.0,2.031250005529728e-06,77.5,283.45000019073484
2021-05-08 23:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.25526428222656,360.15,368.15,0.0,2.031250005529728e-06,77.0,283.45000019073484
2021-05-09 00:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1427230834961,360.15,368.15,0.0,2.031250005529728e-06,78.25,283.17499985694883
2021-05-09 01:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24179458618164,360.15,368.15,0.0,2.031250005529728e-06,80.0,282.775
2021-05-09 02:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3550910949707,359.15,368.15,0.0,2.031250005529728e-06,79.25,282.5249997615814
2021-05-09 03:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45364379882812,359.15,368.15,0.0,2.031250005529728e-06,78.75,282.4250000953674
2021-05-09 04:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.27291870117188,358.4,368.15,0.0,2.031250005529728e-06,77.25,282.44999995231626
2021-05-09 05:00:00+00:00,87.4000015258789,0.0,311.7999977111816,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24214553833008,358.15,368.15,0.0,2.031250005529728e-06,78.0,282.32499995231626
2021-05-09 06:00:00+00:00,87.4000015258789,0.0,309.51007444381713,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06669998168945,358.15,368.15,0.0,2.031250005529728e-06,77.5,282.5249997615814
2021-05-09 07:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.08988189697266,358.15,368.15,0.0,2.031250005529728e-06,78.25,282.7500001430511
2021-05-09 08:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.10831451416016,357.9,368.15,0.0,2.031250005529728e-06,76.25,283.69999995231626
2021-05-09 09:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.73306274414062,357.15,368.15,0.0,2.031250005529728e-06,77.75,283.6250001430511
2021-05-09 10:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7116737365723,357.15,368.15,0.0,2.031250005529728e-06,76.25,283.6999997138977
2021-05-09 11:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7431182861328,356.4,368.15,0.0,2.031250005529728e-06,75.25,284.5249997615814
2021-05-09 12:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49665451049805,356.15,368.15,0.0,2.031250005529728e-06,80.0,284.37499990463255
2021-05-09 13:00:00+00:00,87.4000015258789,0.0,308.17000045776365,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.50361251831055,356.15,368.15,0.0,2.031250005529728e-06,79.5,284.8499998092651
2021-05-09 14:00:00+00:00,87.4000015258789,0.0,306.13140613026087,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99309158325195,356.15,368.15,0.0,2.031250005529728e-06,78.0,285.12499990463255
2021-05-09 15:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.90514373779297,356.15,368.15,0.0,2.031250005529728e-06,72.25,286.32499995231626
2021-05-09 16:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0689926147461,355.4,368.15,0.0,2.031250005529728e-06,72.75,286.525
2021-05-09 17:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34210968017578,355.15,368.15,0.0,2.031250005529728e-06,66.75,287.0000001430511
2021-05-09 18:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28836822509766,355.15,368.15,0.0,2.031250005529728e-06,67.5,286.92499985694883
2021-05-09 19:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.03267669677734,355.15,368.15,0.0,2.031250005529728e-06,75.5,286.4250000953674
2021-05-09 20:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.01021194458008,355.15,368.15,0.0,2.031250005529728e-06,76.0,286.04999985694883
2021-05-09 21:00:00+00:00,87.4000015258789,0.0,305.51000061035154,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.15457916259766,354.15,368.15,0.0,2.031250005529728e-06,79.5,285.7749997615814
2021-05-09 22:00:00+00:00,87.4000015258789,0.0,303.9890758758121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.12824630737305,354.15,368.15,0.0,2.031250005529728e-06,84.75,285.3499998092651
2021-05-09 23:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.4235801696777,353.9,368.15,0.0,2.031250005529728e-06,82.75,284.9250000953674
2021-05-10 00:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.14662170410156,353.15,368.15,0.0,2.031250005529728e-06,83.5,283.67499985694883
2021-05-10 01:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1096420288086,353.15,368.15,0.0,2.031250005529728e-06,84.0,283.025
2021-05-10 02:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.70440292358398,353.15,368.15,0.0,2.031250005529728e-06,83.75,282.77500023841856
2021-05-10 03:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2261199951172,353.15,368.15,0.0,2.031250005529728e-06,82.0,282.9
2021-05-10 04:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.52350997924805,352.65,368.15,0.0,2.031250005529728e-06,81.0,282.9250000953674
2021-05-10 05:00:00+00:00,87.4000015258789,0.0,303.43049850463865,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.330322265625,352.15,368.15,0.0,2.031250005529728e-06,83.25,282.7500001430511
2021-05-10 06:00:00+00:00,87.4000015258789,0.0,302.36074056943255,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.80766677856445,352.15,368.15,0.0,2.031250005529728e-06,87.0,282.99999990463255
2021-05-10 07:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61961364746094,351.4,368.15,0.0,2.031250005529728e-06,83.75,283.3000000953674
2021-05-10 08:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.5746612548828,351.15,368.15,0.0,2.031250005529728e-06,79.75,284.44999995231626
2021-05-10 09:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.27788162231445,351.15,368.15,0.0,2.031250005529728e-06,80.0,284.74999966621397
2021-05-10 10:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4688835144043,351.15,368.15,0.0,2.031250005529728e-06,80.25,284.6000000476837
2021-05-10 11:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.30364990234375,351.15,368.15,0.0,2.031250005529728e-06,82.25,284.9
2021-05-10 12:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.36161041259766,350.65,368.15,0.0,2.031250005529728e-06,81.0,285.1000000476837
2021-05-10 13:00:00+00:00,87.4000015258789,0.0,302.2004989624023,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.61456680297852,350.15,368.15,0.0,2.031250005529728e-06,80.5,285.57499995231626
2021-05-10 14:00:00+00:00,87.4000015258789,0.0,301.60762491226194,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.49351119995117,350.15,368.15,0.0,2.031250005529728e-06,79.0,285.6750000953674
2021-05-10 15:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.91459274291992,349.65,368.15,0.0,2.031250005529728e-06,75.5,286.07499995231626
2021-05-10 16:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.9599952697754,349.15,368.15,0.0,2.031250005529728e-06,69.0,287.1499997615814
2021-05-10 17:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.97970581054688,349.15,368.15,0.0,2.031250005529728e-06,65.25,287.79999985694883
2021-05-10 18:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.61512756347656,349.15,368.15,0.0,2.031250005529728e-06,66.0,288.19999995231626
2021-05-10 19:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.38404083251953,349.15,368.15,0.0,2.031250005529728e-06,65.75,287.775
2021-05-10 20:00:00+00:00,87.4000015258789,0.0,301.4100002288818,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.93492889404297,348.65,368.15,0.0,2.031250005529728e-06,68.25,286.9
2021-05-10 21:00:00+00:00,87.4000015258789,0.0,301.08527765274044,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.33304977416992,348.15,368.15,0.0,2.031250005529728e-06,69.75,286.3750001430511
2021-05-10 22:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2598991394043,348.15,368.15,0.0,2.031250005529728e-06,76.0,285.9749998092651
2021-05-10 23:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.37845611572266,348.15,368.15,0.0,2.031250005529728e-06,78.25,285.40000023841856
2021-05-11 00:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.757568359375,348.15,368.15,0.0,2.031250005529728e-06,76.5,284.87499990463255
2021-05-11 01:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.45191192626953,348.15,368.15,0.0,2.031250005529728e-06,73.5,284.4750000476837
2021-05-11 02:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3269500732422,347.9,368.15,0.0,2.031250005529728e-06,72.75,284.15
2021-05-11 03:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3971939086914,347.15,368.15,0.0,2.031250005529728e-06,74.75,283.67499985694883
2021-05-11 04:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.46701431274414,347.15,368.15,0.0,2.031250005529728e-06,77.5,283.20000019073484
2021-05-11 05:00:00+00:00,87.4000015258789,0.0,300.0099987030029,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.26013565063477,346.65,368.15,0.0,2.031250005529728e-06,80.5,283.24999990463255
2021-05-11 06:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.81353759765625,346.15,368.15,0.0,2.031250005529728e-06,82.25,283.44999995231626
2021-05-11 07:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.84256744384766,346.15,368.15,0.0,2.031250005529728e-06,78.75,284.4749998092651
2021-05-11 08:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.28858947753906,346.15,368.15,0.0,2.031250005529728e-06,78.25,284.8500000476837
2021-05-11 09:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.51980209350586,346.15,368.15,0.0,2.031250005529728e-06,73.5,285.67499985694883
2021-05-11 10:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.691650390625,346.15,368.15,0.0,2.031250005529728e-06,76.0,285.775
2021-05-11 11:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.4263572692871,345.4,368.15,0.0,2.031250005529728e-06,76.75,286.3500000476837
2021-05-11 12:00:00+00:00,87.4000015258789,0.0,299.6999992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.35421752929688,345.15,368.15,0.0,2.031250005529728e-06,77.25,286.1750000953674
2021-05-11 13:00:00+00:00,87.4000015258789,0.0,299.5924986839294,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.37497329711914,345.15,368.15,0.0,2.031250005529728e-06,77.0,286.2250000476837
2021-05-11 14:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.7241096496582,344.4,368.15,0.0,2.031250005529728e-06,67.5,287.57499995231626
2021-05-11 15:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.74343490600586,344.15,368.15,0.0,2.031250005529728e-06,64.0,288.67499985694883
2021-05-11 16:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.1218032836914,344.15,368.15,0.0,2.031250005529728e-06,63.0,289.4999994277954
2021-05-11 17:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.34855270385742,344.15,368.15,0.0,2.031250005529728e-06,59.25,289.4999994277954
2021-05-11 18:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.30113983154297,344.15,368.15,0.0,2.031250005529728e-06,61.75,289.4
2021-05-11 19:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.31760787963867,344.15,368.15,0.0,2.031250005529728e-06,73.0,288.5749997138977
2021-05-11 20:00:00+00:00,87.4000015258789,0.0,299.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.17454147338867,343.65,368.15,0.0,2.031250005529728e-06,71.0,287.8750001430511
2021-05-11 21:00:00+00:00,87.4000015258789,0.0,299.4149984359741,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.2805404663086,343.15,368.15,0.0,2.031250005529728e-06,72.25,287.74999990463255
2021-05-11 22:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.05218887329102,343.15,368.15,0.0,2.031250005529728e-06,75.25,287.67499985694883
2021-05-11 23:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.22869491577148,342.65,368.15,0.0,2.031250005529728e-06,74.75,287.57499995231626
2021-05-12 00:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.24087142944336,342.15,368.15,0.0,2.031250005529728e-06,78.5,287.2250000476837
2021-05-12 01:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.28776931762695,342.15,368.15,0.0,2.031250005529728e-06,77.0,286.94999995231626
2021-05-12 02:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.20954513549805,342.15,368.15,0.0,2.031250005529728e-06,68.5,286.7250000476837
2021-05-12 03:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.51368713378906,342.15,368.15,0.0,2.031250005529728e-06,76.0,286.24999990463255
2021-05-12 04:00:00+00:00,87.4000015258789,0.0,299.5599998474121,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.3661766052246,342.15,368.15,0.0,2.031250005529728e-06,82.5,285.5249997615814
2021-05-12 05:00:00+00:00,87.4000015258789,0.0,299.79999961853025,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.76231384277344,342.15,368.15,0.0,2.031250005529728e-06,86.0,284.8000000953674
2021-05-12 06:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.07054138183594,341.4,368.15,0.0,2.031250005529728e-06,85.5,284.32499995231626
2021-05-12 07:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.65395194159615,341.15,368.15,0.0,2.031250005529728e-06,87.25,284.3000000953674
2021-05-12 08:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.85627365112305,341.15,368.15,0.0,2.031250005529728e-06,90.5,284.1000000476837
2021-05-12 09:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,135.99057388305664,340.65,368.15,0.0,2.031250005529728e-06,93.0,283.92499985694883
2021-05-12 10:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.0981101989746,340.15,368.15,0.0,2.031250005529728e-06,94.0,284.300000333786
2021-05-12 11:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,7.3124997470586095e-06,136.06637954711914,340.15,368.15,0.0,2.031250005529728e-06,93.5,284.57499995231626
2021-05-12 12:00:00+00:00,87.4000015258789,0.0,300.0399993896484,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,6.005004484999939,135.8936767578125,340.15,368.15,0.3030000120401382,1.6680568013889183,90.75,286.0749997138977
2021-05-12 13:00:00+00:00,87.4000015258789,0.0,300.1299995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.81831741333008,340.15,368.15,0.0,4.882813446106804e-13,88.25,286.6250001430511
2021-05-12 14:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63655471801758,340.15,368.15,0.0,4.882813446106804e-13,81.75,287.7250000476837
2021-05-12 15:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9619598388672,339.9,368.15,0.0,4.882813446106804e-13,74.25,288.6000000476837
2021-05-12 16:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.06966400146484,339.15,368.15,0.0,4.882813446106804e-13,69.5,288.87499990463255
2021-05-12 17:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23946380615234,339.15,368.15,0.0,4.882813446106804e-13,75.25,288.1250001430511
2021-05-12 18:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.50178146362305,339.15,368.15,0.0,4.882813446106804e-13,77.0,287.9750000476837
2021-05-12 19:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.43772888183594,339.15,368.15,0.0,4.882813446106804e-13,77.5,288.2250000476837
2021-05-12 20:00:00+00:00,87.4000015258789,0.0,300.2199996948242,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10738372802734,339.15,368.15,0.0,4.882813446106804e-13,81.25,287.6999997138977
2021-05-12 21:00:00+00:00,87.4000015258789,0.0,300.1824988365173,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.0688591003418,339.15,368.15,0.0,4.882813446106804e-13,82.25,287.025
2021-05-12 22:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14110565185547,338.9,368.15,0.0,4.882813446106804e-13,80.5,287.1250001430511
2021-05-12 23:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42405700683594,338.15,368.15,0.0,4.882813446106804e-13,81.0,287.0500000953674
2021-05-13 00:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.22131729125977,338.15,368.15,0.0,4.882813446106804e-13,85.5,286.32499995231626
2021-05-13 01:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30929946899414,338.15,368.15,0.0,4.882813446106804e-13,86.0,286.025
2021-05-13 02:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4765739440918,337.15,368.15,0.0,4.882813446106804e-13,88.5,285.57500019073484
2021-05-13 03:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.15488052368164,337.15,368.15,0.0,4.882813446106804e-13,87.75,285.0749997138977
2021-05-13 04:00:00+00:00,87.4000015258789,0.0,300.169998550415,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2939338684082,337.15,368.15,0.0,4.882813446106804e-13,88.0,285.0749997138977
2021-05-13 05:00:00+00:00,87.4000015258789,0.0,300.24499740600584,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33695220947266,337.15,368.15,0.0,4.882813446106804e-13,89.0,284.8000000953674
2021-05-13 06:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2057876586914,337.15,368.15,0.0,4.882813446106804e-13,88.75,284.74999990463255
2021-05-13 07:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9036865234375,337.15,368.15,0.0,4.882813446106804e-13,85.25,286.3500000476837
2021-05-13 08:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.63414764404297,337.15,368.15,0.0,4.882813446106804e-13,80.75,287.3000000953674
2021-05-13 09:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.59287643432617,336.9,368.15,0.0,4.882813446106804e-13,79.75,287.20000019073484
2021-05-13 10:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.33982849121094,336.15,368.15,0.0,4.882813446106804e-13,86.75,286.79999961853025
2021-05-13 11:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.293701171875,336.15,368.15,0.0,4.882813446106804e-13,86.75,287.3000000953674
2021-05-13 12:00:00+00:00,87.4000015258789,0.0,300.2699970245361,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.2307586669922,336.15,368.15,0.0,4.882813446106804e-13,84.5,287.8000000953674
2021-05-13 13:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.20872116088867,336.15,368.15,0.0,4.882813446106804e-13,82.75,288.2500001430511
2021-05-13 14:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34027481079102,335.15,368.15,0.0,4.882813446106804e-13,84.25,288.19999995231626
2021-05-13 15:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.6770782470703,335.15,368.15,0.0,4.882813446106804e-13,80.25,289.22500052452085
2021-05-13 16:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.18639755249023,335.15,368.15,0.0,4.882813446106804e-13,81.25,289.32500019073484
2021-05-13 17:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08135223388672,335.15,368.15,0.0,4.882813446106804e-13,78.75,289.8000000953674
2021-05-13 18:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2527961730957,335.15,368.15,0.0,4.882813446106804e-13,77.0,290.0999998092651
2021-05-13 19:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.16452026367188,335.15,368.15,0.0,4.882813446106804e-13,79.5,289.9999994277954
2021-05-13 20:00:00+00:00,87.4000015258789,0.0,299.88999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2331771850586,335.15,368.15,0.0,4.882813446106804e-13,80.0,289.3750003814697
2021-05-13 21:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.28614807128906,334.65,368.15,0.0,4.882813446106804e-13,72.25,289.4999994277954
2021-05-13 22:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3554458618164,334.15,368.15,0.0,4.882813446106804e-13,75.25,289.0000001430511
2021-05-13 23:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.34410858154297,334.15,368.15,0.0,4.882813446106804e-13,75.25,288.4250000953674
2021-05-14 00:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.14889907836914,334.15,368.15,0.0,4.882813446106804e-13,74.25,288.20000019073484
2021-05-14 01:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3862648010254,333.65,368.15,0.0,4.882813446106804e-13,75.5,287.44999995231626
2021-05-14 02:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29827117919922,333.15,368.15,0.0,4.882813446106804e-13,76.75,287.1000002861023
2021-05-14 03:00:00+00:00,87.4000015258789,0.0,300.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2610740661621,333.15,368.15,0.0,4.882813446106804e-13,78.25,287.1750000953674
2021-05-14 04:00:00+00:00,87.4000015258789,0.0,300.38499917984007,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1186065673828,333.15,368.15,0.0,4.882813446106804e-13,75.25,287.07499995231626
2021-05-14 05:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04022216796875,333.15,368.15,0.0,4.882813446106804e-13,79.75,286.3500000476837
2021-05-14 06:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.93630981445312,333.15,368.15,0.0,4.882813446106804e-13,82.25,286.19999995231626
2021-05-14 07:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.08660125732422,333.15,368.15,0.0,4.882813446106804e-13,77.25,287.15
2021-05-14 08:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4772911071777,333.15,368.15,0.0,4.882813446106804e-13,81.5,286.8750001430511
2021-05-14 09:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.42294816758897,333.15,368.15,0.0,4.882813446106804e-13,88.25,286.1750000953674
2021-05-14 10:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3918685913086,332.4,368.15,0.0,4.882813446106804e-13,88.5,285.9750000476837
2021-05-14 11:00:00+00:00,87.4000015258789,0.0,300.45999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.3484992980957,332.15,368.15,0.0,4.882813446106804e-13,85.5,286.775
2021-05-14 12:00:00+00:00,87.4000015258789,0.0,300.4424995422363,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4285125732422,332.15,368.15,0.0,4.882813446106804e-13,81.5,287.8500000476837
2021-05-14 13:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.24880981445312,332.15,368.15,0.0,4.882813446106804e-13,81.75,288.15000023841856
2021-05-14 14:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.82546615600586,332.15,368.15,0.0,4.882813446106804e-13,78.5,288.32499995231626
2021-05-14 15:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.85355377197266,331.15,368.15,0.0,4.882813446106804e-13,82.25,288.37499990463255
2021-05-14 16:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.12527465820312,331.15,368.15,0.0,4.882813446106804e-13,76.0,289.4250000953674
2021-05-14 17:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30217742919922,331.15,368.15,0.0,4.882813446106804e-13,75.75,289.32499995231626
2021-05-14 18:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39101791381836,331.15,368.15,0.0,4.882813446106804e-13,74.25,289.70000019073484
2021-05-14 19:00:00+00:00,87.4000015258789,0.0,300.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41732025146484,331.15,368.15,0.0,4.882813446106804e-13,75.5,289.65
2021-05-14 20:00:00+00:00,87.4000015258789,0.0,300.41999950408933,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42244338989258,331.15,368.15,0.0,4.882813446106804e-13,77.75,289.0000001430511
2021-05-14 21:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30099487304688,331.15,368.15,0.0,4.882813446106804e-13,80.25,288.6000000476837
2021-05-14 22:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32793045043945,331.15,368.15,0.0,4.882813446106804e-13,79.0,288.65000023841856
2021-05-14 23:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5158576965332,330.65,368.15,0.0,4.882813446106804e-13,80.0,288.3500000476837
2021-05-15 00:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42215728759766,330.15,368.15,0.0,4.882813446106804e-13,78.0,288.025
2021-05-15 01:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.5078582763672,330.15,368.15,0.0,4.882813446106804e-13,85.25,287.17499985694883
2021-05-15 02:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2806053161621,330.15,368.15,0.0,4.882813446106804e-13,87.0,286.550000333786
2021-05-15 03:00:00+00:00,87.4000015258789,0.0,300.4499992370605,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3179168701172,330.15,368.15,0.0,4.882813446106804e-13,88.25,285.8500002861023
2021-05-15 04:00:00+00:00,87.4000015258789,0.0,299.87999906539915,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4123764038086,330.15,368.15,0.0,4.882813446106804e-13,89.25,285.3750001430511
2021-05-15 05:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.63164520263672,330.15,368.15,0.0,4.882813446106804e-13,90.0,285.1000000476837
2021-05-15 06:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39297485351562,330.15,368.15,0.0,4.882813446106804e-13,90.0,284.8499998092651
2021-05-15 07:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4205322265625,330.15,368.15,0.0,4.882813446106804e-13,90.25,285.07500019073484
2021-05-15 08:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73014450073242,329.9,368.15,0.0,4.882813446106804e-13,89.25,285.0500000953674
2021-05-15 09:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52007675170898,329.15,368.15,0.0,4.882813446106804e-13,89.5,284.9
2021-05-15 10:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.49811172485352,329.15,368.15,0.0,4.882813446106804e-13,88.5,285.07499995231626
2021-05-15 11:00:00+00:00,87.4000015258789,0.0,299.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72167205810547,329.15,368.15,0.0,4.882813446106804e-13,87.25,285.7250000476837
2021-05-15 12:00:00+00:00,87.4000015258789,0.0,299.2849983215332,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.52370071411133,329.15,368.15,0.0,4.882813446106804e-13,85.25,286.24999990463255
2021-05-15 13:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.48672103881836,328.9,368.15,0.0,4.882813446106804e-13,85.25,286.44999995231626
2021-05-15 14:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.74812698364258,328.15,368.15,0.0,4.882813446106804e-13,83.75,287.0500000953674
2021-05-15 15:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.89608764648438,328.15,368.15,0.0,4.882813446106804e-13,79.25,288.2249998092651
2021-05-15 16:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.30170822143555,328.15,368.15,0.0,4.882813446106804e-13,77.0,288.8249997138977
