Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-05-15 17:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1467170715332,328.15,368.15,0.0,4.882813446106804e-13,76.0,288.95000019073484
2021-05-15 18:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04448699951172,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.7250002861023
2021-05-15 19:00:00+00:00,87.4000015258789,0.0,299.14999809265134,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2405548095703,328.15,368.15,0.0,4.882813446106804e-13,71.0,289.5249995231628
2021-05-15 20:00:00+00:00,87.4000015258789,0.0,298.80499877929685,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.29461288452148,328.15,368.15,0.0,4.882813446106804e-13,72.5,288.99999990463255
2021-05-15 21:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4065055847168,328.15,368.15,0.0,4.882813446106804e-13,73.75,288.7500001430511
2021-05-15 22:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.290771484375,328.15,368.15,0.0,4.882813446106804e-13,76.25,288.57499995231626
2021-05-15 23:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.04379653930664,327.65,368.15,0.0,4.882813446106804e-13,77.0,288.4750000476837
2021-05-16 00:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46485900878906,327.15,368.15,0.0,4.882813446106804e-13,75.0,288.57500019073484
2021-05-16 01:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.24777221679688,327.15,368.15,0.0,4.882813446106804e-13,82.0,287.6999997138977
2021-05-16 02:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.21293258666992,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.92499985694883
2021-05-16 03:00:00+00:00,87.4000015258789,0.0,298.6899990081787,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52096939086914,327.15,368.15,0.0,4.882813446106804e-13,86.5,286.8499998092651
2021-05-16 04:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.41422653198242,327.15,368.15,0.0,4.882813446106804e-13,88.0,286.3750001430511
2021-05-16 05:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.32872009277344,326.15,368.15,0.0,4.882813446106804e-13,89.25,285.9
2021-05-16 06:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3332405090332,326.15,368.15,0.0,4.882813446106804e-13,88.5,286.1750000953674
2021-05-16 07:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.35816192626953,326.15,368.15,0.0,4.882813446106804e-13,78.25,288.29999985694883
2021-05-16 08:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.987060546875,326.15,368.15,0.0,4.882813446106804e-13,74.0,288.95000019073484
2021-05-16 09:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.72277450561523,326.15,368.15,0.0,4.882813446106804e-13,83.75,287.525
2021-05-16 10:00:00+00:00,87.4000015258789,0.0,298.35999908447263,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.61859893798828,326.15,368.15,0.0,4.882813446106804e-13,85.25,287.025
2021-05-16 11:00:00+00:00,87.4000015258789,0.0,298.327499294281,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.34487915039062,326.15,368.15,0.0,4.882813446106804e-13,85.25,286.8499998092651
2021-05-16 12:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.4941291809082,326.15,368.15,0.0,4.882813446106804e-13,76.75,288.12499966621397
2021-05-16 13:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.58507537841797,326.15,368.15,0.0,4.882813446106804e-13,66.5,290.65
2021-05-16 14:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.68472290039062,326.15,368.15,0.0,4.882813446106804e-13,72.0,290.6999997138977
2021-05-16 15:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.73654174804688,325.65,368.15,0.0,4.882813446106804e-13,70.5,291.0999998092651
2021-05-16 16:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46881866455078,325.15,368.15,0.0,4.882813446106804e-13,68.0,291.275
2021-05-16 17:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,64.25,291.3499998092651
2021-05-16 18:00:00+00:00,87.4000015258789,0.0,298.22999992370603,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1534423828125,325.15,368.15,0.0,4.882813446106804e-13,61.25,291.9250000953674
2021-05-16 19:00:00+00:00,87.4000015258789,0.0,298.2800001144409,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3313751220703,325.15,368.15,0.0,4.882813446106804e-13,57.75,292.4250000953674
2021-05-16 20:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.9,368.15,0.0,4.882813446106804e-13,60.75,291.62499990463255
2021-05-16 21:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.39068603515625,324.15,368.15,0.0,4.882813446106804e-13,62.5,291.30000057220457
2021-05-16 22:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.23054885864258,324.15,368.15,0.0,4.882813446106804e-13,67.5,290.52500047683714
2021-05-16 23:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.38543701171875,324.15,368.15,0.0,4.882813446106804e-13,77.25,289.1250001430511
2021-05-17 00:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3381233215332,324.15,368.15,0.0,4.882813446106804e-13,84.25,288.32499995231626
2021-05-17 01:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.52075958251953,324.15,368.15,0.0,4.882813446106804e-13,87.25,287.4499997138977
2021-05-17 02:00:00+00:00,87.4000015258789,0.0,298.33000030517576,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.54132843017578,324.15,368.15,0.0,4.882813446106804e-13,85.75,286.8000000953674
2021-05-17 03:00:00+00:00,87.4000015258789,0.0,298.14999904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60057830810547,324.15,368.15,0.0,4.882813446106804e-13,87.0,286.4250000953674
2021-05-17 04:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6022834777832,324.15,368.15,0.0,4.882813446106804e-13,89.25,285.69999995231626
2021-05-17 05:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.4612579345703,324.15,368.15,0.0,4.882813446106804e-13,90.0,285.42499985694883
2021-05-17 06:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.37547302246094,324.15,368.15,0.0,4.882813446106804e-13,90.0,284.7500001430511
2021-05-17 07:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2396354675293,324.15,368.15,0.0,4.882813446106804e-13,87.25,285.1000002861023
2021-05-17 08:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.40695190429688,323.65,368.15,0.0,4.882813446106804e-13,85.5,285.3499998092651
2021-05-17 09:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.1083641052246,323.15,368.15,0.0,4.882813446106804e-13,83.0,286.07500019073484
2021-05-17 10:00:00+00:00,87.4000015258789,0.0,297.96999778747556,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10007095336914,323.15,368.15,0.0,4.882813446106804e-13,70.5,287.49999990463255
2021-05-17 11:00:00+00:00,87.4000015258789,0.0,297.96249904632566,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.01794815063477,323.15,368.15,0.0,4.882813446106804e-13,69.0,288.2250000476837
2021-05-17 12:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.9190788269043,323.15,368.15,0.0,4.882813446106804e-13,66.75,288.6499997615814
2021-05-17 13:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.10133361816406,323.15,368.15,0.0,4.882813446106804e-13,63.75,288.7249998092651
2021-05-17 14:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,135.99835968017578,323.15,368.15,0.0,4.882813446106804e-13,71.75,288.04999985694883
2021-05-17 15:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.2185516357422,323.15,368.15,0.0,4.882813446106804e-13,70.75,287.79999985694883
2021-05-17 16:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.33411026000977,323.15,368.15,0.0,4.882813446106804e-13,73.75,287.07500019073484
2021-05-17 17:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.56362533569336,323.15,368.15,0.0,4.882813446106804e-13,85.0,285.62499990463255
2021-05-17 18:00:00+00:00,87.4000015258789,0.0,297.95999946594236,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.60257720947266,323.15,368.15,0.0,4.882813446106804e-13,92.25,284.37499990463255
2021-05-17 19:00:00+00:00,87.4000015258789,0.0,297.6000169754028,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6336326599121,323.15,368.15,0.0,4.882813446106804e-13,93.25,283.69999995231626
2021-05-17 20:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.67576217651367,322.9,368.15,0.0,4.882813446106804e-13,93.75,283.7250002861023
2021-05-17 21:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.46112442016602,322.15,368.15,0.0,4.882813446106804e-13,93.25,283.5249997615814
2021-05-17 22:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.74240493774414,322.15,368.15,0.0,4.882813446106804e-13,94.5,283.45000019073484
2021-05-17 23:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.57634353637695,322.15,368.15,0.0,4.882813446106804e-13,94.25,283.4
2021-05-18 00:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.85834503173828,322.15,368.15,0.0,4.882813446106804e-13,89.75,283.20000019073484
2021-05-18 01:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.737548828125,322.15,368.15,0.0,4.882813446106804e-13,82.25,283.5000001430511
2021-05-18 02:00:00+00:00,87.4000015258789,0.0,297.4800228118896,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.3751564025879,321.9,368.15,0.0,4.882813446106804e-13,72.0,283.0500000953674
2021-05-18 03:00:00+00:00,87.4000015258789,0.0,297.412505531311,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.6429901123047,321.15,368.15,0.0,4.882813446106804e-13,67.0,282.44999995231626
2021-05-18 04:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.66110229492188,321.15,368.15,0.0,4.882813446106804e-13,66.75,282.3500002861023
2021-05-18 05:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.42840576171875,321.15,368.15,0.0,4.882813446106804e-13,68.0,282.04999961853025
2021-05-18 06:00:00+00:00,87.4000015258789,0.0,297.38999977111814,0.0,10.399999618530272,33.0,3.200000047683716,370.15,0.0,1.7578128622824929e-12,136.36606979370117,321.15,368.15,0.0,4.882813446106804e-13,66.25,282.3750001430511
2021-05-18 07:00:00+00:00,87.18858480453491,0.0,308.341524477005,0.0,10.275777400864497,32.60583333333334,3.412611158225272,370.41666666666663,5.556111111111111,175.77499333699683,136.09736228519014,325.97999999999996,368.15,2.066333377228843,48.82638722313813,64.75,282.775
2021-05-18 08:00:00+00:00,85.89288670010038,2.40625,351.44591458214654,0.0,9.572333334287007,31.870555555555555,3.974555493460761,388.69277777777774,42.045,783.6919209628634,136.3490367465549,366.4130555555555,368.15,10.17580576095316,217.6935898844402,65.0,283.07499995231626
2021-05-18 09:00:00+00:00,86.0,0.0,350.6508932961358,0.0,10.0,38.706944444444446,3.175000011920929,392.9,46.76722222222222,783.9717673238116,135.72968673706055,367.4505555555555,368.15,12.419444620874197,217.76993626488596,68.0,283.29999985694883
2021-05-18 10:00:00+00:00,86.3499984741211,26.59375,352.2357151815626,0.0,10.150000095367432,30.64222222222222,2.8249999284744263,389.3455555555555,42.347777777777786,786.6574801974824,135.91516876220703,367.1530555555555,368.15,11.337611312071484,218.51596778869623,66.5,283.8750001430511
2021-05-18 11:00:00+00:00,86.7249984741211,11.09375,354.7046332295735,0.0,9.894611051082611,25.39305555555555,3.3450277357631264,385.6347222222222,35.97555555555556,789.2924159240722,135.86281204223633,367.80499999999995,368.15,9.180111376510729,219.24789416843,61.0,284.925000333786
2021-05-18 12:00:00+00:00,86.67499923706055,0.0,354.0969054900275,0.0666666666666666,10.141666666666667,26.43249999999999,2.825000023841858,385.2775,38.146111111111104,788.7349783155652,135.80219268798828,367.4261111111111,368.15,9.854277940856084,218.9710596254137,61.0,285.4750000476837
2021-05-18 13:00:00+00:00,86.74999809265137,0.0,355.1756733237372,0.8463888888888889,10.03241668197844,25.8225,3.1790555187728677,383.6763888888888,36.14888888888888,787.465200500488,135.83170318603516,367.3883333333333,368.15,9.265555897023942,218.7403340572781,58.0,285.9250000953674
2021-05-18 14:00:00+00:00,86.92499923706055,21.90625,356.1254109891255,0.8336111111111111,10.008361015849642,26.70805555555556,3.1141944312718177,382.0311111111111,34.0875,793.0556527201333,135.94961547851562,367.64388888888885,368.15,8.514166863097085,220.2932372072009,54.75,286.29999985694883
2021-05-18 15:00:00+00:00,86.875,0.0,356.15681665844386,1.7200000000000002,9.938944509029389,28.17,3.074472220871184,381.49083333333334,33.98138888888889,790.7277306620281,136.48843002319336,367.375,368.15,8.390972396002875,219.64659247080493,59.5,285.525
2021-05-18 16:00:00+00:00,86.95000076293945,21.0,357.8691699388292,0.5833333333333334,9.91688891702228,26.58527777777778,3.184249990648693,378.70638888888885,29.72361111111111,796.8913149854872,136.41513882954914,368.21444444444444,368.15,6.909527976115544,221.3586991797554,56.75,286.0500000953674
2021-05-18 17:00:00+00:00,86.74999809265137,4.296875,361.59373645358613,0.0,9.376388731797537,27.276388888888885,4.379666725728247,370.3972222222222,17.075555555555553,802.0106427341036,136.72049713134766,367.91999999999996,368.15,3.207333372102843,222.78073499043785,56.0,286.1999997138977
2021-05-18 18:00:00+00:00,86.94999694824219,0.0,360.7584712600708,0.0,9.909388704035017,25.793611111111115,3.554972153306008,371.15,20.230555555555554,801.5122697109647,136.58321380615234,367.37888888888887,368.15,4.022222302158673,222.6742425621881,55.0,286.275
2021-05-18 19:00:00+00:00,87.14999771118164,8.0,359.5516616397434,0.0,9.954750089645383,27.295277777777777,3.550777784056134,373.8513888888889,25.416666666666664,799.5229588826497,136.62207794189453,367.4916666666666,368.15,5.4186944891346815,222.0897113630507,55.75,285.9250000953674
2021-05-18 20:00:00+00:00,86.70000076293945,7.0,355.4061889881558,0.0,10.036527863343558,27.351944444444445,3.0796388927433225,381.70166666666665,35.47166666666666,791.2758737352158,136.468994140625,367.2911111111111,368.15,8.8253891020351,219.79885451422803,58.75,285.1000000476837
2021-05-18 21:00:00+00:00,86.7750015258789,0.0,354.5093804253472,1.2174999999999998,10.265,25.153611111111115,2.9622778036859305,384.48555555555555,37.02527777777778,782.23161497328,136.62643814086914,367.5933333333333,368.15,9.635000246365864,217.28656018998888,65.0,284.2250002861023
2021-05-18 22:00:00+00:00,86.9000015258789,0.0,354.8860402700636,0.0,10.08233332607481,26.183333333333326,3.201777821713024,383.4869444444444,36.120000000000005,791.8864779324003,136.51341247558594,367.7655555555555,368.15,9.236416893800104,219.9684669240316,67.75,284.1000000476837
2021-05-18 23:00:00+00:00,87.02499961853027,30.0,355.65277235031124,0.0,10.123638741705152,25.314444444444447,3.168055522640546,381.59277777777777,34.47277777777777,789.3997467549639,136.6592025756836,367.5722222222222,368.15,8.662194571495057,219.368309372796,69.5,283.3750001430511
2021-05-19 00:00:00+00:00,86.875,0.0,356.5319957182142,1.8241666666666667,10.26275000837114,24.75361111111111,2.987638887796137,380.8558333333333,33.76416666666667,791.4400631035699,136.63694763183594,367.9666666666666,368.15,8.413583492305545,219.92207692464203,77.75,282.8000000953674
2021-05-19 01:00:00+00:00,86.7750015258789,0.0,356.4824113019307,2.1186111111111114,10.00455544842614,24.111388888888893,3.18422221602665,381.1477777777777,33.52138888888889,791.8317453342013,136.62215042114258,367.53416666666664,368.15,8.190944585535261,219.95326318105072,80.5,282.2250002861023
2021-05-19 02:00:00+00:00,86.875,0.0,355.52649558173283,1.7766666666666668,10.07722223440806,25.17472222222222,3.069055565330717,382.2644444444444,35.60527777777778,790.7197255961099,136.73232650756836,367.2444444444444,368.15,8.7344168610043,219.64436886681457,79.5,281.82499995231626
2021-05-19 03:00:00+00:00,86.89999961853027,0.0,356.0765767436557,2.072222222222222,9.959666650295256,24.24861111111112,3.207444450325436,380.9194444444444,34.02888888888889,793.3530255296494,136.96397018432617,367.6461111111111,368.15,8.431111286878586,220.37584082285565,81.75,281.6250001430511
2021-05-19 04:00:00+00:00,86.79999732971191,0.0,355.67927271101206,0.6541666666666667,10.164888945685492,25.36333333333333,3.0342500059472197,382.8347222222222,35.230277777777786,791.6400746324324,136.9114112854004,367.61555555555555,368.15,8.824250227610271,219.917614279853,80.5,281.20000019073484
2021-05-19 05:00:00+00:00,86.54999923706055,47.703125,355.2898682594299,0.6222222222222222,10.150000095367432,26.451111111111107,3.036083266271486,384.7572222222222,36.083333333333336,790.4028248426646,136.83536911010742,367.31888888888886,368.15,9.19230578104655,219.55634076436365,79.25,280.975000166893
2021-05-19 06:00:00+00:00,86.4000015258789,12.203125,351.41799340989854,0.0988888888888888,10.12499976158142,26.53611111111111,3.0,390.3455555555555,44.48999999999999,785.72194764879,136.33525466918945,367.35277777777776,368.15,11.801916859414847,218.25609744601783,81.0,281.07500007152555
2021-05-19 07:00:00+00:00,86.4000015258789,0.0,350.20092510435313,0.0,10.400000095367432,27.12111111111111,2.9999999403953552,393.29999999999995,48.8586111111111,783.0703193664551,136.08311462402344,367.24666666666667,368.15,12.740083520942262,217.51953377193885,79.75,281.4250000953674
2021-05-19 08:00:00+00:00,86.4000015258789,25.0,348.4828100628323,1.0,10.600000381469728,27.80888888888889,2.700000047683716,396.7847222222222,56.21777777777776,783.3416417778863,135.89130401611328,367.52722222222224,368.15,13.656778056356645,217.5727587509156,75.75,282.42499985694883
2021-05-19 09:00:00+00:00,86.4000015258789,0.0,349.5293459447225,0.0991666666666666,10.600000381469728,26.46666666666667,2.700000047683716,395.00388888888887,50.852777777777774,783.0679121738008,135.90147399902344,367.77611111111105,368.15,13.195333466794752,217.5188648944432,79.0,282.1000000476837
2021-05-19 10:00:00+00:00,86.45000076293945,31.203125,351.2333958689371,0.0,10.550000190734863,27.052777777777774,2.8750000596046448,392.42222222222216,45.81277777777779,784.8377275594073,135.63818359375,367.57388888888886,368.15,11.990000331136915,218.01048059251576,77.75,282.4499997138977
2021-05-19 11:00:00+00:00,86.47500038146973,0.0,352.7563493241204,0.0,10.225000143051147,30.800277777777776,2.9111110991901823,388.70388888888886,41.7386111111111,785.3641950988768,135.69227981567383,367.4683333333333,368.15,11.221416832870908,218.1567223570082,75.25,282.82500019073484
2021-05-19 12:00:00+00:00,86.40050151824951,0.0,353.1077779346042,0.0,9.950166713396708,28.04055555555555,3.183638926479552,388.1522222222222,40.51277777777778,785.4333448113333,135.76280970255533,367.3058333333333,368.15,10.734555768171948,218.1759297731189,75.75,282.94999995231626
2021-05-19 13:00:00+00:00,86.37500190734863,0.0,353.6453770213657,0.0,10.217666733529832,27.98083333333333,2.90838889989588,386.54027777777776,39.52611111111111,787.3323903740774,135.47691345214844,367.4872222222222,368.15,10.382944592899744,218.70344263712568,75.25,283.3499998092651
2021-05-19 14:00:00+00:00,86.67499923706055,34.5,354.34699929343327,0.0,9.80688875887129,26.60055555555555,3.3707777873343896,385.4797222222222,38.30694444444443,785.9508611721462,135.5744667053223,367.3433333333333,368.15,9.632416862911647,218.4826468149821,72.0,283.92499985694883
2021-05-19 15:00:00+00:00,86.64999961853027,0.0,354.64339316262135,0.3791666666666666,10.00713890393575,22.71972222222222,3.0232500387893784,384.4894444444445,37.40138888888889,787.661429019504,136.0248680114746,367.24888888888887,368.15,9.513639122380146,218.72977234734432,72.75,284.3750001430511
2021-05-19 16:00:00+00:00,86.77499771118164,22.6875,353.12325710932413,0.0,10.001638820701174,27.731666666666666,2.922333329518636,387.2419444444444,40.65833333333335,785.9476461452906,136.15622329711914,367.5625,368.15,10.565389156606464,218.31879152086043,68.25,284.8249997138977
2021-05-19 17:00:00+00:00,86.35000038146973,16.203125,355.3136694611443,0.6847222222222222,10.010027788745033,23.88388888888889,3.2058889224794176,385.00666666666666,36.63888888888889,787.956970096164,136.19976806640625,368.0125,368.15,9.202305785285102,219.01205704583063,71.75,285.1250001430511
2021-05-19 18:00:00+00:00,87.02499961853027,0.0,358.4865319485134,0.633888888888889,10.049111120965746,24.00361111111111,2.662583315008216,377.5986111111111,29.522500000000008,798.0266883341469,135.92052841186523,367.6877777777778,368.15,6.778944538169439,221.67408035702175,69.5,285.9
2021-05-19 19:00:00+00:00,86.9749984741211,0.0,357.8525336710612,0.6075,9.963916654586791,26.64166666666667,3.29447222881847,376.7055555555555,30.54777777777778,797.269233194987,136.5194091796875,367.58944444444444,368.15,7.1585001511043975,221.5051340060764,70.5,285.79999985694883
2021-05-19 20:00:00+00:00,86.77499961853027,17.5,355.36397587670217,2.491111111111111,10.071555400159625,27.144722222222217,3.200666680335999,382.8252777777778,35.63166666666667,788.0205911254882,136.49295806884766,367.6727777777778,368.15,9.007083549499512,218.89460902320016,70.0,285.49999990463255
2021-05-19 21:00:00+00:00,86.67499923706055,0.0,355.68086453755694,1.3875,10.098055470519595,23.984166666666663,2.8357777711417937,382.37805555555553,35.50333333333333,791.8671469455297,136.5890007019043,367.69027777777774,368.15,8.97255569405026,219.78624479081893,69.5,285.54999961853025
2021-05-19 22:00:00+00:00,86.89999961853027,0.0,355.65183233473033,2.598611111111111,10.16174984243181,25.052777777777774,3.157750013338195,382.89916666666664,34.943888888888885,788.3149682278101,136.4162368774414,367.27666666666664,368.15,8.70719459798601,218.9763806152344,73.5,284.92499985694883
2021-05-19 23:00:00+00:00,86.9749984741211,0.0,355.7407558568318,1.6680555555555554,10.071138856675889,24.725277777777777,3.164194431602954,382.1344444444444,35.43638888888889,790.7199848937986,136.49483489990234,367.6558333333333,368.15,8.758055682712131,219.5472185134888,76.0,283.3500000476837
2021-05-20 00:00:00+00:00,86.82499885559082,0.0,355.50783328374223,0.4663888888888889,10.051861112912496,25.4775,3.185194422801336,381.9994444444444,35.293055555555554,790.9167756822372,136.53311920166016,367.3958333333333,368.15,8.899389006694156,219.69910484313968,77.25,282.74999990463255
2021-05-20 01:00:00+00:00,86.7249984741211,0.0,355.2588614993625,1.758611111111111,10.150027765432997,25.784166666666675,3.06483338356018,383.1975,36.13805555555555,789.8058111911348,136.78639221191406,367.4183333333333,368.15,9.195416861110264,219.61110648685036,77.5,282.4250000953674
2021-05-20 02:00:00+00:00,86.97500038146973,0.0,355.14809842851423,0.9769444444444444,10.159333244959512,26.344722222222213,3.0585555307070416,383.83972222222224,36.39055555555555,790.5638520473902,136.64015197753906,367.42305555555555,368.15,9.158305732938976,219.6010701624553,79.0,282.37499990463255
2021-05-20 03:00:00+00:00,86.54999923706055,59.703125,354.6312455177307,0.0,9.975000143051147,26.42444444444444,2.965833321412404,385.12555555555554,37.215,787.399982418484,136.65719604492188,367.2036111111111,368.15,9.655278023084003,218.7222178437975,78.0,282.2250002861023
2021-05-20 04:00:00+00:00,86.82500076293945,0.0,355.13160666147866,0.8747222222222222,10.051472336186302,26.43555555555556,3.0166944271326064,383.9686111111111,37.01555555555556,787.4180408562552,136.71646118164062,367.51,368.15,9.443416837056478,218.7286233266195,77.75,282.02500023841856
2021-05-20 05:00:00+00:00,86.80000305175781,27.59375,353.1764513990614,0.25,10.049999952316284,27.81361111111111,3.0,387.10277777777776,40.57416666666667,782.7336495463053,136.3953094482422,367.3086111111111,368.15,10.698277854654522,217.35656993865976,79.0,281.8500000476837
2021-05-20 06:00:00+00:00,86.85000228881836,9.90625,353.0151562648349,2.438055555555556,10.192999879784054,25.835833333333333,3.1348056011729764,387.4844444444444,42.5338888888889,782.8453308783634,135.92562103271484,368.18833333333333,368.15,10.64491684410307,217.4570375145806,78.75,282.3500000476837
2021-05-20 07:00:00+00:00,86.70000076293945,6.59375,351.26590752919515,1.6577777777777778,9.825361433823904,23.854444444444443,2.892805556853612,388.9458333333333,45.395833333333336,783.6007626851399,136.08419472588434,367.02555555555557,368.15,11.44650015234947,217.66687956492112,76.25,283.12499990463255
2021-05-20 08:00:00+00:00,86.0999984741211,9.90625,348.29658132553095,0.0,10.0,25.631666666666668,3.0,397.15,56.08805555555554,782.4469024149573,135.8250503540039,367.60333333333335,368.15,13.815000113646184,217.3463626352947,73.25,283.9750000476837
2021-05-20 09:00:00+00:00,86.0999984741211,22.703125,350.0704100608825,0.0,10.399999618530272,26.55555555555556,3.100000023841858,392.9708333333333,48.25611111111112,782.743616519504,135.54557418823242,367.77611111111105,368.15,12.672833507325915,217.4287831327651,74.75,284.74999990463255
2021-05-20 10:00:00+00:00,86.14999771118164,0.0,351.7481511455112,0.0,10.325000047683716,29.94277777777778,2.875,390.2255555555555,44.09916666666666,783.4454566616481,135.6335334777832,367.31388888888887,368.15,11.746055717203353,217.6237387635973,76.25,285.2500001430511
2021-05-20 11:00:00+00:00,86.19999694824219,0.0,352.00260090721974,0.0,10.25,32.87361111111112,2.949999988079071,389.60833333333335,42.73749999999999,783.0873951043022,135.44034957885742,367.7161111111111,368.15,11.435777996646031,217.5175101089478,80.5,284.62499990463255
2021-05-20 12:00:00+00:00,86.375,30.296875,352.9402526643541,0.0,10.349999904632568,29.676944444444448,2.8750000596046448,388.0802777777778,40.91444444444444,784.9702499050562,135.58836364746094,367.3325,368.15,10.795611318217382,217.9528579711915,79.0,285.3000000953674
2021-05-20 13:00:00+00:00,86.55000305175781,14.203125,354.6987383037143,1.411111111111111,10.188611194292704,19.826666666666668,3.095138904452324,384.76666666666665,36.93333333333333,785.1593093363442,135.45510864257812,367.6788888888889,368.15,9.526500253942285,218.0998091549344,79.0,285.44999995231626
2021-05-20 14:00:00+00:00,86.92500114440918,0.0,356.3142382261488,2.5055555555555555,10.250277633137172,24.474444444444444,2.971388895048036,381.4002777777778,33.88805555555555,790.394985148112,135.67345428466797,367.68499999999995,368.15,8.368527897861272,219.53457893371592,77.75,286.025
2021-05-20 15:00:00+00:00,86.79999732971191,14.703125,358.4066363610161,2.964166666666667,9.966389019489288,21.861944444444443,3.3907778163088698,377.8563888888889,30.20055555555555,796.2372315131294,135.9554557800293,367.8036111111111,368.15,6.813694484498765,221.0859907319811,72.0,287.2249998092651
2021-05-20 16:00:00+00:00,87.19999694824219,0.0,360.30300991482204,0.2555555555555555,9.82941652139028,23.4975,3.554805528687106,373.4,24.06361111111111,799.831553395589,136.28726959228516,367.3944444444444,368.15,5.066583412885667,222.17543242136648,66.0,288.29999985694883
2021-05-20 17:00:00+00:00,86.9000015258789,9.0,360.5249141671922,0.0,9.825027771525912,25.912777777777777,3.49863891032007,370.65,21.47833333333333,801.2607662285698,136.49913024902344,367.15,368.15,4.363083414832751,222.5894112608169,65.25,288.99999990463255
2021-05-20 18:00:00+00:00,86.80000305175781,0.0,360.82402078840465,0.0,9.476944553057354,26.2675,3.883666681746641,370.59638888888884,21.266666666666666,800.1424929470485,136.56307983398438,367.2344444444444,368.15,4.200916777849198,222.26180440690788,63.5,289.7250002861023
2021-05-20 19:00:00+00:00,87.10000228881836,0.0,359.54498622682354,0.0,9.842416563828786,22.397222222222226,3.2569444185826515,371.8944444444444,24.286666666666665,801.3492657131619,136.6117057800293,367.7394444444444,368.15,5.07638896200392,222.57016684214275,71.75,288.24999990463255
2021-05-20 20:00:00+00:00,87.20000076293945,12.59375,358.98175845040214,0.3505555555555555,10.17833325836394,24.374444444444443,2.9863055749734246,375.54999999999995,27.934999999999995,798.9926451449923,136.4226531982422,367.43055555555554,368.15,6.113916820817524,221.94240172916,75.25,287.4
2021-05-20 21:00:00+00:00,86.85000038146973,9.296875,356.8500418980916,4.293333333333333,10.010611091454823,25.39944444444444,3.0592777851555084,380.24555555555554,32.44222222222221,794.9523156907823,136.5207977294922,367.7288888888889,368.15,7.7870556243260705,220.80673936208092,71.5,286.92499985694883
2021-05-20 22:00:00+00:00,86.74999809265137,0.0,358.4379083739386,2.366388888888889,10.152305535475412,22.06222222222223,3.124638898273309,376.61305555555555,29.59166666666667,798.7036298624673,136.6193733215332,367.6094444444444,368.15,6.927444555494521,221.86211991204163,73.25,286.40000023841856
2021-05-20 23:00:00+00:00,86.94999694824219,13.109375,358.2684498914083,0.0,10.174555417961544,24.40138888888889,2.880638906889492,375.8583333333333,29.249999999999996,798.7722172885469,136.70905303955078,367.5588888888889,368.15,6.456944569349289,221.95796589745424,75.25,286.07500019073484
2021-05-21 00:00:00+00:00,86.80000305175781,0.0,358.06926630443996,1.0819444444444444,10.363944441742367,24.696666666666665,2.9088888643516437,377.92527777777775,29.483055555555545,797.8049066501192,136.26478433820938,367.28666666666663,368.15,6.790694488286973,221.6124747678969,71.75,285.5500000953674
2021-05-21 01:00:00+00:00,87.07500076293945,0.0,357.4239448144701,4.475833333333333,10.331111190319062,23.876388888888886,2.8973333411084288,378.8513888888889,30.856944444444444,793.7396935187443,136.6943473815918,367.5022222222222,368.15,7.302305690844854,220.4832484478421,70.25,285.2749997615814
2021-05-21 02:00:00+00:00,87.04999923706055,23.796875,357.34528623157075,2.8269444444444445,10.244305498070188,23.944166666666657,3.021222226387924,378.74583333333334,31.661388888888883,795.1440778774684,136.55565643310547,367.47999999999996,368.15,7.501416837506825,220.87335528479693,74.25,284.44999995231626
2021-05-21 03:00:00+00:00,86.87500190734863,0.0,356.733817937639,3.0838888888888887,10.073972287972769,23.814444444444447,3.131500037378735,380.8247222222222,33.19916666666667,791.2842596435544,136.66643524169922,367.97999999999996,368.15,8.269472462998497,219.80118385738805,76.75,284.025
2021-05-21 04:00:00+00:00,86.7750015258789,0.0,356.26305587768553,1.3908333333333334,10.096388879881966,25.51166666666667,3.3057500003443825,381.3638888888888,34.54138888888889,786.4356311204697,136.61341857910156,367.4916666666667,368.15,8.46913908521334,218.4543421978421,76.0,283.8000000953674
2021-05-21 05:00:00+00:00,86.92499923706055,0.0,355.68229582468666,0.8105555555555557,10.150527782175276,26.03472222222222,3.038111134403282,380.78694444444443,35.091388888888886,789.3206208801269,136.41175842285156,367.5422222222222,368.15,8.829416952265635,219.26647545284695,76.0,283.6000000476837
2021-05-21 06:00:00+00:00,86.55000114440918,29.703125,351.4404129430983,0.4416666666666666,9.975000143051147,26.94388888888889,2.8249999284744263,390.5436111111111,44.59083333333333,784.93001083374,136.21839904785156,367.31277777777774,368.15,11.773500212033593,217.957644827101,78.0,283.5000001430511
2021-05-21 07:00:00+00:00,86.4000015258789,0.0,351.6408798853556,0.0,10.0,27.01694444444444,2.925055567423503,389.6183333333333,43.32250000000001,783.7107287767194,136.07470776028103,367.53999999999996,368.15,11.59491684648726,217.69742549048533,77.25,284.42499985694883
2021-05-21 08:00:00+00:00,86.5,0.0,352.8541303295559,0.0,10.274999856948853,27.055,2.975000023841858,388.625,41.5322222222222,786.478318074544,135.9719467163086,367.5208333333333,368.15,10.994555858771012,218.4662000189888,74.0,285.4250000953674
2021-05-21 09:00:00+00:00,86.5,33.296875,354.8571293873257,0.3577777777777777,10.205277682410347,26.759444444444444,2.952916683620876,385.3611111111111,37.35083333333333,787.4275905524358,135.7928009033203,367.6430555555555,368.15,9.645000030464598,218.77606759389244,72.25,286.275
2021-05-21 10:00:00+00:00,86.52499961853027,18.296875,352.9387976921929,0.99,10.041389079623752,25.41833333333333,3.2349444515175287,386.9130555555555,40.74138888888889,784.8242090691459,136.17572402954102,367.34333333333325,368.15,10.613916872342427,218.00672531551783,74.25,286.57500019073484
2021-05-21 11:00:00+00:00,86.30000305175781,0.0,351.7470993465847,0.0638888888888889,10.128055936230552,25.476388888888888,3.067805579801401,390.2727777777777,44.01611111111111,784.146769120958,135.73777770996094,367.6444444444444,368.15,11.560694687366484,217.81854805416535,78.75,286.275
2021-05-21 12:00:00+00:00,86.9000015258789,15.0,355.73637767367893,1.1922222222222223,9.955388948387569,26.178055555555545,2.9983333276708923,382.65555555555557,34.956666666666656,792.9510050286185,135.76894760131836,367.62888888888887,368.15,8.772166882620917,220.26401396857375,73.75,287.54999985694883
2021-05-21 13:00:00+00:00,86.80000305175781,0.0,357.3209161059061,1.6041666666666667,9.828138877020942,23.22027777777778,3.390194443629848,379.90527777777777,31.33138888888888,794.0262047831214,135.98268127441406,367.59944444444443,368.15,7.525111222929424,220.5628355280558,74.0,287.6499997615814
2021-05-21 14:00:00+00:00,86.80000305175781,15.59375,359.4930474260118,0.0,9.544139001104568,22.403333333333336,3.6327777900298432,374.20138888888886,23.73583333333333,801.4446126810709,135.8968963623047,367.84888888888884,368.15,5.167805634405878,222.62350399865053,73.75,288.1750000953674
2021-05-21 15:00:00+00:00,87.19999885559082,0.0,360.19550251219005,0.0,9.821972303390504,26.26833333333333,3.4571388384037545,372.43611111111113,23.740277777777777,801.2362572394477,136.20080947875977,367.87805555555553,368.15,4.9093056596650015,222.6869237306384,72.25,288.19999995231626
2021-05-21 16:00:00+00:00,87.19999694824219,12.203125,361.1319749620225,0.0,9.908360976643031,30.165277777777785,3.519250015550189,371.81666666666666,18.63222222222222,800.1238829888235,136.55384063720703,367.3588888888888,368.15,3.5857222361034804,222.25663500467945,63.0,289.525
2021-05-21 17:00:00+00:00,87.19999694824219,0.0,360.79816151301065,0.0,9.510027878814272,26.97638888888889,3.738472262620927,371.4,21.42472222222222,801.3410858323839,136.43144607543945,367.65,368.15,4.209277856681082,222.59474679311123,57.75,290.1750000953674
2021-05-21 18:00:00+00:00,87.19999694824219,0.0,361.14525630738996,0.0,9.658861074712544,25.940000000000005,3.616638837390476,371.4,20.314166666666672,800.7493404303655,136.5467071533203,367.15,368.15,4.010833399362034,222.43176174587683,60.0,289.4499997138977
2021-05-21 19:00:00+00:00,87.19999694824219,0.0,361.29369781494137,0.0,9.61141682492362,28.00916666666667,3.966277759737439,370.8305555555555,18.92888888888889,801.2573283725316,136.55082321166992,367.48333333333335,368.15,3.890805628034804,222.57148075103763,61.75,289.4
2021-05-21 20:00:00+00:00,87.19999694824219,17.5,359.7418353610568,0.0,9.548777806493971,24.23111111111111,3.710222169756889,372.15,24.0225,800.1168742879231,136.6529998779297,368.0411111111111,368.15,4.996138949460453,222.25468777126747,63.5,288.82500019073484
2021-05-21 21:00:00+00:00,86.97500038146973,0.0,358.72297722710505,0.7194444444444444,10.052166703012254,22.016944444444448,2.955555529461967,375.53999999999996,28.479166666666664,797.9540805731878,136.45229721069336,367.4,368.15,6.6706945365005055,221.65391180250384,68.25,287.79999985694883
2021-05-21 22:00:00+00:00,86.92500114440918,0.0,357.7770679028829,2.536388888888889,10.15652778890398,22.808333333333334,3.088805536031723,378.38055555555553,30.664444444444445,797.4409207322861,136.4231414794922,367.2133333333333,368.15,7.125111281871796,221.51136781480585,71.75,287.3500000476837
2021-05-21 23:00:00+00:00,86.80000305175781,15.609375,358.4844221369425,0.0,10.321749908924104,22.88527777777778,2.9390555424491565,376.9083333333333,29.114722222222227,798.41109149509,136.7347183227539,367.41777777777776,368.15,6.548361253738404,221.780859167311,77.0,286.6000000476837
2021-05-22 00:00:00+00:00,86.80000305175781,0.0,358.7238538593716,1.5477777777777777,9.928472074402702,23.09055555555556,2.908138884140385,377.40694444444443,28.502500000000005,800.0590701972113,136.4055519104004,367.5933333333333,368.15,6.513000176085367,222.1382467015585,82.75,285.95000019073484
2021-05-22 01:00:00+00:00,86.95000076293945,0.0,358.39018528832327,1.7066666666666666,10.120888804064858,21.19083333333333,2.8709444408946565,375.9,29.359166666666667,799.0110434638129,136.33447265625,367.6377777777777,368.15,6.64936129225625,221.9475116814508,81.5,285.9250000953674
2021-05-22 02:00:00+00:00,86.79999923706055,0.0,357.5916241455078,0.4222222222222222,9.953472288449603,23.75527777777777,3.273861099150446,377.9794444444444,30.549444444444443,798.9568208143444,136.43618392944336,367.41166666666663,368.15,7.151722417275111,221.93245051066089,80.25,285.7250000476837
2021-05-22 03:00:00+00:00,86.77499961853027,27.59375,356.87080147637255,4.020833333333334,10.188222203784518,22.551388888888887,2.905083325554928,379.0666666666666,32.0475,796.2479318745931,136.6762237548828,367.7011111111111,368.15,7.726805630260043,221.0647034878201,81.25,285.15
2021-05-22 04:00:00+00:00,86.87500190734863,0.0,356.37893056021795,2.643333333333333,10.170722190539044,24.50388888888888,2.8223611045214865,381.66555555555556,33.546388888888885,792.4801573689778,136.61590194702148,367.23722222222216,368.15,8.236111265685825,220.13337784661195,84.0,284.275
2021-05-22 05:00:00+00:00,86.89999771118164,20.90625,356.0332456588745,1.6983333333333337,10.152166628307766,23.221666666666668,3.0145833053191518,380.69916666666666,34.006388888888885,793.2832447475856,136.42975616455078,367.56472222222214,368.15,8.28619468304846,220.3564574729072,86.0,283.7250002861023
2021-05-22 06:00:00+00:00,86.9000015258789,8.796875,354.5315648078918,0.5333333333333333,10.172833558718365,25.537777777777773,3.068888879617055,384.4972222222222,37.61861111111111,791.8458976067435,136.6900405883789,367.25194444444446,368.15,9.642250093354118,220.04538896348743,85.75,283.9250000953674
2021-05-22 07:00:00+00:00,86.9000015258789,0.0,356.35992242177326,1.855,10.232583376566568,24.28166666666667,2.877000004649162,380.8269444444444,32.89861111111112,790.99993431939,136.5812759399414,367.65,368.15,8.318944583071605,219.71688048044845,84.5,284.7249998092651
2021-05-22 08:00:00+00:00,86.95000076293945,14.703125,356.4963275591532,0.8238888888888889,10.01888887855742,23.383611111111108,3.169722223215633,379.9291666666667,32.22638888888889,791.8616739061141,135.96570587158203,367.4333333333333,368.15,7.752861168517006,219.9615770509509,80.75,285.9
2021-05-22 09:00:00+00:00,86.67499923706055,0.0,357.58269838756985,0.0,10.172111154927146,20.38972222222221,3.2444444456365384,378.85416666666663,31.257222222222214,795.851933848063,135.8306655883789,367.7661111111111,368.15,7.506639019648235,221.06998204125307,79.5,286.8750001430511
2021-05-22 10:00:00+00:00,86.85000038146973,0.0,357.8634739812215,0.7302777777777778,10.117277868058949,23.326666666666668,3.0745277739564583,378.03444444444443,30.30944444444445,797.1436047702362,135.80380249023438,368.0983333333333,368.15,7.099666763014263,221.4653537029691,80.5,287.1750000953674
2021-05-22 11:00:00+00:00,86.92500305175781,23.296875,358.2535399924384,0.5338888888888889,10.18336113002565,32.62027777777777,2.728611099918684,376.43472222222215,29.216944444444447,800.627685292562,135.78369140625,367.55277777777775,368.15,6.744805649518966,222.37991290198437,80.0,287.3500000476837
2021-05-22 12:00:00+00:00,86.80000305175781,0.0,359.7772368621826,0.0,9.646888910134637,25.10861111111111,3.766361132992638,373.6222222222222,24.850277777777777,799.2637254163955,136.05755233764648,368.07833333333326,368.15,5.349000155793296,222.0177019585504,78.75,288.12499990463255
2021-05-22 13:00:00+00:00,86.80000305175781,10.203125,360.1907851113213,0.0,9.833972187836968,21.369166666666665,3.4498888872729414,372.65,23.584722222222226,799.3325286187065,135.82182693481445,367.57666666666665,368.15,4.909027996063232,222.0368138461644,76.5,288.67499985694883
2021-05-22 14:00:00+00:00,86.80000305175781,0.0,360.1301803080241,0.0,10.155722301006318,26.14916666666667,3.0831388823853594,371.9,22.900277777777777,801.1532628885905,135.82931518554688,367.4,368.15,4.818833421733645,222.64396247016063,75.75,288.32499995231626
2021-05-22 15:00:00+00:00,86.95000076293945,10.5,361.1665229966905,0.0,9.792416854699454,25.349722222222223,3.7065277986394034,371.15,19.25333333333333,800.3174328613279,136.1874008178711,367.4522222222222,368.15,3.635194547242589,222.3367878723145,66.0,289.65
2021-05-22 16:00:00+00:00,87.0999984741211,0.0,361.0759192064073,0.0,9.218666530980004,24.72833333333333,3.78852778520849,371.15,18.91583333333334,800.8204722934298,136.47879791259766,367.65,368.15,3.731361158556409,222.4501320860122,66.75,289.70000019073484
2021-05-22 17:00:00+00:00,87.0999984741211,0.0,361.69749488830564,0.0,9.658194405502742,26.746944444444445,3.977833350499471,369.9,17.76638888888889,800.9262625969781,136.44842529296875,367.4,368.15,3.4709722570578254,222.4795181147258,66.5,289.95000019073484
2021-05-22 18:00:00+00:00,87.12500190734863,0.0,361.5143950737847,0.0,8.967333240509033,25.48638888888889,4.356111050910419,369.59027777777777,16.839444444444446,799.1757935757105,136.6380958557129,367.3372222222222,368.15,3.014777859316932,221.99327636294905,67.5,289.95000019073484
2021-05-22 19:00:00+00:00,87.30000305175781,11.09375,361.26604237026635,0.0,9.479611101945242,31.24194444444445,3.99969446765052,371.15,17.926944444444445,799.7684726799857,136.46228790283203,366.96888888888884,368.15,3.3882778033283016,222.1579100502862,67.0,289.775
2021-05-22 20:00:00+00:00,87.30000305175781,0.0,361.03606987211435,0.0,9.66541674402025,26.863333333333337,4.129472239282396,371.2444444444444,19.611944444444447,801.216463792589,136.63154220581055,367.5044444444444,368.15,3.704389064775573,222.62489847819012,66.0,289.49999990463255
2021-05-22 21:00:00+00:00,87.1500015258789,8.09375,360.13178296195133,0.0,9.828610945542655,22.81638888888889,3.391888851920764,373.8461111111111,23.82361111111111,800.1815543789331,136.4346160888672,367.5197222222222,368.15,4.899444478021728,222.272655275133,76.25,287.57499995231626
2021-05-22 22:00:00+00:00,87.0,7.0,358.74249305725095,0.0,10.072472435103522,22.88805555555556,3.0830555715825825,373.9,27.43583333333333,798.8941897752547,136.4684944152832,367.9183333333333,368.15,6.389027853806812,221.9150531556872,78.5,286.1000000476837
2021-05-22 23:00:00+00:00,87.1500015258789,0.0,359.5783688990275,0.0,9.734999819066791,23.39722222222222,3.430277741087808,373.02777777777777,25.381111111111117,800.9822152540421,136.53387832641602,367.3666666666667,368.15,5.514694579044978,222.4950606324938,77.5,286.4250000953674
2021-05-23 00:00:00+00:00,87.22500228881836,0.0,359.0480070601569,0.0,9.84161101182302,22.58416666666667,3.1235555970999926,375.2922222222222,26.936944444444443,800.2745213996038,136.37624740600586,367.6433333333333,368.15,5.993666758934657,222.2984786012438,77.0,286.2500003814697
2021-05-23 01:00:00+00:00,87.125,0.0,359.2513705423143,0.0,10.027111195723217,22.80611111111111,3.012777794202169,375.8108333333333,27.39444444444445,800.6982653808595,136.6484336853027,367.2694444444444,368.15,6.008361221022076,222.4161852773031,77.0,286.4749998092651
2021-05-23 02:00:00+00:00,87.0,0.0,359.09341505262586,0.0,9.90000004026625,23.84444444444445,3.0249722103608976,374.15,27.46305555555556,800.1782267422146,136.52781295776367,367.65,368.15,5.980944505002764,222.50096621619335,77.0,286.54999961853025
2021-05-23 03:00:00+00:00,87.07499885559082,0.0,358.9113203239441,0.6716666666666666,9.991166772312589,22.23944444444444,3.41222222165929,374.1638888888889,27.05361111111111,799.3448422749839,136.66508102416992,367.7683333333333,368.15,5.938472340769238,222.03632025824652,77.5,286.49999990463255
2021-05-23 04:00:00+00:00,87.0999984741211,0.0,358.094504354265,0.2916666666666667,9.652277735074362,22.91222222222223,3.362472185989221,375.91777777777776,29.241388888888885,799.1899097866482,136.45783233642578,367.3277777777778,368.15,6.702055715587404,221.9971979056465,81.25,286.02500023841856
