Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-05-23 05:00:00+00:00,86.80000305175781,39.3125,356.31252465354066,4.970277777777777,10.15430553515752,23.81138888888889,2.777583349049092,380.6422222222222,33.21805555555555,796.0521097988551,136.43662643432617,367.1883333333333,368.15,8.176388983461592,221.1255863740709,82.5,285.7500003814697
2021-05-23 06:00:00+00:00,86.87500190734863,9.1875,356.60850734286834,3.168055555555556,10.076638907061682,23.737777777777776,2.987416665355364,379.6430555555555,32.69361111111111,794.6615860493978,136.55946731567383,367.3227777777778,368.15,7.927916805611716,220.7393300501506,83.75,285.54999985694883
2021-05-23 07:00:00+00:00,86.9000015258789,0.0,356.68064343346487,3.427222222222221,9.95044460746977,23.981944444444444,2.915611116555002,380.30555555555554,33.5075,794.6126772562661,136.39178466796875,367.4594444444444,368.15,8.271111206478542,220.96001044379344,85.25,285.4749998092651
2021-05-23 08:00:00+00:00,86.9000015258789,19.3125,357.949848007626,1.915,10.31336105744044,21.573888888888888,2.739611126052009,377.4,30.14388888888889,796.9765524291993,136.21300888061523,367.4,368.15,6.915527911583582,221.38237601386183,83.25,286.1750000953674
2021-05-23 09:00:00+00:00,86.75,0.0,358.9686378966437,0.0,9.994444529745314,21.422222222222224,3.313833288020558,374.5136111111111,27.71111111111111,800.718114912245,136.5689353942871,367.9,368.15,6.421888927883573,222.4216989941068,83.25,286.4
2021-05-23 10:00:00+00:00,86.82499694824219,0.0,359.266184832255,0.0,9.930000092718336,22.15777777777777,3.069972171783447,374.3852777777778,25.993888888888893,799.623514031304,136.27508544921875,367.9238888888889,368.15,5.7956112139754845,222.11764355977385,83.0,286.32500019073484
2021-05-23 11:00:00+00:00,87.04999923706055,16.5,360.44281005011663,0.0,9.787277853753832,26.685277777777777,3.204972208440304,374.12777777777774,23.1525,800.5013743252224,136.28532791137695,367.9216666666666,368.15,4.947666732072832,222.36149352603493,82.75,286.77500023841856
2021-05-23 12:00:00+00:00,87.3499984741211,0.0,360.9603643798828,0.0,9.447361084885069,26.86972222222222,3.7582222584221103,370.38055555555553,19.864444444444445,802.5648144361705,136.28433227539062,367.465,368.15,3.93136114762889,222.934671312968,79.5,287.65
2021-05-23 13:00:00+00:00,87.19999694824219,0.0,360.8409131304423,0.0,9.87708334048589,25.4075,3.3124444560872184,369.775,20.854166666666668,801.4099741787379,136.57508850097656,367.9,368.15,3.927555628087785,222.6138823318482,79.75,287.7250000476837
2021-05-23 14:00:00+00:00,87.19999694824219,11.296875,359.7717764981588,0.0,10.146944263776144,20.89833333333333,3.439833292033937,372.1005555555555,23.89055555555556,801.9696902635361,136.36637496948242,367.86055555555555,368.15,4.984166693819893,222.76935906728116,82.5,287.3500002861023
2021-05-23 15:00:00+00:00,87.02499961853027,5.796875,358.2962016487121,0.5972222222222222,9.964083094596862,20.696944444444448,2.9403888942466843,377.90999999999997,29.503888888888888,797.1916535780163,136.35333251953125,367.34999999999997,368.15,6.856972288158205,221.442126235962,86.75,286.45000019073484
2021-05-23 16:00:00+00:00,87.19999694824219,0.0,358.7374637942844,0.0,10.098638795481788,21.518611111111117,2.7489444300863477,377.02194444444444,29.031666666666663,798.1214758131238,136.11172485351562,367.4,368.15,6.450972364213733,221.700410753886,85.25,286.7500001430511
2021-05-23 17:00:00+00:00,87.19999694824219,17.40625,359.66298203574286,0.0,9.859749935732946,21.546388888888888,3.315166682534748,373.15,25.158055555555556,800.1632957119411,136.2581672668457,367.9,368.15,5.5006945543819,222.4203566953872,86.5,286.8500000476837
2021-05-23 18:00:00+00:00,87.19999694824219,0.0,360.6457139608595,0.0,9.807055570549435,25.30583333333333,3.297388866080178,371.4722222222222,21.901111111111117,801.5208013746471,136.44558334350586,367.62833333333333,368.15,4.331833398607043,222.64466781192365,82.5,287.65
2021-05-23 19:00:00+00:00,87.25,0.0,360.36134196175465,0.0,9.455833205911848,19.90111111111111,3.680527827938399,371.31666666666666,21.86861111111111,800.0068057420518,136.47955703735352,367.3066666666667,368.15,4.318500089777841,222.2241132354737,81.0,287.92499985694883
2021-05-23 20:00:00+00:00,87.10000038146973,12.0,359.5682612334357,0.0,9.87116669840283,21.46527777777778,3.311583324737019,373.4861111111111,25.17972222222222,800.1336838785807,136.23107147216797,367.79055555555556,368.15,5.481666751835082,222.2607461251154,83.5,287.24999990463255
2021-05-23 21:00:00+00:00,87.0999984741211,0.0,359.53656446668833,0.0,9.621999915705787,22.48638888888889,3.2178610559304555,373.875,25.01416666666667,800.6584274461533,136.52984619140625,367.65,368.15,5.201583401097191,222.4435453287761,86.0,286.3500000476837
2021-05-23 22:00:00+00:00,87.0999984741211,0.0,359.1634136263529,0.0,9.535750171078575,20.439722222222223,3.621833344896634,374.2736111111111,27.16027777777778,801.0032738579642,136.48956680297852,367.64611111111105,368.15,5.859500142070982,222.5009096950956,86.75,285.9750000476837
2021-05-23 23:00:00+00:00,86.9000015258789,16.390625,358.0294029341803,0.5813888888888888,10.077277753618027,28.23916666666667,3.055055551032225,377.16805555555555,29.53805555555555,800.2523083665637,136.64309310913086,367.69527777777773,368.15,6.661583419773313,222.29230859120693,86.5,285.9
2021-05-24 00:00:00+00:00,86.97500038146973,0.0,358.4298127237955,1.2472222222222222,9.831416538556418,24.568611111111103,3.1811111209127643,376.4611111111111,28.595,798.5254339260524,136.5128402709961,367.20444444444445,368.15,6.4905556962225175,221.81262105305996,87.0,285.4250000953674
2021-05-24 01:00:00+00:00,86.9000015258789,16.5,357.21085448159107,2.559166666666667,10.210166688495212,27.187499999999996,2.880194451676475,379.33861111111105,31.551111111111112,798.371022830539,136.33930206298828,367.72305555555556,368.15,7.711694603098763,221.76972889794249,89.25,284.7749997615814
2021-05-24 02:00:00+00:00,86.97500228881836,0.0,357.56817401885985,2.1555555555555554,10.148527915742662,23.436666666666664,3.049194446934594,378.3652777777778,31.04916666666666,799.9380635579425,136.73037719726562,367.3947222222222,368.15,7.292944447067049,222.1820732922025,90.5,284.24999990463255
2021-05-24 03:00:00+00:00,86.875,0.0,357.2342464277479,1.853611111111111,10.099472172790104,21.041944444444443,3.2082777827646995,379.7047222222222,32.50361111111112,796.4117333306207,136.6039276123047,367.635,368.15,7.617361158662374,221.21437037150065,91.25,283.9750000476837
2021-05-24 04:00:00+00:00,87.07499885559082,0.0,357.0804877323574,3.098611111111111,10.118694375885855,22.07388888888889,3.014250000980166,379.8277777777778,32.05083333333333,795.4591541035969,136.71366119384766,367.57,368.15,7.691305649942822,220.96087661319316,91.75,283.775
2021-05-24 05:00:00+00:00,86.7750015258789,28.90625,356.26376892725625,3.349166666666666,10.00897232002682,23.311111111111103,3.116777791049746,380.16527777777776,33.83333333333332,790.6484413146972,136.57461166381836,367.53277777777777,368.15,8.194972252845764,219.62456776513,93.0,283.4749998092651
2021-05-24 06:00:00+00:00,86.625,9.296875,353.57221385320025,1.1755555555555557,10.12199999862247,25.31472222222222,2.9722500318288803,386.05,39.32555555555555,787.2883181254066,136.5467185974121,367.4161111111111,368.15,10.148000189860664,218.6911999172635,94.5,283.3000000953674
2021-05-24 07:00:00+00:00,86.4000015258789,0.0,352.85670610215925,0.0,10.09999966621399,25.838333333333328,2.6344444682863024,388.01916666666665,40.96527777777778,784.9478777737087,136.371826171875,367.3877777777777,368.15,10.905222499635483,218.00357804616291,95.0,283.32499995231626
2021-05-24 08:00:00+00:00,86.4000015258789,0.0,353.1025985717773,0.0,10.13211101796892,25.91555555555556,2.9250000715255737,386.49388888888893,39.42777777777778,783.346096920437,136.2580604553223,367.3611111111111,368.15,10.314611290825738,217.5961387168037,96.0,283.4
2021-05-24 09:00:00+00:00,86.85000038146973,30.0,354.0702027638753,0.0,10.099999904632568,25.69833333333333,2.800000011920929,384.6333333333333,38.32833333333333,788.7753470357256,136.15564727783203,367.2691666666666,368.15,9.84144464943144,219.10426420847585,96.0,283.4750000476837
2021-05-24 10:00:00+00:00,86.75,0.0,354.39834348678585,1.1813888888888888,10.112805337376065,25.84305555555555,2.863500040007961,385.5855555555556,38.25027777777777,787.6914803059893,136.35701370239258,367.44027777777774,368.15,9.833944742414689,218.8031891038683,96.0,283.7250000476837
2021-05-24 11:00:00+00:00,86.79999923706055,0.0,354.17976129743784,0.5,10.101666704813638,25.40416666666667,2.769388883776135,385.5177777777777,37.82777777777778,790.3212307400171,136.81178665161133,367.3927777777777,368.15,9.92255572689904,219.53367620680075,96.0,283.92499985694883
2021-05-24 12:00:00+00:00,86.64999961853027,0.0,354.54205513848194,0.9188888888888888,10.102999815411035,24.68611111111111,2.845472238659858,383.4558333333333,36.976666666666674,788.3459778171115,136.45664978027344,367.77694444444444,368.15,9.483500300778283,218.98499393039287,95.75,283.9750000476837
2021-05-24 13:00:00+00:00,86.87500190734863,41.40625,355.74149843639793,1.9880555555555557,10.259805535740323,22.908055555555556,2.811083294517464,381.76083333333327,33.917500000000004,790.405703141954,136.38722229003906,367.45444444444445,368.15,8.58627795815468,219.5571406894261,95.5,284.44999995231626
2021-05-24 14:00:00+00:00,86.92499923706055,0.0,356.51932209438746,3.2872222222222223,10.17413890865114,22.48138888888889,3.0885000110997094,380.0202777777777,32.88583333333333,791.0618159315319,136.2456283569336,367.8347222222222,368.15,8.05952789677514,219.7421715079414,94.75,284.7250002861023
2021-05-24 15:00:00+00:00,87.02499961853027,0.0,356.0473121494717,3.3894444444444445,10.23919444375568,23.351944444444445,2.893222212923897,381.2027777777777,33.996111111111105,792.9751693895129,136.40734100341797,367.66499999999996,368.15,8.444583518637552,220.2722698296441,95.5,284.74999990463255
2021-05-24 16:00:00+00:00,86.85000038146973,0.0,356.5600056393941,3.1725000000000008,10.172527763313717,23.43111111111111,3.040722207890617,380.63916666666665,33.06305555555556,794.5799803161618,136.36508560180664,367.54999999999995,368.15,8.262222297721438,220.7166614913941,96.0,285.1000000476837
2021-05-24 17:00:00+00:00,86.87500190734863,0.0,356.48451319800483,3.158333333333333,10.198833239873249,23.569722222222214,2.8101388791865767,380.2683333333333,33.014722222222225,793.9091427612304,136.2140350341797,367.6933333333333,368.15,8.101583461231657,220.5303187561036,95.25,285.19999995231626
2021-05-24 18:00:00+00:00,86.62499809265137,0.0,357.17566171222256,2.5055555555555555,10.224694511360592,24.10027777777778,2.869777786897288,380.2441666666666,32.58388888888889,793.2642799546982,136.45063018798828,367.58444444444444,368.15,7.728361258771683,220.34841151343457,95.0,285.4250000953674
2021-05-24 19:00:00+00:00,86.80000114440918,45.0,357.5488555399577,2.585,10.327777833938596,24.010555555555555,2.650305551207728,378.2936111111111,30.77444444444444,798.3866405402288,136.22075271606445,367.2780555555555,368.15,7.23897232611974,221.59388366275368,95.0,285.5749997138977
2021-05-24 20:00:00+00:00,87.02499961853027,0.0,357.57167585160994,2.913055555555556,10.14525011539459,24.645,2.7975833356049327,378.2605555555556,30.625,797.609921502007,136.42808532714844,367.48499999999996,368.15,7.326611210107802,221.5569234085084,94.5,285.5249997615814
2021-05-24 21:00:00+00:00,87.14999771118164,0.0,357.5504441918267,2.3458333333333337,9.941388873524136,22.341388888888886,2.9781944180859465,378.5986111111111,31.17861111111112,795.7398955451114,136.263427734375,367.7183333333333,368.15,7.430916781293021,221.03886051177983,94.0,285.45000019073484
2021-05-24 22:00:00+00:00,86.85000038146973,0.0,357.4807785055373,1.7927777777777776,10.071888829337226,22.37527777777778,2.827722211877505,379.29305555555555,31.56999999999999,795.5990619744194,136.2229881286621,367.5244444444444,368.15,7.44530562957128,220.9997400114272,94.5,285.3750001430511
2021-05-24 23:00:00+00:00,87.07500267028809,0.0,358.0320658026801,2.6622222222222223,10.106444477240244,22.105000000000004,2.9249444441994026,377.6097222222222,30.417777777777776,797.3869703843859,136.57590103149414,367.9,368.15,7.096444525056413,221.47406839158805,95.0,285.32499995231626
2021-05-25 00:00:00+00:00,87.02499961853027,0.0,358.13007914861043,3.59,10.272638900015089,19.28805555555556,2.9326944697896637,378.23249999999996,30.70138888888888,795.8733039347328,136.4293098449707,367.4972222222222,368.15,7.1590834232171385,221.07591838412824,95.0,285.3000000953674
2021-05-25 01:00:00+00:00,86.7249984741211,0.0,357.5933832507663,1.1894444444444443,10.12400013950136,23.45694444444444,2.764361112183995,378.1819444444444,30.823055555555552,793.8973203701439,136.3273468017578,367.6838888888889,368.15,7.222472326358159,220.5904601669312,94.0,285.3000000953674
2021-05-25 02:00:00+00:00,87.07500076293945,0.0,357.70026617050166,5.524166666666667,10.186055563820732,21.311111111111117,2.985194454408354,378.50555555555553,30.52666666666667,795.6192317877874,136.38328170776367,367.3122222222222,368.15,7.28036128004392,221.02177766164152,94.75,285.0249997615814
2021-05-25 03:00:00+00:00,86.95000076293945,58.1875,357.6210907978482,5.264722222222222,10.080527715947891,24.624722222222225,2.695166669057475,378.60416666666663,31.38305555555555,796.5470977952743,136.47211074829102,367.53222222222223,368.15,7.302416773902045,221.2630831103855,94.5,285.04999985694883
2021-05-25 04:00:00+00:00,86.92499923706055,0.0,357.3766753853692,2.190555555555556,10.08124995523029,23.43472222222223,2.96499997228384,378.8786111111111,31.75777777777778,793.0923722839354,136.34888458251953,367.6561111111111,368.15,7.530194576846229,220.30343686845575,94.0,284.70000019073484
2021-05-25 05:00:00+00:00,86.75,19.703125,356.1361510043674,1.4280555555555556,9.932888984945086,24.18222222222221,2.7787499868538648,381.75305555555553,34.327777777777776,788.3492544894749,136.21393203735352,367.385,368.15,8.431666748921076,218.9859042485556,92.5,284.82499995231626
2021-05-25 06:00:00+00:00,86.7750015258789,7.796875,352.8217889637417,0.5666666666666667,10.035333228376176,25.760555555555563,2.9848055002424454,388.0036111111111,41.6863888888889,785.7265953742132,136.01126098632812,367.3088888888889,368.15,10.915500160323248,218.25738831837975,93.0,284.5999998092651
2021-05-25 07:00:00+00:00,86.50000190734863,0.0,351.7091477457682,0.0,10.175000190734863,26.0875,2.799999952316284,390.02638888888885,43.455000000000005,784.9163144090438,135.83242797851562,367.2647222222222,368.15,11.623111346827612,217.9656435521444,92.75,285.15
2021-05-25 08:00:00+00:00,86.60000228881836,0.0,353.13065312491517,0.2083333333333333,10.215555608007644,24.359722222222217,3.037750068836742,387.9036111111111,40.08833333333335,786.8085808817544,135.94324111938477,367.8025,368.15,10.596750189463297,218.566272553338,90.75,286.1000000476837
2021-05-25 09:00:00+00:00,86.625,28.5,355.60625983979963,1.0772222222222223,10.030777719550665,22.84361111111111,2.991805544230674,383.2986111111111,35.83277777777778,790.9200560675728,136.03428649902344,367.375,368.15,8.993694601986144,219.70001633962,88.75,286.8000000953674
2021-05-25 10:00:00+00:00,86.75,0.0,355.5824703725179,2.3497222222222223,10.147083359824286,22.292222222222215,2.879111054374112,382.40555555555557,35.20416666666666,790.7752895609538,135.68808364868164,367.4,368.15,8.847305820518068,219.5416314782037,88.75,286.7250000476837
2021-05-25 11:00:00+00:00,86.85000228881836,23.40625,357.1164368184407,3.1552777777777785,9.912305533356138,29.216944444444444,3.029916668401824,379.0122222222222,32.19222222222222,796.2622751702204,135.37867736816406,367.4033333333333,368.15,7.686333425707289,221.18396607716883,85.75,287.275
2021-05-25 12:00:00+00:00,87.0,0.0,355.81833376990426,0.25,9.721583457522923,24.98,3.407888827522595,373.9577777777777,27.66388888888888,797.800729692247,135.5404930114746,365.5244444444444,365.95444444444445,6.6013056495454565,221.61131419287796,84.25,288.07499995231626
2021-05-25 13:00:00+00:00,87.0999984741211,0.0,354.303646859063,0.0,9.880416600704194,20.606944444444444,3.1205277943611147,372.0691666666666,27.52111111111111,797.5432580735944,135.69029235839844,362.7391666666666,363.6377777777777,6.083000126944647,221.53979418012835,79.25,289.0749994754791
2021-05-25 14:00:00+00:00,86.85000038146973,18.296875,359.2143140093485,0.0,9.797055559953051,20.55,3.516722194817331,376.2986111111111,26.766944444444444,801.1216018337672,135.64643096923828,367.7136111111111,367.7183333333333,6.114000160296758,222.5337789154053,75.25,289.74999990463255
2021-05-25 15:00:00+00:00,86.95000076293945,0.0,360.4376960330539,0.0,9.543999943203396,25.73638888888888,3.6919722649786206,372.22916666666663,22.39416666666667,802.1519368320041,135.91963577270508,367.66999999999996,368.15,4.687750133275987,222.8199828126696,74.25,289.9
2021-05-25 16:00:00+00:00,86.97500038146973,8.203125,360.9192018339369,0.0,9.637000017960863,26.761111111111116,3.544305514759488,373.26388888888886,20.205,800.6522373114692,136.36399459838867,367.3322222222222,368.15,3.98216678208775,222.45323831346303,71.5,290.3499998092651
2021-05-25 17:00:00+00:00,87.19999694824219,0.0,360.5218237050374,0.0,9.68361113972134,23.72000000000001,3.7123610926005575,371.65,20.636111111111116,800.2782171122233,136.26123809814453,367.53444444444443,368.15,4.314583425919215,222.29950561099585,74.25,290.20000019073484
2021-05-25 18:00:00+00:00,86.95000076293945,0.0,360.27820208019676,0.0,9.890249909294976,19.94555555555556,3.507027807368172,371.28749999999997,22.01333333333333,800.8115586005317,136.0921630859375,367.4,368.15,4.52877791735861,222.39487790425625,78.0,289.3750003814697
2021-05-25 19:00:00+00:00,86.80000305175781,15.59375,359.9378840785556,0.0,9.959638985792797,23.764444444444447,3.5273333585262296,372.8013888888888,22.637777777777774,800.4363919915093,136.0920448303223,367.47999999999996,368.15,4.902500109805,222.5687200546265,79.25,288.99999990463255
2021-05-25 20:00:00+00:00,87.17500305175781,0.0,359.9473521380954,0.0,10.181250100665622,24.232500000000005,3.1519444245100026,372.9,23.98083333333334,801.8386077541775,136.43158340454102,367.92277777777775,368.15,4.868500144150523,222.7329470528497,77.75,288.77500023841856
2021-05-25 21:00:00+00:00,87.30000305175781,0.0,359.0809121301439,0.0,9.632111181153192,26.297777777777775,3.301027806268797,374.89,26.339166666666664,799.561566077338,136.4179916381836,367.3944444444444,368.15,5.680361147324245,222.1004357274374,76.0,288.44999995231626
2021-05-25 22:00:00+00:00,87.1500015258789,12.8125,358.54764005449084,2.0011111111111117,10.12200004047818,23.92833333333333,3.190583319332865,376.0347222222222,28.91583333333334,797.8551016404891,136.6758689880371,367.69611111111107,368.15,6.571444505718021,221.62641760084367,78.5,287.6750000953674
2021-05-25 23:00:00+00:00,87.1500015258789,0.0,358.45861351437037,0.0666666666666666,9.913916449281905,22.18583333333333,2.8607777463727526,376.3911111111111,28.720555555555556,799.4394445800781,136.33367538452148,367.4761111111111,368.15,6.45738902370135,222.1424387317234,78.75,286.5500000953674
2021-05-26 00:00:00+00:00,86.97500228881836,0.0,357.8938554424709,1.0055555555555555,10.058638885815938,21.15916666666667,3.0528888965646424,379.1222222222222,30.736111111111107,796.9838346184621,136.61809158325195,367.3877777777777,368.15,7.153694594833588,221.38439910464825,75.75,285.77500023841856
2021-05-26 01:00:00+00:00,86.74999809265137,18.890625,358.1824562835693,2.03,10.22052795065774,21.770833333333336,2.8815833110610645,377.37277777777774,29.85805555555556,799.241230248345,136.29747009277344,367.4,368.15,6.945527877012888,222.10034224616163,78.0,285.99999990463255
2021-05-26 02:00:00+00:00,86.77499961853027,0.0,358.31032236946953,1.1997222222222224,10.155555539925894,21.79083333333333,2.8378888867629906,377.7055555555555,29.33555555555556,798.1995515441891,136.46126174926758,367.66222222222217,368.15,6.7626389972368885,221.74242656707776,81.0,285.5999998092651
2021-05-26 03:00:00+00:00,86.80000305175781,0.0,358.33185318840873,0.9011111111111112,10.21375003947152,21.572222222222223,2.9065833439760738,377.6486111111111,29.38944444444444,801.0513870408801,136.83999633789062,367.9347222222222,368.15,6.751416774060992,222.51427475399447,78.25,285.15
2021-05-26 04:00:00+00:00,87.04999923706055,0.0,357.23177639431424,2.098888888888889,9.914361127482524,21.51333333333333,3.1740555521183547,379.78388888888884,31.83833333333334,795.2168376837834,136.60768127441406,367.38055555555553,368.15,7.554194533957373,220.8935666614109,76.25,284.8000000953674
2021-05-26 05:00:00+00:00,86.87500190734863,27.703125,356.9534805679321,1.8375,10.089861165682471,19.89277777777778,3.059833334353235,379.8994444444444,32.78499999999999,793.5922430759003,136.74198532104492,367.29499999999996,368.15,7.927277879714968,220.47246066199412,77.25,284.62499990463255
2021-05-26 06:00:00+00:00,86.70000076293945,12.59375,353.4028526009454,0.9858333333333332,10.233611031638253,23.90277777777777,3.0281667006015778,385.7211111111111,39.75166666666668,788.0926901753743,136.33456420898438,367.13361111111107,368.15,10.446416715251075,218.67679740481915,80.0,284.54999985694883
2021-05-26 07:00:00+00:00,86.5,0.0,351.6601176346673,0.0,10.274999856948853,26.14944444444445,2.875,390.15777777777777,43.87111111111111,782.8598970540362,136.04488372802734,367.28638888888884,368.15,11.59691690047582,217.56131462097176,77.0,284.4250000953674
2021-05-26 08:00:00+00:00,86.5,16.5,349.3102761311001,0.0,10.300000190734863,26.657222222222224,3.100000023841858,395.2,52.80944444444444,785.6183056810164,135.81475830078125,367.2961111111111,368.15,13.358027990659076,218.22730806562643,72.5,284.4250000953674
2021-05-26 09:00:00+00:00,86.5,0.0,351.4887220255534,0.0,10.200000047683716,25.186111111111103,3.0,391.54999999999995,45.02083333333332,784.1471556091308,136.0844955444336,367.8022222222222,368.15,11.928361340363823,217.81865530649824,72.75,284.54999985694883
2021-05-26 10:00:00+00:00,86.5,25.8125,352.1826575978597,0.0,10.200000047683716,25.00972222222222,2.699999988079071,389.00083333333333,42.25305555555556,783.9689894782172,136.3389015197754,367.6033333333333,368.15,11.33141683181127,217.76916483137344,75.5,284.775
2021-05-26 11:00:00+00:00,86.69999885559082,16.796875,356.61396754794646,2.904444444444444,10.1218055568801,20.18416666666667,3.1259166681600927,382.0725,33.38361111111111,791.6600945705836,136.24289321899414,367.6680555555555,368.15,8.260611233313877,219.90558213127989,72.5,285.99999990463255
2021-05-26 12:00:00+00:00,87.14999771118164,0.0,357.57413275188867,1.4608333333333334,10.322638768355052,18.284166666666668,3.066166638798184,378.03638888888884,30.88555555555556,795.6706969028046,136.17643356323242,367.97499999999997,368.15,7.220250109169219,221.18630522833936,69.25,286.45000019073484
2021-05-26 13:00:00+00:00,87.07499885559082,15.0,358.56895725038316,0.25,10.062833404276107,26.63472222222222,3.167805570960045,375.65194444444444,28.736666666666668,799.7529760742185,135.79984664916992,367.29749999999996,368.15,6.529500058359571,222.15360461764877,69.75,286.99999990463255
2021-05-26 14:00:00+00:00,87.07499885559082,0.0,357.3463799879286,1.185277777777778,10.061361113919151,29.04916666666667,3.209361105296346,378.3247222222222,31.133611111111104,796.5818997701009,136.3543930053711,367.3433333333333,368.15,7.50133349193467,221.27275040944423,70.0,286.79999985694883
2021-05-26 15:00:00+00:00,86.89999961853027,10.09375,358.4157909690009,1.5733333333333333,10.1410555990537,20.04611111111111,3.092944439914492,377.71777777777777,28.668611111111115,800.5337954033744,136.31689453125,367.5961111111111,368.15,6.791972276502186,222.45383237202967,66.0,287.1750000953674
2021-05-26 16:00:00+00:00,87.0999984741211,6.609375,358.90627408557464,0.0,10.026666633288066,22.472222222222225,2.9427777871158383,375.86527777777775,28.00055555555556,799.2630892435708,136.32181930541992,367.09499999999997,368.15,6.217305610974629,222.01752559661867,66.0,287.6250001430511
2021-05-26 17:00:00+00:00,86.99999809265137,11.5,357.46292826122703,2.2802777777777776,10.232333455880484,23.81027777777777,2.8730833316511584,379.47916666666663,31.27388888888889,796.6803536817762,136.04043197631836,367.58444444444444,368.15,7.596055793232389,221.30009872860384,65.75,287.32500019073484
2021-05-26 18:00:00+00:00,87.07499885559082,0.0,356.9858571751912,2.466111111111112,10.03372223191791,21.361666666666665,3.369888874491056,379.25611111111107,32.39277777777778,797.5183160230848,136.2007713317871,367.72749999999996,368.15,7.786694641775556,221.53286612192792,65.5,287.32499995231626
2021-05-26 19:00:00+00:00,86.77499771118164,0.0,357.2342006259494,1.7416666666666667,9.877972089979384,19.309722222222227,3.229416690402561,378.29999999999995,31.77277777777777,795.9487823486327,136.33185958862305,367.5044444444444,368.15,7.4882778689596385,221.0968843841554,64.75,287.2500001430511
2021-05-26 20:00:00+00:00,86.79999923706055,0.0,357.7900882848104,1.7524999999999995,10.28936104377111,19.820833333333333,2.65280556059546,378.3719444444444,30.55555555555556,797.5855361429848,135.90947341918945,367.4,368.15,7.139222240050633,221.55153781043165,67.0,287.0500000953674
2021-05-26 21:00:00+00:00,86.92499923706055,27.5,357.6390575324164,3.2958333333333347,10.205027839077845,23.43111111111111,2.76816666662693,378.3833333333333,30.98083333333333,795.566896565755,136.39344787597656,367.41166666666663,368.15,7.257305621835921,220.9908053165013,68.75,286.9
2021-05-26 22:00:00+00:00,86.94999885559082,0.0,357.43947654088333,4.470000000000001,9.954555462466349,22.55027777777778,3.0849722323815034,379.6261111111111,31.48,797.4946743265787,136.52070236206055,367.47277777777776,368.15,7.345111252201927,221.52629865434443,75.0,286.425000333786
2021-05-26 23:00:00+00:00,86.9000015258789,0.0,358.1085430081685,1.6144444444444443,10.08438887914022,20.976111111111116,3.2002500131395126,378.0391666666667,30.42805555555555,797.7533408270941,136.5661392211914,367.4,368.15,6.939555631213717,221.59815080430775,76.0,286.175000333786
2021-05-27 00:00:00+00:00,86.82500076293945,0.0,356.8885522460937,3.51,10.307916455003951,24.100555555555548,2.645000001158979,379.2633333333333,32.195277777777775,794.8641521199544,136.5652961730957,367.4461111111111,368.15,7.845222277111477,220.81640855153404,81.5,285.4750000476837
2021-05-27 01:00:00+00:00,86.92500114440918,26.796875,356.59907722049286,6.03388888888889,10.081944502724545,24.753055555555555,2.8227222159008187,379.21388888888885,33.13111111111111,795.0066993374294,136.47088241577148,367.515,368.15,7.91969463388125,220.83519429100883,85.75,284.94999995231626
2021-05-27 02:00:00+00:00,86.85000228881836,0.0,357.11852782355413,1.9322222222222225,10.072472311125864,23.52722222222222,2.790749993258052,379.03472222222223,31.886666666666656,794.0535212877061,136.72542572021484,367.5777777777778,368.15,7.72813905318578,220.63986730787497,88.25,284.79999985694883
2021-05-27 03:00:00+00:00,86.95000076293945,0.0,356.0818666564094,10.433611111111109,10.043722021844651,22.98694444444445,2.908166683680481,382.4313888888889,34.43805555555556,792.8502555677624,136.95262145996094,367.46777777777777,368.15,8.52905567407608,220.236182967292,91.5,284.37499990463255
2021-05-27 04:00:00+00:00,87.02499771118164,26.09375,356.50431630876324,2.173611111111111,9.925833366447025,22.90194444444445,2.9428055549330177,380.3083333333333,33.634444444444455,795.0189693535699,136.5613250732422,367.32444444444445,368.15,8.059638928704791,220.8386028967965,93.0,284.4749998092651
2021-05-27 05:00:00+00:00,86.97500038146973,0.0,356.13519405788844,5.934444444444445,10.082166497442458,23.571388888888887,2.8032777993877724,380.7352777777778,33.864999999999995,794.9291181776258,136.6632080078125,367.6558333333333,368.15,8.452694652742812,220.8136440743341,93.5,284.57499995231626
2021-05-27 06:00:00+00:00,86.85000038146973,19.203125,351.69817854563394,1.0133333333333334,10.148277513715955,25.20555555555556,2.953500056465467,389.7222222222222,43.95583333333333,785.3153730434841,136.2768440246582,367.16027777777776,368.15,11.446083610587651,218.1248726781209,94.0,284.44999995231626
2021-05-27 07:00:00+00:00,86.4000015258789,0.0,349.56739476733736,0.0,10.325000286102297,24.447222222222223,2.700000047683716,393.44305555555553,49.80749999999998,782.7986833869084,135.9346466064453,367.4011111111111,368.15,12.936361308892572,217.4440796534221,92.25,284.27500023841856
2021-05-27 08:00:00+00:00,86.4000015258789,0.0,350.00161648432413,0.0,10.100000381469728,25.070555555555558,2.700000047683716,392.0133333333333,49.74083333333335,784.1891074625652,135.92635345458984,367.63,368.15,12.886361367437576,217.83030841403547,92.5,284.3500002861023
2021-05-27 09:00:00+00:00,86.4000015258789,38.40625,352.1794975598653,0.0,10.0,24.7025,2.850000023841858,390.4241666666666,43.05805555555556,785.7516052585179,136.00017166137695,367.21527777777777,368.15,11.398861329555514,218.2643352678088,91.25,284.8500002861023
2021-05-27 10:00:00+00:00,86.62499809265137,12.59375,354.49630827585855,0.3811111111111111,10.200000047683716,25.902777777777786,2.680861112011804,384.2855555555555,37.12861111111111,789.6601482137042,135.97595596313477,367.56055555555554,368.15,9.636611299779682,219.3500416819255,82.75,286.025
2021-05-27 11:00:00+00:00,86.85000038146973,0.0,353.5298578898112,0.9144444444444444,9.831361009279886,26.790555555555557,2.7760000289811027,386.0836111111111,39.69111111111111,786.7468273247614,136.06053924560547,367.70666666666665,368.15,10.48994469165802,218.5407857767742,82.25,285.9749998092651
2021-05-27 12:00:00+00:00,86.4000015258789,16.5,350.93565227932396,0.0,10.24999976158142,25.910000000000004,2.475000023841858,391.2708333333333,46.377777777777766,784.4887031216093,136.07085800170898,367.40555555555557,368.15,12.15438906245761,217.91352951897525,89.75,285.07500019073484
2021-05-27 13:00:00+00:00,86.4000015258789,0.0,351.5665088038974,0.0,10.24999976158142,24.906111111111112,2.699999988079071,390.1663888888889,44.28638888888888,782.0701457892525,135.92157363891602,367.1861111111111,368.15,11.760028042263452,217.24170801374652,89.5,285.24999990463255
2021-05-27 14:00:00+00:00,86.4000015258789,26.09375,353.0665711826748,0.0,10.149999856948853,25.343888888888884,2.617611097627216,387.7352777777778,41.67944444444444,784.9172595553928,136.1548614501953,367.25055555555554,368.15,10.83744456185235,218.03257264879025,88.75,285.4749998092651
2021-05-27 15:00:00+00:00,86.5999984741211,0.0,351.22179050445556,0.0,10.099999904632568,24.501111111111108,2.649999976158142,390.0875,44.373333333333335,784.0949800448946,136.07817840576172,367.2708333333333,368.15,11.851972339153289,217.8041615083484,88.75,285.15
2021-05-27 16:00:00+00:00,86.5999984741211,20.109375,350.22327415466305,0.0,10.199999809265137,24.90888888888889,2.75,392.99583333333334,48.22,783.6581394788952,135.87150955200195,367.12388888888887,368.15,12.689694655206468,217.60527141994908,91.75,284.82500019073484
2021-05-27 17:00:00+00:00,86.5999984741211,0.0,352.1672115029229,2.103333333333333,10.249416562716164,24.57027777777778,2.650166616638501,390.2694444444444,43.45055555555556,784.071726820204,136.17101287841797,367.67472222222216,368.15,11.316750233438276,217.7977030351428,90.25,284.62499990463255
2021-05-27 18:00:00+00:00,86.92500114440918,21.296875,354.5062696350945,1.1169444444444443,9.976027835475074,24.849444444444437,3.027666668163405,383.83888888888885,37.07749999999999,786.9990401882592,136.49907302856445,367.5508333333333,368.15,9.519750219451057,218.6108450741239,86.75,285.40000023841856
2021-05-27 19:00:00+00:00,86.85000228881836,0.0,355.5274524201287,1.9722222222222223,9.999999917348228,24.08138888888889,2.9839722000890307,382.8272222222222,35.75166666666667,790.4683190070253,136.25191497802734,367.3977777777778,368.15,9.043111286295783,219.5745334159004,85.0,285.7250002861023
2021-05-27 20:00:00+00:00,86.80000114440918,0.0,355.1992942407396,0.0,9.863944404125212,24.32805555555556,3.201805546283721,384.23777777777775,36.36333333333333,790.3799433898927,136.5298843383789,367.28277777777777,368.15,9.253000157674151,219.54998505062537,82.0,285.62499990463255
2021-05-27 21:00:00+00:00,86.5,35.703125,354.3732560708787,0.0,10.494333145618436,23.726666666666667,3.108361083732711,385.4194444444444,38.44499999999999,792.4180939398872,136.3353385925293,367.5094444444444,368.15,9.772778010368343,219.9522480519613,81.0,285.17499985694883
2021-05-27 22:00:00+00:00,86.75,0.0,356.0343929206,2.589166666666667,10.0241110973888,24.50805555555556,3.050333337518905,381.1872222222222,34.227222222222224,791.8621182759603,136.31414031982422,367.5252777777778,368.15,8.509194650385115,219.96170013427744,81.75,285.0999998092651
2021-05-27 23:00:00+00:00,86.9749984741211,12.0,357.246187371148,5.467777777777778,10.284027900960709,22.503333333333337,2.8676666535602675,379.2111111111111,31.903888888888886,794.5797334459089,136.29546737670898,367.5466666666666,368.15,7.686555609570608,220.71659294976135,83.0,284.9
2021-05-28 00:00:00+00:00,86.89999961853027,0.0,357.2385733795166,2.847777777777778,10.136888936095769,22.227222222222213,2.859638907313346,379.27916666666664,31.670000000000005,795.8557053629555,136.3149871826172,367.46416666666664,368.15,7.544361204836106,221.0710298071968,83.0,284.69999995231626
2021-05-28 01:00:00+00:00,86.82500076293945,0.0,356.3105604192946,6.396111111111111,10.133805592325,23.35388888888889,2.9960277579228087,380.66749999999996,33.314722222222215,797.5557357449002,136.4077606201172,367.22499999999997,368.15,8.206250134441587,221.54326047261563,87.0,284.275
2021-05-28 02:00:00+00:00,86.87500190734863,23.703125,355.34964456134367,2.473333333333333,10.219722219838037,24.26444444444444,2.9911111301845974,383.33388888888885,35.942499999999995,788.8804304165311,136.70935057322183,367.2647222222222,368.15,9.082944553428227,219.02758876376683,93.0,283.37499990463255
2021-05-28 03:00:00+00:00,86.92500114440918,0.0,355.4208285925123,1.8233333333333333,10.121027609772153,24.574722222222217,2.945444456603792,382.92249999999996,35.41305555555556,788.8483006625706,136.6003761291504,367.3911111111111,368.15,8.99927799291081,219.12452809651697,91.75,283.3500000476837
2021-05-28 04:00:00+00:00,86.9749984741211,0.0,355.8048992538452,3.646944444444444,10.068166635301376,23.82083333333333,3.004138847589492,381.0963888888888,34.17055555555556,789.6929837205674,136.40623092651367,367.65444444444444,368.15,8.619527986314562,219.3591627460056,91.75,283.49999990463255
2021-05-28 05:00:00+00:00,87.0,34.390625,354.6991628328959,1.395,10.199999809265137,25.601111111111106,3.0462500227159923,384.9325,37.2325,786.4772687276205,136.29557418823242,367.37666666666667,368.15,9.51044456217024,218.46590832604304,89.25,283.70000019073484
2021-05-28 06:00:00+00:00,86.55000114440918,7.609375,350.63284414715235,0.0,10.199999809265137,25.168888888888887,2.9999999403953552,391.6836111111111,46.03805555555555,783.638034210205,135.8973045349121,366.7361111111111,368.15,12.177527924378714,217.6772324752808,90.25,283.775
2021-05-28 07:00:00+00:00,86.4000015258789,0.0,350.2465992906358,0.0,10.150000095367432,25.44611111111111,2.975000023841858,392.8958333333333,48.11000000000001,782.4465693155923,135.79096603393555,367.3833333333333,368.15,12.61241678714752,217.3462700229221,86.0,284.07500019073484
2021-05-28 08:00:00+00:00,86.4000015258789,26.390625,349.5168587938944,0.0,10.100000381469728,24.84777777777777,2.950000047683716,394.6944444444444,51.23583333333334,782.0080627102321,135.57464599609375,367.6016666666667,368.15,13.236528009838525,217.29529574500197,82.75,284.3500000476837
2021-05-28 09:00:00+00:00,86.4000015258789,0.0,350.4490143924289,0.0,10.100000381469728,20.64055555555555,2.8749999403953552,392.8072222222222,47.45888888888888,784.8446166144475,135.51275634765625,367.2158333333333,368.15,12.434694679048324,217.93669923146575,85.0,284.3999997615814
2021-05-28 10:00:00+00:00,86.45000076293945,21.203125,351.8482444975111,0.0,10.100000381469728,22.756666666666668,3.074999988079071,390.1808333333333,42.99777777777777,783.6868690829808,135.41581344604492,367.31583333333333,368.15,11.448777958022225,217.69079755995008,87.25,284.74999990463255
2021-05-28 11:00:00+00:00,86.54999923706055,0.0,352.88666319529216,0.0,10.199999809265137,24.55194444444445,2.942583340936237,388.2036111111111,40.386388888888895,785.177888726128,135.49293899536133,367.2888888888889,368.15,10.562472416030037,218.10496977064352,84.25,285.2250000476837
2021-05-28 12:00:00+00:00,86.77499771118164,20.203125,354.6790568775601,1.3033333333333332,10.221305510732863,24.654444444444447,2.9665555473830967,384.6261111111111,37.02361111111109,787.9218683030866,135.54217147827148,367.46166666666664,368.15,9.48450016975403,218.8671930821737,77.0,286.32499995231626
2021-05-28 13:00:00+00:00,86.89999961853027,0.0,354.88570688459606,1.8844444444444448,9.952277885013157,25.48305555555556,2.984722238514158,382.8841666666666,35.465277777777786,791.9214536878795,135.7284164428711,367.6063888888889,368.15,8.980000104109447,219.9517930475871,74.0,287.32499995231626
2021-05-28 14:00:00+00:00,86.89999961853027,22.703125,357.33953800413343,2.23,9.933333211474949,27.48777777777778,3.092444487478998,378.9619444444444,30.931666666666665,794.488913506402,135.89293670654297,367.3116666666666,368.15,7.466027938657338,220.69136528862853,67.75,287.92499961853025
2021-05-28 15:00:00+00:00,87.1500015258789,0.0,359.5047108523051,0.0,9.86513886478212,28.09277777777778,3.583611136343744,374.12361111111113,24.48027777777777,801.4885883246527,136.03359985351562,367.4,368.15,5.498777814573712,222.72386767069509,62.75,288.1999997138977
2021-05-28 16:00:00+00:00,87.37500190734863,9.09375,360.2595144547356,0.0,9.92619448343913,27.747222222222227,3.321777758730782,371.65,21.914722222222224,800.9183098347983,136.25420761108398,367.65,368.15,4.467889046006733,222.4773088963827,58.0,288.87499990463255
2021-05-28 17:00:00+00:00,87.30000305175781,0.0,361.25086423238116,0.0,9.733222025500403,21.12833333333333,3.437361095680131,369.65,19.52472222222222,801.3906417846679,136.78765869140625,367.65,368.15,3.988139000866148,222.60851267496756,66.75,288.67499985694883
2021-05-28 18:00:00+00:00,87.30000305175781,9.203125,360.9318189705742,0.0,9.614416620201537,23.37166666666667,3.795972209175428,368.4,18.794444444444444,800.0086275566948,136.78076934814453,367.34388888888884,368.15,3.609583395653301,222.22461950937915,66.5,288.65
2021-05-28 19:00:00+00:00,87.35000228881836,0.0,360.8571745681762,0.0,9.709305521117315,21.36861111111111,3.5632499831252624,370.07638888888886,20.35305555555556,802.1994295586478,136.51522064208984,367.76111111111106,368.15,4.039027836521466,222.83317541334367,65.0,287.9749998092651
2021-05-28 20:00:00+00:00,87.35000228881836,7.796875,359.6781606547038,0.0,9.74491675959693,19.19472222222222,3.4814444308148493,373.4,25.326666666666664,799.6699764845105,136.45215606689453,367.8161111111111,368.15,5.409305564694934,222.13054940541596,67.25,287.24999990463255
2021-05-28 21:00:00+00:00,87.0250015258789,7.5,356.6370473480224,1.8758333333333328,9.9067500811153,20.46416666666666,3.1311388891935343,379.8566666666667,32.80222222222222,793.0266308424207,136.34072875976562,367.6061111111111,368.15,8.071222559875912,220.2851754294502,68.25,286.62499990463255
2021-05-28 22:00:00+00:00,86.82500076293945,0.0,357.94594546424014,0.8666666666666667,10.141583265993331,20.46,3.1138888477616846,377.65,29.668333333333337,796.9152177429197,136.3730125427246,367.7411111111111,368.15,7.015944535599815,221.36533869425463,68.25,286.025
2021-05-28 23:00:00+00:00,86.75,10.203125,357.6673765118917,0.0,10.19094437652164,20.192777777777778,2.819805559515953,376.6241666666666,29.80305555555555,796.6359755282931,136.55025100708008,367.13,368.15,6.976833425362905,221.28777193705247,74.5,285.15
2021-05-29 00:00:00+00:00,86.79999923706055,0.0,358.286276834276,1.0016666666666667,9.968999982410006,19.992222222222225,2.9885555200444323,377.0955555555555,29.040277777777774,799.8709350077308,136.56114196777344,367.4627777777777,368.15,6.739916896952524,222.15963208940295,79.0,284.7500001430511
2021-05-29 01:00:00+00:00,86.9000015258789,0.0,357.80608171886865,1.7041666666666666,10.322166517575582,21.15361111111111,2.960611095991399,378.0875,31.363055555555555,796.8619608222111,136.39776611328125,367.47999999999996,368.15,7.411889045106041,221.3505453067356,80.0,284.2250000476837
2021-05-29 02:00:00+00:00,86.8499984741211,22.59375,356.4589087465074,0.7830555555555556,10.113889072206288,21.87944444444444,3.044138858119648,380.2727777777778,32.96055555555555,791.4738566758897,136.99457931518555,367.59277777777777,368.15,8.1553890812397,219.853850110372,80.25,283.74999990463255
2021-05-29 03:00:00+00:00,86.875,0.0,355.7921832995944,3.032777777777778,10.081472203996446,20.48805555555555,3.189222214155726,381.2569444444444,34.08527777777777,791.9379083591035,136.55784606933594,367.60416666666663,368.15,8.421472420427534,219.9827528381348,81.5,283.4
2021-05-29 04:00:00+00:00,86.82500076293945,0.0,357.02444483439126,0.6411111111111111,10.101499886247847,20.7975,3.037055557303958,379.6083333333333,32.37444444444444,793.0941766018337,136.34958267211914,367.76388888888886,368.15,7.72177783621682,220.2013110987346,85.25,283.525
2021-05-29 05:00:00+00:00,86.72500038146973,0.0,356.5151953400506,3.2022222222222223,10.092166805797152,22.31,3.1318888870875043,379.62749999999994,32.94166666666666,793.1429098341199,136.4820213317871,367.65555555555557,368.15,8.019583559830984,220.31747560289176,87.25,282.87499990463255
2021-05-29 06:00:00+00:00,86.85000038146973,36.0,354.68688839170665,0.0,10.027111051612431,23.427222222222213,2.904388884968228,384.3233333333333,37.10472222222222,790.2853045993379,136.27138900756836,367.43416666666667,368.15,9.441139078537624,219.52230748070625,87.25,283.2500001430511
2021-05-29 07:00:00+00:00,86.87500190734863,0.0,355.857498550415,1.201111111111111,10.083472340901691,17.88055555555556,3.098833302060763,382.3413888888889,34.2975,790.2048628573948,136.3327674865723,367.4130555555555,368.15,8.641500047842662,219.4157039048937,83.25,284.3000000953674
2021-05-29 08:00:00+00:00,86.82500076293945,16.203125,356.63043548372053,2.2794444444444446,9.99258338689804,18.943888888888893,3.263750004404121,380.8033333333333,33.16777777777778,792.4890218098957,135.71417999267578,367.325,368.15,8.081055749257406,220.13584013197163,79.75,284.9749998092651
2021-05-29 09:00:00+00:00,86.80000305175781,0.0,357.3607875506083,0.5997222222222223,10.002833379904429,21.3675,3.04163892649942,380.1277777777778,32.30194444444444,794.9283466423881,135.50142669677734,367.96944444444443,368.15,7.790916761424805,220.814594921536,81.0,285.32500019073484
2021-05-29 10:00:00+00:00,87.07499885559082,19.5,357.886663386027,0.3494444444444444,10.151250028875138,22.885,3.1448055522971683,377.9916666666667,30.717499999999998,796.2580153910317,135.6195411682129,367.35999999999996,368.15,7.260000068346659,221.0341708755493,85.75,285.42499985694883
2021-05-29 11:00:00+00:00,87.02499961853027,0.0,357.9550116242302,2.18,10.201527902020349,26.239444444444445,2.863388907710711,378.3661111111111,30.479166666666664,798.173802066379,135.7608642578125,367.8272222222222,368.15,7.13336122115453,221.7149457761977,83.25,285.9250000953674
2021-05-29 12:00:00+00:00,87.19999694824219,0.0,358.5122028393215,0.0,10.102916620042588,26.068055555555556,2.8288333276907607,376.9263888888888,28.63083333333333,799.5194501410588,135.61554336547852,367.65,368.15,6.605611160993576,222.0887363688152,83.0,286.29999985694883
2021-05-29 13:00:00+00:00,87.19999694824219,16.40625,359.0537219492594,0.0,9.691388776832154,26.716944444444444,3.5764999332030616,373.7208333333333,26.15388888888889,801.4628104994032,135.66241455078125,367.8327777777778,368.15,5.693444434536828,222.6285587904189,81.75,286.5500000953674
2021-05-29 14:00:00+00:00,87.0,0.0,360.3496131833394,0.0,9.96275003698137,23.48916666666667,3.454055586391025,372.47999999999996,23.292222222222225,801.3924580891928,135.49552154541016,367.1766666666667,368.15,4.762777809434468,222.6090168592665,75.25,288.07499995231626
2021-05-29 15:00:00+00:00,87.0,9.390625,361.24286038716633,0.0,9.627472307682035,23.409444444444443,4.118916694985495,370.0069444444444,18.385,801.3415232510037,136.1652069091797,367.705,368.15,3.614916763703029,222.5948684565227,67.5,289.2749997615814
2021-05-29 16:00:00+00:00,87.0,0.0,361.46189054277204,0.0,9.299999952316284,24.8725,4.427638969818751,370.4,16.805833333333332,801.3299753485785,136.46299743652344,367.4,368.15,3.2278611454698773,222.5916605885824,67.0,289.6999997138977
2021-05-29 17:00:00+00:00,87.0,8.703125,362.0014972156948,0.0,8.648638835218218,25.751388888888886,4.961500041617287,370.15,14.444444444444445,800.9878900316028,136.47190475463867,367.15,368.15,2.62255563961135,222.41076758914528,60.25,290.5749997138977
2021-05-29 18:00:00+00:00,87.0,0.0,362.179649511973,0.0,8.68366663614909,23.551388888888887,5.479750066598257,370.4,14.155277777777778,800.4204521179198,136.3756866455078,367.6166666666667,368.15,2.4227777987718584,222.33901518503836,57.0,291.12499990463255
2021-05-29 19:00:00+00:00,87.1500015258789,0.0,361.56963738335503,0.0,8.802444523705375,20.87416666666667,4.928083363903895,368.15,16.056666666666665,800.9937904018827,136.59647369384766,367.65,368.15,2.8537223100662232,222.48353073543976,55.75,290.82500019073484
2021-05-29 20:00:00+00:00,87.1500015258789,8.703125,360.58138555102875,0.0,9.435555535157524,24.434722222222227,3.9319444481862913,371.15,19.55388888888889,801.9665912882487,136.47180557250977,367.66055555555556,368.15,3.493638939128982,222.76849826388892,72.25,289.19999995231626
2021-05-29 21:00:00+00:00,87.0,0.0,359.7172810554504,0.0,9.801194440258872,19.691666666666663,3.34305557668209,372.6494444444444,24.06027777777778,799.9188066948784,136.5235710144043,367.8027777777778,368.15,4.978611106475194,222.19966899447977,72.0,288.17499985694883
2021-05-29 22:00:00+00:00,87.30000305175781,9.59375,359.0951661554972,0.0,9.680722184181212,20.612222222222226,3.391472194923295,374.15,25.945277777777772,799.1163940260145,136.4967384338379,367.2972222222222,368.15,5.646361247830922,221.97677620357945,71.0,288.1750000953674
2021-05-29 23:00:00+00:00,87.30000305175781,0.0,359.0276381195916,0.0,9.954749918778738,21.98166666666667,3.159499995046192,375.6191666666667,25.89166666666667,800.4133120727539,136.5387954711914,367.4,368.15,5.790416813956367,222.33703151279036,82.5,287.5249997615814
2021-05-30 00:00:00+00:00,87.10000038146973,0.0,359.62018334282766,0.0,9.779750162495509,21.706666666666667,3.4916944745514127,371.65,24.35083333333333,801.1706113349067,136.75432205200195,367.31277777777774,368.15,5.484583348035812,222.5473925908407,73.5,287.8500000476837
2021-05-30 01:00:00+00:00,87.0,0.0,359.2458669408162,0.0,9.71888896677229,20.368611111111107,3.464000020192729,373.2083333333333,26.10861111111111,800.904931657579,136.6151008605957,367.6005555555555,368.15,5.705361141231324,222.47359273698603,68.75,287.82499995231626
2021-05-30 02:00:00+00:00,87.0,0.0,359.0975068155924,0.0,9.85405558877521,21.053888888888885,3.3369722166988582,374.9386111111111,25.939444444444447,800.1994403923882,136.6308822631836,367.4844444444444,368.15,5.562500118017196,222.2776228290134,72.25,286.49999990463255
2021-05-30 03:00:00+00:00,87.4000015258789,0.0,358.9516455332438,0.0,9.825000047683716,21.829444444444448,3.263944462471538,374.4194444444444,27.858055555555552,801.4016262647841,136.69349670410156,367.7511111111111,368.15,6.103944577376047,222.611563504537,64.5,286.2250000476837
2021-05-30 04:00:00+00:00,87.37500190734863,31.203125,359.0875113126966,0.0,9.961000041961672,21.666666666666668,3.2743333092663023,374.43611111111113,27.046111111111117,800.5567858039005,136.5595474243164,367.51111111111106,368.15,5.86511130174001,222.37688577863912,62.75,286.12499990463255
