Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-05-30 05:00:00+00:00,87.30000305175781,0.0,358.5899948120117,0.2405555555555555,10.250555561913384,21.337499999999995,2.899194471736749,376.4,27.59111111111111,795.2843080647783,136.50265884399414,367.3633333333333,368.15,6.365472283230886,220.9123078325061,69.75,286.0749997138977
2021-05-30 06:00:00+00:00,87.1500015258789,15.59375,357.28162114249335,1.3422222222222222,9.880833299954736,21.45611111111112,3.1526666531960177,379.47916666666663,31.546388888888888,795.927072652181,136.5214614868164,367.44833333333327,368.15,7.441416754987504,221.09085359785297,71.5,285.9750000476837
2021-05-30 07:00:00+00:00,86.85000228881836,0.0,358.50390983793466,0.0,10.245444370375738,21.525,2.7731666404671143,378.45138888888886,29.051388888888887,798.987978346083,136.29502868652344,367.15,368.15,6.590527852508758,221.9359563446045,66.25,286.6750000953674
2021-05-30 08:00:00+00:00,87.2249984741211,11.703125,359.59707174936926,0.0,9.72463894473182,23.920555555555552,3.5935833782619904,373.83,24.94305555555556,801.1292045254175,136.71142578125,367.65,368.15,5.413833524121178,222.5358906088935,65.0,287.8000000953674
2021-05-30 09:00:00+00:00,87.14999771118164,0.0,358.6638994259304,2.96,10.096500085459816,28.25722222222222,3.1657777590884093,376.3047222222222,26.46194444444445,798.9327528889972,136.23411178588867,366.7983333333333,368.15,5.97177791900105,221.925765385098,65.5,287.9750000476837
2021-05-30 10:00:00+00:00,86.97500038146973,9.5,355.7904426659478,2.173055555555556,10.310888823668163,27.807222222222222,2.9831389053165918,382.27472222222224,34.90611111111111,788.6566664971244,135.9269905090332,367.5127777777777,368.15,8.471500172217686,219.0294075096978,69.5,287.6499997615814
2021-05-30 11:00:00+00:00,87.0,11.703125,356.44008202022974,2.581666666666667,10.149249839517807,22.764166666666657,3.021083332399527,379.8930555555555,33.447777777777766,790.4600917731387,136.25883102416992,367.6161111111111,368.15,8.131944501664904,219.57224814097088,84.75,286.1999997138977
2021-05-30 12:00:00+00:00,86.92500114440918,0.0,358.107844988505,1.5741666666666665,10.102444294823542,22.188333333333333,2.912083320915699,377.7286111111111,29.714166666666664,795.208519270155,136.25314331054688,367.5488888888889,368.15,7.0723889834351,221.00514421674956,87.5,286.5000001430511
2021-05-30 13:00:00+00:00,87.0,11.703125,360.7450882911682,0.0,10.1735001595815,22.114166666666662,3.2301111417346533,372.2183333333333,21.567222222222224,801.4063133578828,135.91790008544922,367.11277777777775,368.15,4.613944641086791,222.6128652487861,72.25,288.550000333786
2021-05-30 14:00:00+00:00,87.0,8.5,360.85545113033714,0.0,9.719000289175248,23.078611111111112,3.69638887203402,371.9,19.18027777777778,800.7305100165477,136.14660263061523,367.15,368.15,3.977388944427173,222.4251421101888,62.0,290.4749998092651
2021-05-30 15:00:00+00:00,87.0,0.0,360.906495030721,0.0,9.625,23.53833333333333,3.393611111442248,370.65,19.70583333333333,800.8248752000596,136.05293655395508,367.1433333333333,368.15,3.892166721423467,222.4513547388713,71.25,289.8750003814697
2021-05-30 16:00:00+00:00,87.0,0.0,360.8949913024902,0.0,9.692277754147849,22.816388888888888,3.574805527395672,370.65,19.174166666666668,801.272977481418,136.38701248168945,367.3872222222222,368.15,4.029194504883554,222.57582764943453,82.25,288.29999985694883
2021-05-30 17:00:00+00:00,87.0,0.0,361.21479166666666,0.0,9.745000106493633,26.169722222222223,3.690055593384637,371.4,19.435277777777777,801.0884620836044,136.27677536010742,367.4,368.15,3.911361217631234,222.52457288106288,81.5,288.49999990463255
2021-05-30 18:00:00+00:00,87.0,0.0,360.8865242385864,0.0,10.012138948175645,24.80027777777778,3.498694407145183,371.395,20.91166666666667,800.2783102077907,136.1087248738607,367.46888888888884,368.15,4.095583374566502,222.29058034261075,81.5,288.62499990463255
2021-05-30 19:00:00+00:00,87.0,0.0,360.35976670795014,0.0,10.239111133151583,19.732222222222223,2.997805540528562,370.4,21.21972222222222,802.1476941596137,136.1063690185547,367.3538888888889,368.15,4.343750099341074,222.8188049146864,80.0,288.82499995231626
2021-05-30 20:00:00+00:00,87.0,21.59375,359.0315863906012,0.0,9.709083449840548,23.55638888888889,3.221499984926647,373.5855555555555,25.650277777777784,800.664376559787,136.2552490234375,367.95666666666665,368.15,5.468916821082433,222.553999502394,82.5,288.54999985694883
2021-05-30 21:00:00+00:00,87.22500228881836,0.0,360.02713412178883,0.0,9.855305485725404,22.767499999999995,3.300555504494244,371.65,23.446388888888883,800.8445510694714,136.35640716552734,367.4844444444444,368.15,4.990000106096267,222.45682065751825,76.0,288.92499961853025
2021-05-30 22:00:00+00:00,87.30000305175781,10.796875,360.5563356399536,0.0,10.027861118051742,25.416666666666664,3.247055544786983,371.4,21.960833333333333,800.705223642985,136.33736038208008,367.4,368.15,4.408333387242423,222.41811837514248,74.75,289.2249998092651
2021-05-30 23:00:00+00:00,87.2249984741211,0.0,360.27186110390556,0.0,9.987249965932632,25.736666666666668,3.0960555547475823,373.53749999999997,21.635,801.7615782843693,136.51024627685547,367.4,368.15,4.322250056796604,222.6811956956652,81.0,288.5500000953674
2021-05-31 00:00:00+00:00,87.19999694824219,0.0,360.9287269677056,0.0,9.716611032485964,25.94333333333333,3.484111101693577,370.65,19.959722222222226,801.0566718207466,136.5299530029297,367.46666666666664,368.15,3.932722238500913,222.5157430521647,75.0,289.15000023841856
2021-05-31 01:00:00+00:00,87.19999694824219,0.0,360.621220281389,0.0,9.903972188995944,24.27361111111111,3.074638919101821,372.5486111111111,21.515277777777776,800.6887204488116,136.51866912841797,367.1166666666667,368.15,4.456555719905429,222.51200633578836,82.25,288.525
2021-05-31 02:00:00+00:00,87.19999694824219,0.0,359.8178061676025,0.0,9.982583233250512,23.11777777777778,3.144083314935367,372.65,23.697222222222223,800.4520659891764,136.4018592834473,367.78555555555556,368.15,4.922138877709706,222.3450191116334,84.75,287.94999995231626
2021-05-31 03:00:00+00:00,87.19999694824219,20.703125,359.8536005338033,0.0,9.974527642991807,23.19166666666667,3.4097222009301187,373.71388888888885,23.7975,801.5879012044268,136.40441131591797,367.76222222222225,368.15,4.981389040549596,222.66330631679963,76.75,288.54999985694883
2021-05-31 04:00:00+00:00,87.0,0.0,360.11099724027844,0.0,9.755972256130642,22.90055555555556,3.2413610786861837,372.9,22.48027777777777,800.580682000054,136.44325637817383,367.33444444444444,368.15,4.658333390023972,222.38352376302092,72.75,288.87499990463255
2021-05-31 05:00:00+00:00,87.0999984741211,0.0,360.1272779782613,0.0,10.134111142158506,23.534166666666668,2.9986944733063376,371.15,23.35722222222222,802.355419192844,136.5059814453125,367.4,368.15,4.61019449353218,222.876506360372,76.25,288.15
2021-05-31 06:00:00+00:00,86.99999809265137,18.296875,359.38620424482554,1.985,10.032805394596526,23.136944444444435,3.188666666812366,374.40138888888885,25.74111111111111,799.9759711880153,136.51499938964844,367.1261111111111,368.15,5.786472293800777,222.2155481847128,79.0,288.1000000476837
2021-05-31 07:00:00+00:00,87.20000076293945,0.0,359.1547451570299,0.0,9.843222258620791,22.98638888888889,3.333416664799054,372.96944444444443,25.877222222222223,801.0162302992077,136.37275314331055,366.9266666666667,368.15,5.487888946665658,222.50450902303064,79.25,288.2250000476837
2021-05-31 08:00:00+00:00,87.07500076293945,10.40625,361.1669066238403,0.0,9.768055614895292,23.555833333333336,3.567138898438877,370.6458333333333,19.39444444444445,800.4578863694934,136.01010131835938,367.65,368.15,4.018083398077224,222.34941353268096,73.5,290.22499957084653
2021-05-31 09:00:00+00:00,87.30000305175781,0.0,360.37419440375436,0.0,9.436111079321966,18.30277777777778,3.883166623678472,370.15,21.336388888888887,799.1609026251898,135.87366104125977,367.10166666666663,368.15,4.325111125707626,221.9891403918797,72.5,290.575000667572
2021-05-31 10:00:00+00:00,87.30000305175781,0.0,360.6290191056993,0.0,9.789583366711934,19.665,3.539277798467213,369.9,20.49,802.7035172017413,136.12717056274414,367.83166666666665,368.15,4.185139003793399,222.973200009664,72.75,290.15
2021-05-31 11:00:00+00:00,87.32500267028809,0.0,361.0491441260443,0.0,9.61444433927536,21.08055555555556,3.940333294669787,371.65,19.953888888888887,801.0451925998264,136.05041122436523,367.65,368.15,3.842444545957777,222.66128840976293,69.5,291.15
2021-05-31 12:00:00+00:00,87.4000015258789,0.0,361.23068635304764,0.0,9.54061115688748,22.016111111111115,3.945055605040656,369.9,18.491666666666667,800.1644168599446,136.0719985961914,367.1944444444444,368.15,3.520500037603908,222.26789433373352,67.5,291.525
2021-05-31 13:00:00+00:00,87.4000015258789,17.796875,361.3432762400309,0.0,9.308111308945549,19.550833333333333,3.942916649844912,369.65,18.547500000000003,802.4872272576227,135.84427642822266,367.65,368.15,3.4519167408678264,222.91311937544083,69.0,291.275
2021-05-31 14:00:00+00:00,87.4000015258789,0.0,361.37849728690253,0.0,9.422888867590164,22.49388888888889,3.837055532799827,369.9,17.558333333333334,800.3646763271754,136.0708465576172,367.4,368.15,3.3061944494644804,222.32352159712056,69.0,291.3999995231628
2021-05-31 15:00:00+00:00,87.4000015258789,0.0,361.6597204208374,0.0,9.36961122777727,30.891944444444444,4.040305561423302,369.9,16.57,801.3242247348362,135.7836151123047,367.65,368.15,3.111861096289423,222.59006290435795,66.5,291.7499994277954
2021-05-31 16:00:00+00:00,87.4000015258789,0.0,361.79536340501573,0.0,9.262889035807715,32.237500000000004,4.292722220222156,369.9,16.561111111111114,801.808303443061,135.90931701660156,367.63666666666666,368.15,3.034305627081129,222.7245294231839,65.0,292.0500000953674
2021-05-31 17:00:00+00:00,87.4000015258789,14.109375,361.99855580012,0.0,9.055361212359534,30.89944444444445,5.2139444009463,370.65,15.207499999999998,801.3319273715547,136.02237701416016,367.65,368.15,2.899999976158142,222.5922025171916,68.25,292.4749998092651
2021-05-31 18:00:00+00:00,87.19999694824219,0.0,361.8808272065056,0.0,9.262527893649208,26.031666666666663,4.552555536031723,369.9,15.572222222222225,800.9891956583657,136.40420150756836,367.15,368.15,2.912972244686551,222.49699977450908,78.0,291.52500047683714
2021-05-31 19:00:00+00:00,87.19999694824219,0.0,362.0608126767476,0.0,8.989916745291817,24.70583333333333,4.885416697263717,370.65,15.70722222222222,802.5292251417371,136.34701919555664,367.65,368.15,2.578833369082875,222.92478527916805,74.5,291.775
2021-05-31 20:00:00+00:00,87.19999694824219,0.0,361.46901472939385,0.0,9.281888899538252,24.64805555555556,4.105666631923782,370.22777777777776,16.545277777777777,801.4015087721083,136.4941864013672,367.57888888888886,368.15,3.2100278517935017,222.61153098636208,77.25,291.5500000953674
2021-05-31 21:00:00+00:00,87.19999694824219,11.890625,361.49041917588977,0.0,9.726999940342372,25.740277777777774,3.917333332498868,371.65,17.773611111111112,800.660047946506,136.2493133544922,367.04777777777775,368.15,3.553027793235249,222.4041807174683,80.0,290.77500047683714
2021-05-31 22:00:00+00:00,87.19999694824219,0.0,361.24031958685975,0.0,9.611638745201958,26.802499999999995,4.155722228950924,369.9,17.576666666666668,803.3413479614256,136.67620468139648,367.9,368.15,3.153194505969683,223.1489863544041,74.0,291.70000019073484
2021-05-31 23:00:00+00:00,87.19999694824219,0.0,361.29512997521294,0.0,9.464749910301633,22.55250000000001,3.888027719259262,370.9,18.126388888888886,800.3316357252331,136.49130630493164,367.1472222222222,368.15,3.569944427410761,222.31434395260288,72.75,291.8000000953674
2021-06-01 00:00:00+00:00,87.2750015258789,0.0,361.3255703396267,0.0,9.26852797375785,21.20694444444445,4.139111104872492,371.15,17.485,799.8289090135361,136.63765335083008,367.9,368.15,3.087083429495493,222.1733090888129,76.25,291.0500000953674
2021-06-01 01:00:00+00:00,87.30000305175781,0.0,361.2504324701097,0.0,9.3235834119055,20.74194444444445,4.11552778104941,368.15,17.9825,802.3199974229599,136.6069679260254,367.3833333333333,368.15,3.511666703489092,222.8666668616401,73.25,291.4250000953674
2021-06-01 02:00:00+00:00,87.30000305175781,0.0,361.3147941335042,0.0,9.628249974515704,21.731666666666666,3.9046111252572806,370.4,18.70416666666667,800.67074412028,136.6384162902832,367.65,368.15,3.501166760126749,222.40854138692225,72.75,291.4999994277954
2021-06-01 03:00:00+00:00,87.30000305175781,0.0,361.1169422594706,0.0,9.574722033076815,22.73111111111111,3.631388810276985,371.4,20.261388888888888,801.8204060024683,136.58114624023438,367.15,368.15,3.6645556905534535,222.72789101918545,75.0,290.74999990463255
2021-06-01 04:00:00+00:00,87.30000305175781,21.703125,360.8833945041232,0.0,9.88683339410358,24.516944444444444,3.3632222540511028,372.4,21.128611111111116,800.9564517550998,136.68325805664062,367.8586111111111,368.15,4.213250058558252,222.4892929712932,77.5,290.02500047683714
2021-06-01 05:00:00+00:00,87.30000305175781,0.0,360.7559076754252,0.0,10.261361109945508,24.776666666666667,3.255000030265914,369.15,20.523611111111112,801.6316960313584,136.9248046875,367.15,368.15,3.895472296277682,222.6754719289145,78.0,289.7500003814697
2021-06-01 06:00:00+00:00,87.20000076293945,0.0,360.4595019065009,0.0,9.810555645359884,22.649722222222223,3.4703888422250757,373.3930555555555,22.052222222222223,801.1559628804525,136.58589553833008,367.21666666666664,368.15,4.832694460683399,222.51924977620445,78.0,289.80000057220457
2021-06-01 07:00:00+00:00,87.0999984741211,15.0,360.25909499486283,0.0,9.844777822494503,24.27777777777777,3.422749968965848,372.16249999999997,22.51972222222222,799.5473680114748,136.1710548400879,367.9,368.15,4.628277836706904,222.0964915763008,75.25,290.3500002861023
2021-06-01 08:00:00+00:00,87.0999984741211,6.203125,361.1310981750488,0.0,9.435027646488614,26.260277777777773,3.817277789380815,370.65,18.43,802.1880263434514,136.04671478271484,367.4,368.15,3.5576944994264177,222.83000814225943,76.75,290.12499990463255
2021-06-01 09:00:00+00:00,87.0999984741211,0.0,361.2246046278211,0.0,9.375999970436096,25.97222222222222,4.108472186525662,369.9,18.239166666666662,802.1630288696286,135.692138671875,367.71666666666664,368.15,3.177666671276093,222.79709208594437,74.75,290.90000047683714
2021-06-01 10:00:00+00:00,87.0999984741211,0.0,361.9675744628906,0.0,9.308555857340494,22.181111111111115,3.895555657545725,370.5644444444444,16.155833333333334,805.2762492370606,135.61995880126952,367.15,368.15,2.81588893228107,223.68638420104983,67.25,292.4750002861023
2021-06-01 11:00:00+00:00,87.0999984741211,0.0,360.8638470755683,0.0,9.697610954443611,22.558055555555555,3.582583276099629,370.15,19.831666666666667,802.1566079033746,135.44418334960938,367.43888888888887,368.15,3.938388876782523,222.89063315921365,69.5,292.70000019073484
2021-06-01 12:00:00+00:00,87.0999984741211,11.203125,360.82576976352266,0.0,9.789722111490036,24.358888888888888,3.350833298762639,370.9,20.04777777777777,802.4358007473413,135.38200759887695,367.6722222222222,368.15,3.8524444376097775,222.89883466084808,67.5,293.37499990463255
2021-06-01 13:00:00+00:00,87.0999984741211,0.0,360.99943993250525,0.0,9.548583223289912,38.360833333333325,3.704527769353655,371.4,19.035833333333336,802.3882194858124,135.2211456298828,368.09777777777776,368.15,3.927888951632712,222.9441824807062,65.75,293.8499998092651
2021-06-01 14:00:00+00:00,87.39999961853027,0.0,361.6219916280111,0.0,9.527249935997858,36.14083333333333,4.064833355744679,369.94027777777774,17.330833333333334,801.1267232598199,135.21026992797852,367.3011111111111,368.15,3.129750031961335,222.53249319288477,61.0,295.1250003814697
2021-06-01 15:00:00+00:00,87.5,10.1875,361.90842007954916,0.0,8.726250069936116,23.86583333333333,4.712722224659389,369.65,13.704166666666666,799.6804072062172,135.13792419433594,367.15,368.15,2.3847500977913536,222.13344724867085,57.5,296.29999961853025
2021-06-01 16:00:00+00:00,87.5,0.0,362.43182256062823,0.7666666666666666,8.544416725635529,23.4625,4.898194384177526,370.4,13.336111111111112,799.3117601691351,135.48040390014648,367.1538888888889,368.15,2.2250000834465027,222.03104507870148,52.5,297.6000002861023
2021-06-01 17:00:00+00:00,87.4000015258789,0.0,362.39663338131373,1.0705555555555557,8.941860976881452,23.88555555555556,4.708666670256191,372.15,13.766944444444446,800.3300309583875,135.7550811767578,367.2361111111111,368.15,2.2692499613099626,222.31389828999843,58.0,297.6750000953674
2021-06-01 18:00:00+00:00,87.4000015258789,0.0,362.3610953903198,1.0555555555555554,8.620000333786011,22.875833333333333,5.194222243891822,370.9,13.136944444444444,799.3795597839353,136.3656883239746,367.42499999999995,368.15,2.154888849854469,222.04987844255248,54.75,297.9749998092651
2021-06-01 19:00:00+00:00,87.4000015258789,0.0,362.40249671936033,0.0,8.648888698154025,23.283611111111117,4.538194405502743,369.65,13.821944444444444,800.2252257283528,136.20124053955078,367.65,368.15,2.2685000134838957,222.28478574117037,53.5,297.8500002861023
2021-06-01 20:00:00+00:00,87.4000015258789,0.0,362.18675518883595,0.9291666666666668,8.953916721608904,23.133055555555558,4.929805602431297,368.9,13.545833333333334,800.9374203491208,136.25918579101562,367.4,368.15,2.434833317796389,222.48261726803256,55.0,297.4749998092651
2021-06-01 21:00:00+00:00,87.4000015258789,0.0,362.0078720092773,1.6394444444444445,8.405777732001411,24.15888888888889,4.97302779449357,369.9,14.487777777777778,800.3276045735674,136.59588623046875,367.4,368.15,2.5655000902546776,222.31322422875303,56.25,296.8499998092651
2021-06-01 22:00:00+00:00,87.10000038146973,0.0,362.20496385574336,0.6838888888888889,8.93072220934762,23.969444444444445,4.715472245547507,369.65,14.713333333333331,800.2939358520506,136.54716110229492,367.5183333333333,368.15,2.6396944648027416,222.3038719177247,64.25,295.7500003814697
2021-06-01 23:00:00+00:00,87.1500015258789,18.3125,362.1244544898139,1.306111111111111,8.898861286905078,23.89583333333333,4.663694426483578,368.65,13.994444444444444,801.840138668484,136.6385269165039,367.03499999999997,368.15,2.408027740187115,222.761150317722,61.75,295.1750000953674
2021-06-02 00:00:00+00:00,87.30000305175781,0.0,362.00099792480466,0.0,8.913750048213535,24.66916666666667,4.6024999984767705,370.4,14.523333333333332,800.1435009087455,136.6278533935547,367.65,368.15,2.568333456251356,222.2620841725668,62.0,294.70000019073484
2021-06-02 01:00:00+00:00,87.30000305175781,0.0,362.16249694824216,0.0,8.615749950408935,24.82055555555556,4.450666660136647,369.9,14.585833333333332,800.3991887749565,136.6278533935547,367.4,368.15,2.349999964237213,222.33172336578377,59.25,294.74999990463255
2021-06-02 02:00:00+00:00,87.30000305175781,0.0,362.19323585510256,0.0,8.487222300635443,24.37138888888889,4.95605562739902,369.4,14.127222222222224,800.1627818467883,136.72642517089844,367.4838888888888,368.15,2.4030833487378227,222.26743979983863,66.25,293.15
2021-06-02 03:00:00+00:00,87.30000305175781,0.0,361.79168739318845,0.8925,8.689305537276798,25.761388888888888,4.614861102369097,368.4,14.82916666666667,800.6634276326497,136.8249969482422,367.65,368.15,2.5730000174045564,222.4065082889134,63.75,292.6750000953674
2021-06-02 04:00:00+00:00,87.30000305175781,0.0,361.81572748396127,0.0,9.043055518865586,25.92861111111111,4.245138896041446,368.15,14.78861111111111,801.3398353576661,136.80637741088867,367.15,368.15,2.6533334294954933,222.59439933353008,66.0,292.3000000953674
2021-06-02 05:00:00+00:00,87.30000305175781,0.0,361.78201340993246,0.0,9.13972235441208,26.77444444444444,4.251749986741277,368.9,16.049722222222222,801.1469587537977,136.65558242797852,367.115,368.15,2.988333332538605,222.5408226013184,70.25,291.4750002861023
2021-06-02 06:00:00+00:00,87.30000305175781,17.09375,361.6297607591417,0.0,9.360444609853957,28.100555555555555,4.262777749564913,370.15,16.406388888888888,801.8623510742184,136.4930877685547,367.4,368.15,2.9586945169501835,222.7395428424412,69.0,292.0249995231628
2021-06-02 07:00:00+00:00,31.132445040808783,4.796875,345.1508989779154,1.4066666666666667,0.8720833302537601,1.4666666666666666,8.202305431365968,306.24,6.844444444444444,99.16257968470455,136.5761108356052,352.9458333333333,368.15,2.146611141618341,27.54516104804146,62.0,294.3249997138977
2021-06-02 08:00:00+00:00,0.0,0.0,343.30693474027845,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.98419189453125,352.15,368.15,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,295.4499998728434
2021-06-02 09:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.61477661132812,352.15,368.15,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,295.4499998728434
2021-06-02 10:00:00+00:00,0.0,0.0,341.2699951171875,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.61477661132812,351.15,368.15,0.1000000014901161,2.4414067908160375e-14,58.333333333333336,295.4499998728434
2021-06-02 15:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.8825910949707,351.15,368.15,0.1000000014901161,2.4414067908160375e-14,55.333333333333336,298.88333358764646
2021-06-02 16:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,168.03779020521375,350.15,368.15,0.1000000014901161,2.4414067908160375e-14,51.75,300.15
2021-06-02 17:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,159.24085923512777,350.15,368.15,0.1000000014901161,2.4414067908160375e-14,52.25,300.8249997138977
2021-06-02 18:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,153.5822236887614,350.15,368.15,0.1000000014901161,2.4414067908160375e-14,50.0,301.12499990463255
2021-06-02 19:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,152.52810404459635,349.4,368.15,0.1000000014901161,2.4414067908160375e-14,49.5,300.1750000953674
2021-06-02 20:00:00+00:00,0.0,0.0,330.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,151.4410462061564,349.15,368.15,0.1000000014901161,2.4414067908160375e-14,64.25,296.4
2021-06-02 21:00:00+00:00,0.0,0.0,327.2082735347748,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,149.1533515548706,349.15,368.15,0.1000000014901161,2.4414067908160375e-14,69.5,294.37499990463255
2021-06-02 22:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.02101135253906,349.15,368.15,0.1000000014901161,2.4414067908160375e-14,72.0,293.6999997138977
2021-06-02 23:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,145.24888313717312,349.15,368.15,0.1000000014901161,2.4414067908160375e-14,75.5,293.2249998092651
2021-06-03 00:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.11106872558594,349.15,368.15,0.1000000014901161,2.4414067908160375e-14,77.0,292.9499997138977
2021-06-03 01:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.11106872558594,348.65,368.15,0.1000000014901161,2.4414067908160375e-14,81.0,292.30000057220457
2021-06-03 02:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.11106872558594,348.15,368.15,0.1000000014901161,2.4414067908160375e-14,82.5,291.8249997138977
2021-06-03 03:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,124.15561465192252,136.3968048095703,348.15,368.15,5.2388056185696685,34.48767074371109,83.5,290.7500003814697
2021-06-03 04:00:00+00:00,0.0,0.0,321.83999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59738540649414,348.15,368.15,0.0,0.0006562499911524355,86.0,289.6499995231628
2021-06-03 05:00:00+00:00,0.0,0.0,317.3932479858398,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49661254882812,348.15,368.15,0.0,0.0006562499911524355,87.0,289.77500047683714
2021-06-03 06:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3299674987793,348.15,368.15,0.0,0.0006562499911524355,86.25,289.1250001430511
2021-06-03 07:00:00+00:00,0.0,0.109375,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4959716796875,348.15,368.15,0.0,0.0006562499911524355,85.25,288.9750000476837
2021-06-03 08:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56675338745117,347.15,368.15,0.0,0.0006562499911524355,84.0,289.27500047683714
2021-06-03 09:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.42316436767578,347.15,368.15,0.0,0.0006562499911524355,77.5,290.8750003814697
2021-06-03 10:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,347.15,368.15,0.0,0.0006562499911524355,74.75,291.8499998092651
2021-06-03 11:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.09495544433594,346.65,368.15,0.0,0.0006562499911524355,73.5,292.9250000953674
2021-06-03 12:00:00+00:00,0.0,0.0,313.36999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82080078125,346.15,368.15,0.0,0.0006562499911524355,74.5,292.70000019073484
2021-06-03 13:00:00+00:00,0.0,0.0,310.45908943600125,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.84137344360352,346.15,368.15,0.0,0.0006562499911524355,67.75,294.8500002861023
2021-06-03 14:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.8728485107422,346.15,368.15,0.0,0.0006562499911524355,73.0,293.20000019073484
2021-06-03 15:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,135.82833862304688,346.15,368.15,0.0,0.0006562499911524355,71.5,294.200000667572
2021-06-03 16:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.18656158447266,346.15,368.15,0.0,0.0006562499911524355,69.5,294.62499990463255
2021-06-03 17:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2571563720703,346.15,368.15,0.0,0.0006562499911524355,63.75,295.5749997138977
2021-06-03 18:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34810256958008,345.15,368.15,0.0,0.0006562499911524355,63.25,295.15
2021-06-03 19:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.3848419189453,345.15,368.15,0.0,0.0006562499911524355,67.0,294.5249995231628
2021-06-03 20:00:00+00:00,0.0,0.0,308.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.40411376953125,345.15,368.15,0.0,0.0006562499911524355,66.75,294.3000000953674
2021-06-03 21:00:00+00:00,0.0,0.0,307.16309793048435,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59465789794922,344.65,368.15,0.0,0.0006562499911524355,63.0,292.7499994277954
2021-06-03 22:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.68325805664062,344.15,368.15,0.0,0.0006562499911524355,58.5,290.79999961853025
2021-06-03 23:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.63330078125,344.15,368.15,0.0,0.0006562499911524355,63.5,289.37499990463255
2021-06-04 00:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.65921783447266,344.15,368.15,0.0,0.0006562499911524355,67.25,288.275
2021-06-04 01:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78821182250977,344.15,368.15,0.0,0.0006562499911524355,70.25,287.45000019073484
2021-06-04 02:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.83126068115234,344.15,368.15,0.0,0.0006562499911524355,73.75,286.65
2021-06-04 03:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.7226219177246,344.15,368.15,0.0,0.0006562499911524355,75.5,286.0500000953674
2021-06-04 04:00:00+00:00,0.0,0.0,306.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.9407081604004,343.15,368.15,0.0,0.0006562499911524355,78.25,285.3750001430511
2021-06-04 05:00:00+00:00,0.0,0.0,304.55555493036906,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.06262588500977,343.15,368.15,0.0,0.0006562499911524355,80.25,284.8500000476837
2021-06-04 06:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.51026916503906,343.15,368.15,0.0,0.0006562499911524355,80.75,284.87499990463255
2021-06-04 07:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.79176712036133,342.65,368.15,0.0,0.0006562499911524355,80.0,285.12499990463255
2021-06-04 08:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.17145919799805,342.15,368.15,0.0,0.0006562499911524355,78.0,285.69999995231626
2021-06-04 09:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2350311279297,342.15,368.15,0.0,0.0006562499911524355,74.75,286.65000023841856
2021-06-04 10:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31178283691406,342.15,368.15,0.0,0.0006562499911524355,70.25,287.6750000953674
2021-06-04 11:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.34045028686523,342.15,368.15,0.0,0.0006562499911524355,67.25,288.42499985694883
2021-06-04 12:00:00+00:00,0.0,0.0,304.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32669067382812,342.15,368.15,0.0,0.0006562499911524355,63.0,289.99999990463255
2021-06-04 13:00:00+00:00,0.0,0.0,303.2531478436788,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4241943359375,342.15,368.15,0.0,0.0006562499911524355,68.75,289.32499995231626
2021-06-04 14:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61762619018555,341.9,368.15,0.0,0.0006562499911524355,74.75,288.5500000953674
2021-06-04 15:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.70805740356445,341.15,368.15,0.0,0.0006562499911524355,73.0,288.4250000953674
2021-06-04 16:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59400939941406,341.15,368.15,0.0,0.0006562499911524355,69.0,288.82499995231626
2021-06-04 17:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.61173629760742,341.15,368.15,0.0,0.0006562499911524355,65.5,289.3749994277954
2021-06-04 18:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.59144592285156,340.4,368.15,0.0,0.0006562499911524355,67.5,288.99999990463255
2021-06-04 19:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.64992141723633,340.15,368.15,0.0,0.0006562499911524355,68.25,288.79999985694883
2021-06-04 20:00:00+00:00,0.0,0.0,303.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6212615966797,340.15,368.15,0.0,0.0006562499911524355,77.0,287.275
2021-06-04 21:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.78678131103516,340.15,368.15,0.0,0.0006562499911524355,81.5,286.2249998092651
2021-06-04 22:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.85458755493164,340.15,368.15,0.0,0.0006562499911524355,86.5,285.82500019073484
2021-06-04 23:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80561065673828,340.15,368.15,0.0,0.0006562499911524355,86.25,285.7500001430511
2021-06-05 00:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94195938110352,339.9,368.15,0.0,0.0006562499911524355,86.75,285.65000023841856
2021-06-05 01:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.6721076965332,339.15,368.15,0.0,0.0006562499911524355,88.5,285.275
2021-06-05 02:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.93148803710938,339.15,368.15,0.0,0.0006562499911524355,90.25,284.99999990463255
2021-06-05 03:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.69498443603516,339.15,368.15,0.0,0.0006562499911524355,92.25,284.525
2021-06-05 04:00:00+00:00,0.0,0.0,302.5099987030029,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.88030242919922,339.15,368.15,0.0,0.0006562499911524355,92.25,284.32500019073484
2021-06-05 05:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.99065780639648,339.15,368.15,0.0,0.0006562499911524355,93.25,284.15
2021-06-05 06:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.82152557373047,339.15,368.15,0.0,0.0006562499911524355,94.0,284.20000019073484
2021-06-05 07:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.76922988891602,339.15,368.15,0.0,0.0006562499911524355,93.25,284.44999995231626
2021-06-05 08:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.71886444091797,338.9,368.15,0.0,0.0006562499911524355,90.75,285.025
2021-06-05 09:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4894676208496,338.15,368.15,0.0,0.0006562499911524355,82.25,286.04999985694883
2021-06-05 10:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56915664672852,338.15,368.15,0.0,0.0006562499911524355,75.75,286.9750000476837
2021-06-05 11:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.4311752319336,338.15,368.15,0.0,0.0006562499911524355,69.5,288.57499995231626
2021-06-05 12:00:00+00:00,0.0,0.0,302.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33604431152344,337.4,368.15,0.0,0.0006562499911524355,65.25,289.4499997138977
2021-06-05 13:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.33607864379883,337.15,368.15,0.0,0.0006562499911524355,69.25,287.9750000476837
2021-06-05 14:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.49595260620117,337.15,368.15,0.0,0.0006562499911524355,72.0,287.5999998092651
2021-06-05 15:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.2554702758789,337.15,368.15,0.0,0.0006562499911524355,69.75,288.37499990463255
2021-06-05 16:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.31978225708008,337.15,368.15,0.0,0.0006562499911524355,71.0,287.54999985694883
2021-06-05 17:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.48570251464844,337.15,368.15,0.0,0.0006562499911524355,68.75,288.42499985694883
2021-06-05 18:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.66109466552734,337.15,368.15,0.0,0.0006562499911524355,70.5,287.9499997138977
2021-06-05 19:00:00+00:00,0.0,0.0,301.58050003051756,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56964874267578,337.15,368.15,0.0,0.0006562499911524355,71.5,287.70000019073484
2021-06-05 20:00:00+00:00,0.0,0.0,301.5328749656677,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.45682525634766,336.4,368.15,0.0,0.0006562499911524355,70.25,286.2500001430511
2021-06-05 21:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.8724136352539,336.15,368.15,0.0,0.0006562499911524355,73.25,285.92499985694883
2021-06-05 22:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5601348876953,336.15,368.15,0.0,0.0006562499911524355,71.5,285.65
2021-06-05 23:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.74210357666016,336.15,368.15,0.0,0.0006562499911524355,72.25,285.3500000476837
2021-06-06 00:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5538215637207,335.65,368.15,0.0,0.0006562499911524355,71.5,284.87499990463255
2021-06-06 01:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.94911193847656,335.15,368.15,0.0,0.0006562499911524355,72.0,284.8499998092651
2021-06-06 02:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.80985260009766,335.15,368.15,0.0,0.0006562499911524355,72.25,284.8000000953674
2021-06-06 03:00:00+00:00,0.0,0.0,301.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0627479553223,335.15,368.15,0.0,0.0006562499911524355,81.75,283.3500000476837
2021-06-06 04:00:00+00:00,0.0,0.0,301.3300007820129,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.07583236694336,335.15,368.15,0.0,0.0006562499911524355,90.0,282.82499995231626
2021-06-06 05:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,137.0955696105957,335.15,368.15,0.0,0.0006562499911524355,90.5,282.5000001430511
2021-06-06 06:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.47761154174805,335.15,368.15,0.0,0.0006562499911524355,91.0,282.2500001430511
2021-06-06 07:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.54635620117188,335.15,368.15,0.0,0.0006562499911524355,89.0,282.57499995231626
2021-06-06 08:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.32060623168945,334.65,368.15,0.0,0.0006562499911524355,85.75,283.15
2021-06-06 09:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.5205078125,334.15,368.15,0.0,0.0006562499911524355,80.5,283.8500000476837
2021-06-06 10:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.57256317138672,334.15,368.15,0.0,0.0006562499911524355,80.75,283.8500000476837
2021-06-06 11:00:00+00:00,0.0,0.0,301.15000381469724,0.0,0.0,0.0,0.0,273.15,0.0,0.0023624999448657,136.56986618041992,334.15,368.15,0.0,0.0006562499911524355,83.0,283.45000019073484
2021-06-06 12:00:00+00:00,0.0,0.0,300.91000118255613,0.0,0.0,0.0,0.0,273.15,0.0,6.000121406679784,136.6301727294922,334.15,368.15,0.3000000119209289,1.6667003907447169,88.5,283.19999995231626
2021-06-06 13:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.4875030517578,333.65,368.15,0.0,1.9531253003801647e-10,87.5,283.1750000953674
2021-06-06 14:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.5760383605957,333.15,368.15,0.0,1.9531253003801647e-10,84.75,283.70000019073484
2021-06-06 15:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.38990020751953,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.6750000953674
2021-06-06 16:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.29209899902344,333.15,368.15,0.0,1.9531253003801647e-10,87.75,283.3499998092651
2021-06-06 17:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.50237655639648,333.15,368.15,0.0,1.9531253003801647e-10,87.25,283.37499990463255
2021-06-06 18:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.56116485595703,333.15,368.15,0.0,1.9531253003801647e-10,85.75,283.5000001430511
2021-06-06 19:00:00+00:00,0.0,0.0,300.669998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.57966232299805,333.15,368.15,0.0,1.9531253003801647e-10,87.0,282.9
2021-06-06 20:00:00+00:00,0.0,0.0,300.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.45801544189453,333.15,368.15,0.0,1.9531253003801647e-10,89.5,282.5249997615814
2021-06-06 21:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.6748275756836,333.15,368.15,0.0,1.9531253003801647e-10,88.25,282.5999998092651
2021-06-06 22:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.55878448486328,332.4,368.15,0.0,1.9531253003801647e-10,89.75,282.32500019073484
2021-06-06 23:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.54359817504883,332.15,368.15,0.0,1.9531253003801647e-10,91.5,281.92499985694883
2021-06-07 00:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.24703979492188,332.15,368.15,0.0,1.9531253003801647e-10,90.5,282.20000019073484
2021-06-07 01:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.61383056640625,332.15,368.15,0.0,1.9531253003801647e-10,91.5,282.2250002861023
2021-06-07 02:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.65313339233398,331.9,368.15,0.0,1.9531253003801647e-10,91.25,282.12499990463255
2021-06-07 03:00:00+00:00,0.0,0.0,300.169998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.58956909179688,331.15,368.15,0.0,1.9531253003801647e-10,91.5,282.025
2021-06-07 04:00:00+00:00,0.0,0.0,299.607498550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.98397064208984,331.15,368.15,0.0,1.9531253003801647e-10,93.75,281.5999998092651
2021-06-07 05:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.75802993774414,331.15,368.15,0.0,1.9531253003801647e-10,95.0,281.5999998092651
2021-06-07 06:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,136.12398147583008,331.15,368.15,0.0,1.9531253003801647e-10,94.25,281.65
2021-06-07 07:00:00+00:00,0.0,0.0,299.419998550415,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,135.80332946777344,331.15,368.15,0.0,1.9531253003801647e-10,93.5,281.87499990463255
2021-06-07 08:00:00+00:00,65.29777878655327,0.5,349.39531347433723,1.458611111111111,7.455000047683716,21.319444444444443,2.49236108607716,365.1447222222222,36.9361111111111,758.2564300537325,135.25479336208767,360.94333333333327,368.15,8.865555612113743,210.62678674486548,90.5,282.0749997138977
2021-06-07 09:00:00+00:00,86.32533495585123,9.5,357.07194456948173,36.39527777777777,10.277694351673125,26.28611111111111,2.5172222350537785,379.91805555555555,31.18527777777778,783.1630618455672,135.80256271362305,367.66999999999996,368.15,7.5775556315316095,217.5425178061592,88.0,282.49999990463255
2021-06-07 10:00:00+00:00,86.80000305175781,6.59375,359.58499374389646,0.7091666666666667,9.773166690667468,26.022222222222226,3.294694454272588,375.65,22.77833333333333,784.0197669135197,135.80918502807617,367.9394444444444,368.15,5.33486113972134,217.78326911926277,83.25,283.9250000953674
2021-06-07 11:00:00+00:00,86.80000305175781,4.59375,360.607498550415,0.0,9.825000047683716,26.245555555555555,3.700000047683716,371.9,10.905277777777778,196.78849615399756,135.84546661376953,366.82,368.15,1.0329722708960374,54.66347150427522,72.75,285.3750001430511
2021-06-07 12:00:00+00:00,87.30000305175781,0.0,357.8798862775167,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.04058074951172,367.15,368.15,0.0,6.250000978980097e-07,79.25,284.8500000476837
2021-06-07 13:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.57724380493164,367.15,368.15,0.0,6.250000978980097e-07,75.25,285.6250001430511
2021-06-07 14:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.9058380126953,366.9,368.15,0.0,6.250000978980097e-07,71.75,286.5500000953674
2021-06-07 15:00:00+00:00,87.30000305175781,0.0,357.6399978637695,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,135.94861602783203,366.15,368.15,0.0,6.250000978980097e-07,64.25,287.6000000476837
2021-06-07 16:00:00+00:00,87.30000305175781,0.0,355.11896252738103,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.2745819091797,366.15,368.15,0.0,6.250000978980097e-07,60.5,287.74999990463255
2021-06-07 17:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.25078582763672,365.15,368.15,0.0,6.250000978980097e-07,61.75,287.7250000476837
2021-06-07 18:00:00+00:00,87.30000305175781,0.0,344.73000183105466,0.0,10.0,26.0,3.700000047683716,371.15,0.0,2.2500003069581e-06,136.49823379516602,365.15,368.15,0.0,6.250000978980097e-07,62.75,287.4
2021-06-07 19:00:00+00:00,87.30000305175781,0.3125,344.73000183105466,0.0,9.924999713897703,26.0,3.550000011920929,371.15,0.0,12.01498303353515,136.64541244506836,365.15,368.15,2.273999968104893,3.3374953153501137,63.25,287.15
2021-06-07 20:00:00+00:00,87.30000305175781,0.0,341.0393345133463,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.6367191416354352e-11,136.73801040649414,365.15,368.15,0.0,7.324220223370315e-12,66.25,286.5500000953674
2021-06-07 21:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.318333333347372,136.47621154785156,364.9,368.15,0.4181666742761929,5.643981467356873,67.75,285.8000000953674
2021-06-07 22:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.110000008195314,136.71401977539062,364.15,368.15,0.0633333345254262,2.2527777800542537,69.0,285.17499985694883
2021-06-07 23:00:00+00:00,87.30000305175781,0.0,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,23.42000728171132,136.90380096435547,364.15,368.15,0.6556944605376986,6.50555758551608,74.75,284.775
2021-06-08 00:00:00+00:00,87.30000305175781,0.6875,336.08000030517576,0.0,9.899999618530272,26.0,3.5,371.15,0.0,15.63424996694009,136.6208953857422,364.15,368.15,0.7111389085650444,4.342847209506786,78.5,284.19999995231626
2021-06-08 01:00:00+00:00,87.30000305175781,0.0,334.37408864763046,0.0,9.899999618530272,26.0,3.5,371.15,0.0,90.15000000473184,136.91143417358398,364.15,368.15,3.372277905146281,25.041666667981065,81.5,283.9
2021-06-08 02:00:00+00:00,87.30000305175781,0.609375,325.2024978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.0546876261230409e-08,136.57550048828125,363.4,368.15,0.0,2.929687825670157e-09,83.75,283.6250001430511
2021-06-08 03:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,139.74000016136134,136.49594497680664,363.15,368.15,5.6925556784868245,38.81666671148927,82.75,283.29999985694883
2021-06-08 04:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.375000403593731e-07,136.3774375915527,362.9,368.15,0.0,9.375001042144505e-08,85.25,282.32500019073484
2021-06-08 05:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.135000147000018,136.37606811523438,362.15,368.15,0.2385833292702833,1.7041667075000044,84.25,282.775
2021-06-08 06:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,147.75009210961494,136.0445899963379,362.15,368.15,6.50100037574768,41.04169225267108,83.0,283.6250001430511
2021-06-08 07:00:00+00:00,87.30000305175781,0.0,324.52999725341795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,163.48508469829372,135.87606048583984,362.15,368.15,7.311416792869568,45.412521246020745,78.75,285.1250003814697
2021-06-08 08:00:00+00:00,87.30000305175781,0.0,322.83782544877795,0.0,9.899999618530272,26.0,3.5,371.15,0.0,148.14504292182,135.3977088928223,362.15,368.15,6.816916910674837,41.12528969344107,78.75,284.9750000476837
2021-06-08 09:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625337513484e-07,135.6839370727539,361.4,368.15,0.0,9.765626174385035e-08,75.0,286.2250000476837
2021-06-08 10:00:00+00:00,87.30000305175781,0.296875,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,181.24467000514048,135.59760284423828,361.15,368.15,13.267389245033264,50.34573939158558,77.75,285.9749998092651
2021-06-08 11:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0030375001952052,135.3694190979004,360.4,368.15,0.0,0.0008437500800937414,80.25,286.4499997138977
2021-06-08 12:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,6.2292005988996895,135.61920166015625,360.15,368.15,4.463555459976196,1.7303334722802457,80.25,286.6750000953674
