Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-06-08 13:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.4225800243914,135.81879043579102,360.15,368.15,2.8915277855926087,10.395161111164535,77.75,287.15
2021-06-08 14:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.72860000019944,135.48133087158203,360.15,368.15,3.354833456675212,19.64683333340253,72.75,288.2500001430511
2021-06-08 15:00:00+00:00,87.30000305175781,0.0,317.10999908447263,0.0,9.899999618530272,26.0,3.5,371.15,0.0,161.58333307488155,136.03459930419922,360.15,368.15,8.292333529525333,44.88425818869929,67.0,288.7250002861023
2021-06-08 16:00:00+00:00,87.30000305175781,0.0,314.6903531477186,0.0,9.899999618530272,26.0,3.5,371.15,0.0,105.55027777831492,136.38578033447266,359.4,368.15,5.418027824295892,29.319520382500556,65.5,289.3249997138977
2021-06-08 17:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.0850203531264,136.5219764709473,359.15,368.15,2.0748332970672183,11.134727875868323,58.5,290.1000002861023
2021-06-08 18:00:00+00:00,87.30000305175781,1.296875,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,70.4635283529437,136.51299667358398,358.65,368.15,4.274916712095341,19.573202329210154,59.25,290.15
2021-06-08 19:00:00+00:00,87.30000305175781,3.5,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,25.95003768824869,136.63851928710938,358.15,368.15,2.0888333805898824,7.146329904662238,66.0,289.4750002861023
2021-06-08 20:00:00+00:00,87.30000305175781,0.703125,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,52.35269994924474,136.28226470947266,358.15,368.15,2.931972203784519,14.54241666669649,69.25,288.6750000953674
2021-06-08 21:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,20.16000000027703,136.43451309204102,358.15,368.15,1.0577777777777777,5.600000000076953,77.25,287.4750000476837
2021-06-08 22:00:00+00:00,87.30000305175781,0.0,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.7608500486407923,136.34239959716797,358.15,368.15,4.377500188350678,0.4891250050563018,77.5,286.99999990463255
2021-06-08 23:00:00+00:00,87.30000305175781,0.59375,310.4299949645996,0.0,9.899999618530272,26.0,3.5,371.15,0.0,49.43725016673406,136.52066040039062,357.4,368.15,3.427000067664517,13.73256942537096,77.75,286.8000000953674
2021-06-09 00:00:00+00:00,87.30000305175781,0.90625,308.2485441091325,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.1602115000100457,136.5748634338379,357.15,368.15,0.227999997138977,0.6000587500027904,76.25,286.45000019073484
2021-06-09 01:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.032124123119601,136.52496719360352,356.65,368.15,3.84411123752594,1.9533677951411947,78.25,285.5000001430511
2021-06-09 02:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,180.52999699064415,136.35602188110352,356.15,368.15,9.72130600558387,50.14722146988373,83.75,284.8000000953674
2021-06-09 03:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.2187506960056353e-11,136.6955108642578,356.15,368.15,0.0,1.1718751836975459e-11,88.25,284.32499995231626
2021-06-09 04:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.3418501277953494,136.5423126220703,356.15,368.15,1.3021666985087923,0.6505139117823187,91.75,284.1750000953674
2021-06-09 05:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.515625832985203e-13,136.3808479309082,356.15,368.15,0.0,9.765627163264152e-14,91.75,283.9750000476837
2021-06-09 06:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,54.95000007541018,136.49002838134766,355.65,368.15,2.9851945088969334,15.263888909836163,92.25,283.7500003814697
2021-06-09 07:00:00+00:00,87.30000305175781,0.0,307.1399978637695,0.0,9.899999618530272,26.0,3.5,371.15,0.0,40.29000006029474,135.97255325317383,355.15,368.15,2.17580561902788,11.191666683415209,93.75,283.70000019073484
2021-06-09 08:00:00+00:00,87.30000305175781,0.59375,305.42579798486497,0.0,9.899999618530272,26.0,3.5,371.15,0.0,110.58000000214292,135.79094696044922,355.15,368.15,5.884666913350423,30.71666666726193,91.25,284.1250001430511
2021-06-09 09:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.89695739746094,355.15,368.15,0.0,3.7109377792887703e-09,88.75,284.99999990463255
2021-06-09 10:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.49766159057617,355.15,368.15,0.0,3.7109377792887703e-09,73.25,286.94999995231626
2021-06-09 11:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.7582893371582,354.65,368.15,0.0,3.7109377792887703e-09,63.75,287.7249998092651
2021-06-09 12:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.3359375827803888e-08,135.83502578735352,354.15,368.15,0.0,3.7109377792887703e-09,60.0,288.65
2021-06-09 13:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.92999437757888,135.9542121887207,354.15,368.15,1.0841111226876576,3.869442880894736,63.75,289.3000000953674
2021-06-09 14:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.65164947509766,353.15,368.15,0.0,7.812501223725121e-08,62.5,289.4499997138977
2021-06-09 15:00:00+00:00,87.30000305175781,0.0,304.9799980163574,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.03504943847656,353.15,368.15,0.0,7.812501223725121e-08,60.25,289.3500002861023
2021-06-09 16:00:00+00:00,87.30000305175781,0.5,303.52164451599117,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.43412017822266,353.15,368.15,0.0,7.812501223725121e-08,59.0,289.65
2021-06-09 17:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.53321075439453,353.15,368.15,0.0,7.812501223725121e-08,63.25,289.4
2021-06-09 18:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.50283432006836,353.15,368.15,0.0,7.812501223725121e-08,66.0,289.57500019073484
2021-06-09 19:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.3666954040527,352.15,368.15,0.0,7.812501223725121e-08,70.75,288.3500000476837
2021-06-09 20:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.21298599243164,352.15,368.15,0.0,7.812501223725121e-08,70.75,287.49999990463255
2021-06-09 21:00:00+00:00,87.30000305175781,0.5,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,38.74499968645185,136.34705352783203,351.65,368.15,2.1841666603088377,10.7624999270318,73.0,287.1250001430511
2021-06-09 22:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.39893341064453,351.15,368.15,0.0,2.343750225008989e-07,79.5,286.49999990463255
2021-06-09 23:00:00+00:00,87.30000305175781,0.0,303.4100002288818,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.52614212036133,351.15,368.15,0.0,2.343750225008989e-07,78.75,286.0999998092651
2021-06-10 00:00:00+00:00,87.30000305175781,0.0,303.304999256134,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.2554054260254,351.15,368.15,0.0,2.343750225008989e-07,80.0,285.65
2021-06-10 01:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.7984275817871,351.15,368.15,0.0,2.343750225008989e-07,83.25,285.2500001430511
2021-06-10 02:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.81499099731445,350.9,368.15,0.0,2.343750225008989e-07,82.25,284.8000000953674
2021-06-10 03:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,8.437500582658686e-07,136.38977432250977,350.15,368.15,0.0,2.343750225008989e-07,78.0,284.07499995231626
2021-06-10 04:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.88000032937503,136.63390431722007,350.15,368.15,0.7394444508022733,3.8555556470486216,79.0,284.025
2021-06-10 05:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.5285682678223,349.65,368.15,0.0,7.812501223725121e-08,80.25,283.95000019073484
2021-06-10 06:00:00+00:00,87.30000305175781,0.609375,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,136.30885314941406,349.15,368.15,0.0,7.812501223725121e-08,80.75,284.2749997615814
2021-06-10 07:00:00+00:00,87.30000305175781,0.0,303.26999893188474,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.92689482371014,349.15,368.15,0.0,7.812501223725121e-08,81.0,285.1750000953674
2021-06-10 08:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.89273071289062,349.15,368.15,0.0,7.812501223725121e-08,80.25,285.4750000476837
2021-06-10 09:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.9520149230957,349.15,368.15,0.0,7.812501223725121e-08,78.0,286.025
2021-06-10 10:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,2.812500383697625e-07,135.7300148010254,349.15,368.15,0.0,7.812501223725121e-08,66.75,286.7249998092651
2021-06-10 11:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,3.8800002581250346,135.8068885803223,348.15,368.15,0.2515277832746506,1.077777849479178,62.0,287.7500001430511
2021-06-10 12:00:00+00:00,87.30000305175781,2.390625,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,149.06000307562513,136.02624130249023,348.15,368.15,8.305889350838132,41.40555640989586,58.75,288.4749998092651
2021-06-10 13:00:00+00:00,87.30000305175781,1.3125,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,106.1804384490142,136.07744598388672,348.15,368.15,9.594555519421895,29.494566396549057,57.5,288.74999990463255
2021-06-10 14:00:00+00:00,87.30000305175781,1.09375,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,1.4137500000011802,136.0224494934082,348.15,368.15,1.5184722222222222,0.3927083333336612,58.25,289.20000019073484
2021-06-10 15:00:00+00:00,87.30000305175781,0.0,302.36999931335447,0.0,9.899999618530272,26.0,3.5,371.15,0.0,4.700000000001245,136.0839080810547,348.15,368.15,0.2611111111111111,1.3055555555559015,60.25,289.29999985694883
2021-06-10 16:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,10.960000000048908,136.70479583740234,347.65,368.15,0.6027777777777777,3.04444444445803,61.0,288.74999990463255
2021-06-10 17:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,13.425312398296295,136.40161895751953,347.15,368.15,8.939666794141132,3.72925347222821,61.0,288.94999995231626
2021-06-10 18:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,5.477499987483073,136.6803855895996,347.15,368.15,7.49638912624783,1.5215277718173268,62.75,288.6999997138977
2021-06-10 19:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,29.326666666666743,136.51355743408203,346.9,368.15,1.6991111638810898,8.146296526591005,65.0,288.29999985694883
2021-06-10 20:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,37.44444444476194,136.23407363891602,346.15,368.15,2.171777849197388,10.401234885409917,67.0,287.9499997138977
2021-06-10 21:00:00+00:00,87.30000305175781,0.0,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,119.2369723441753,136.41472244262695,346.15,368.15,7.03461098988851,33.12138091371297,63.75,287.70000019073484
2021-06-10 22:00:00+00:00,87.30000305175781,0.703125,301.5599998474121,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.26223754882812,346.15,368.15,0.0,0.0125000001862645,67.0,287.4
2021-06-10 23:00:00+00:00,87.30000305175781,0.0,301.7549995422363,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.4282112121582,346.15,368.15,0.0,0.0125000001862645,68.5,286.7500001430511
2021-06-11 00:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.39962768554688,346.15,368.15,0.0,0.0125000001862645,69.75,286.12499990463255
2021-06-11 01:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.65548706054688,345.9,368.15,0.0,0.0125000001862645,68.5,285.94999995231626
2021-06-11 02:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.62271881103516,345.15,368.15,0.0,0.0125000001862645,69.0,285.7500001430511
2021-06-11 03:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.30850982666016,345.15,368.15,0.0,0.0125000001862645,69.0,285.74999990463255
2021-06-11 04:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.47020721435547,344.9,368.15,0.0,0.0125000001862645,69.5,285.62499990463255
2021-06-11 05:00:00+00:00,87.30000305175781,0.0,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,0.0450000017881393,136.23523330688477,344.15,368.15,0.0,0.0125000001862645,69.0,285.6750000953674
2021-06-11 06:00:00+00:00,87.30000305175781,0.5,302.33999862670896,0.0,9.899999618530272,26.0,3.5,371.15,0.0,174.7166633925537,136.25646209716797,344.15,368.15,9.89130579577552,48.53240650131608,68.0,285.9
2021-06-11 07:00:00+00:00,87.30000305175781,1.5,302.0949987411499,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.53773498535156,344.15,368.15,0.0,1.95312509276846e-06,67.5,286.2250000476837
2021-06-11 08:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,136.2388572692871,344.15,368.15,0.0,1.95312509276846e-06,66.75,286.6250001430511
2021-06-11 09:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,137.0433366648356,344.15,368.15,0.0,1.95312509276846e-06,65.0,288.04999985694883
2021-06-11 10:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.899999618530272,26.0,3.5,371.15,0.0,7.031250333966455e-06,138.36660766601562,344.15,368.15,0.0,1.95312509276846e-06,62.5,288.8499998092651
2021-06-11 11:00:00+00:00,87.30000305175781,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.603000811678771,136.8131866455078,343.4,368.15,3.969972413116032,1.000833541124306,54.25,289.3749994277954
2021-06-11 12:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,136.8620834350586,343.15,368.15,0.0,2.9296880134539743e-13,56.5,289.3750003814697
2021-06-11 13:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,1.0546876956854525e-12,137.00877380371094,343.15,368.15,0.0,2.9296880134539743e-13,56.25,289.5500000953674
2021-06-11 14:00:00+00:00,87.19999694824219,0.0,301.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.03500000000054,137.2587852478027,342.15,368.15,2.5943611289395223,13.065277777777927,64.75,288.42499985694883
2021-06-11 15:00:00+00:00,87.19999694824219,0.203125,301.7474984169006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,131.20000000283008,137.19786834716797,342.15,368.15,7.232778098848131,36.44444444523058,76.5,286.4
2021-06-11 16:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,30.375000327832065,137.2084922790527,342.15,368.15,1.6740000772476198,8.437500091064464,89.75,284.9
2021-06-11 17:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.0410041809082,342.15,368.15,0.0,9.765626174385035e-08,93.0,284.65000023841856
2021-06-11 18:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.3644790649414,342.15,368.15,0.0,9.765626174385035e-08,91.0,284.9499997138977
2021-06-11 19:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,3.515625337513484e-07,137.29987716674805,342.15,368.15,0.0,9.765626174385035e-08,84.75,285.7500001430511
2021-06-11 20:00:00+00:00,87.19999694824219,0.890625,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,78.77500001127149,137.27179336547852,341.9,368.15,4.367444520526462,21.88194444757541,85.0,285.7500003814697
2021-06-11 21:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.25711059570312,341.15,368.15,0.0,1.9531252171134383e-09,85.25,285.54999961853025
2021-06-11 22:00:00+00:00,87.19999694824219,0.0,301.43999710083006,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.46691131591797,341.15,368.15,0.0,1.9531252171134383e-09,85.0,285.7500003814697
2021-06-11 23:00:00+00:00,87.19999694824219,0.0,301.04999866485593,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,7.031251136879746e-09,137.39897537231445,340.9,368.15,0.0,1.9531252171134383e-09,85.0,285.70000019073484
2021-06-12 00:00:00+00:00,87.19999694824219,0.796875,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,289.684999021013,137.2581901550293,340.15,368.15,17.215445052252875,80.46805531187175,85.0,285.775
2021-06-12 01:00:00+00:00,87.19999694824219,4.3125,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.25245666503906,340.15,368.15,0.0,1.4843750761883714e-07,86.25,285.7250002861023
2021-06-12 02:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.5163230895996,340.15,368.15,0.0,1.4843750761883714e-07,88.0,285.69999995231626
2021-06-12 03:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.35366439819336,340.15,368.15,0.0,1.4843750761883714e-07,88.25,285.5999998092651
2021-06-12 04:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.61356735229492,340.15,368.15,0.0,1.4843750761883714e-07,90.25,285.19999995231626
2021-06-12 05:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.59540939331055,340.15,368.15,0.0,1.4843750761883714e-07,91.75,284.95000019073484
2021-06-12 06:00:00+00:00,87.19999694824219,0.0,300.6600002288818,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,5.343750331121555e-07,137.38100051879883,339.15,368.15,0.0,1.4843750761883714e-07,92.0,285.025
2021-06-12 07:00:00+00:00,87.19999694824219,1.6875,300.6299995422363,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,257.6855463685696,137.23616790771484,339.15,368.15,15.301361282136703,71.57931853037523,91.0,285.6250001430511
2021-06-12 08:00:00+00:00,87.19999694824219,11.40625,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397767,137.0498008728027,339.15,368.15,0.0,0.00021875003585591912,89.25,286.32499995231626
2021-06-12 09:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397767,136.78486251831055,339.15,368.15,0.0,0.00021875003585591912,83.75,287.87499990463255
2021-06-12 10:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0007875001174397767,136.9751739501953,339.15,368.15,0.0,0.00021875003585591912,77.5,288.7250000476837
2021-06-12 11:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,47.915121614486,137.0001106262207,339.15,368.15,2.438722277151214,13.30975599178173,73.5,289.3999997615814
2021-06-12 12:00:00+00:00,87.19999694824219,3.796875,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,305.75211367484883,136.8104248046875,339.15,368.15,18.336833838820457,84.93114324854072,66.5,290.6000002861023
2021-06-12 13:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8575668334961,338.65,368.15,0.0,0.0015312499599531,68.25,290.9499997138977
2021-06-12 14:00:00+00:00,87.19999694824219,0.0,300.61999931335447,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80001831054688,338.15,368.15,0.0,0.0015312499599531,68.75,290.8500002861023
2021-06-12 15:00:00+00:00,87.19999694824219,0.0,300.7924989700317,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.91100311279297,338.15,368.15,0.0,0.0015312499599531,66.0,291.24999990463255
2021-06-12 16:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.03240585327148,338.15,368.15,0.0,0.0015312499599531,72.75,290.3500002861023
2021-06-12 17:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0948371887207,337.4,368.15,0.0,0.0015312499599531,65.0,291.24999990463255
2021-06-12 18:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10982513427734,337.15,368.15,0.0,0.0015312499599531,62.0,291.57500019073484
2021-06-12 19:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40167236328125,337.15,368.15,0.0,0.0015312499599531,59.0,291.9250000953674
2021-06-12 20:00:00+00:00,87.19999694824219,0.203125,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.22923278808594,337.15,368.15,0.0,0.0015312499599531,62.75,291.3750003814697
2021-06-12 21:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2474365234375,337.15,368.15,0.0,0.0015312499599531,72.75,289.525
2021-06-12 22:00:00+00:00,87.19999694824219,0.0,300.8499988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28171920776367,337.15,368.15,0.0,0.0015312499599531,68.25,290.4
2021-06-12 23:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61852264404297,337.15,368.15,0.0,0.0015312499599531,69.75,290.4750002861023
2021-06-13 00:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.7916488647461,336.4,368.15,0.0,0.0015312499599531,83.0,288.025
2021-06-13 01:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68029403686523,336.15,368.15,0.0,0.0015312499599531,89.5,287.3750001430511
2021-06-13 02:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54940795898438,336.15,368.15,0.0,0.0015312499599531,92.0,287.17499985694883
2021-06-13 03:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.68690490722656,336.15,368.15,0.0,0.0015312499599531,91.5,287.37499990463255
2021-06-13 04:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.61872482299805,335.4,368.15,0.0,0.0015312499599531,92.25,287.3499998092651
2021-06-13 05:00:00+00:00,87.19999694824219,0.0,300.83999862670896,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5303497314453,335.15,368.15,0.0,0.0015312499599531,92.75,287.44999995231626
2021-06-13 06:00:00+00:00,87.19999694824219,0.0,300.83249893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43380737304688,335.15,368.15,0.0,0.0015312499599531,92.75,287.4750000476837
2021-06-13 07:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36331176757812,335.15,368.15,0.0,0.0015312499599531,94.25,287.2500001430511
2021-06-13 08:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3752212524414,335.15,368.15,0.0,0.0015312499599531,95.75,287.20000019073484
2021-06-13 09:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31435775756836,335.15,368.15,0.0,0.0015312499599531,96.0,287.44999995231626
2021-06-13 10:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.09775161743164,335.15,368.15,0.0,0.0015312499599531,96.0,288.0500000953674
2021-06-13 11:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.27586364746094,335.15,368.15,0.0,0.0015312499599531,95.25,288.27500023841856
2021-06-13 12:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3037338256836,334.4,368.15,0.0,0.0015312499599531,96.0,288.4
2021-06-13 13:00:00+00:00,87.19999694824219,0.0,300.8099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16864776611328,334.15,368.15,0.0,0.0015312499599531,95.25,288.7749997615814
2021-06-13 14:00:00+00:00,87.19999694824219,0.0,300.8750242233276,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28136825561523,334.15,368.15,0.0,0.0015312499599531,91.0,289.775
2021-06-13 15:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.06201934814453,334.15,368.15,0.0,0.0015312499599531,88.75,290.24999990463255
2021-06-13 16:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.19121932983398,333.65,368.15,0.0,0.0015312499599531,89.25,290.4999994277954
2021-06-13 17:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3947868347168,333.15,368.15,0.0,0.0015312499599531,90.75,290.0500000953674
2021-06-13 18:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30993270874023,333.15,368.15,0.0,0.0015312499599531,93.5,289.07499995231626
2021-06-13 19:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2819061279297,333.15,368.15,0.0,0.0015312499599531,95.75,289.175000333786
2021-06-13 20:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21187591552734,333.15,368.15,0.0,0.0015312499599531,97.0,289.4999994277954
2021-06-13 21:00:00+00:00,87.19999694824219,0.0,300.94004859924314,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26602935791016,333.15,368.15,0.0,0.0015312499599531,96.25,289.4499992370605
2021-06-13 22:00:00+00:00,87.19999694824219,0.0,300.86002388000486,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2387466430664,333.15,368.15,0.0,0.0015312499599531,96.0,289.04999961853025
2021-06-13 23:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.17510604858398,333.15,368.15,0.0,0.0015312499599531,97.0,288.4250000953674
2021-06-14 00:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.31269073486328,332.9,368.15,0.0,0.0015312499599531,98.0,288.87499990463255
2021-06-14 01:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.36226654052734,332.15,368.15,0.0,0.0015312499599531,96.75,288.82500019073484
2021-06-14 02:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47813415527344,332.15,368.15,0.0,0.0015312499599531,96.5,287.92499985694883
2021-06-14 03:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42538452148438,332.15,368.15,0.0,0.0015312499599531,96.75,287.6750000953674
2021-06-14 04:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.26261520385742,332.15,368.15,0.0,0.0015312499599531,96.0,287.7250002861023
2021-06-14 05:00:00+00:00,87.19999694824219,0.0,300.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43084716796875,331.9,368.15,0.0,0.0015312499599531,96.0,287.57500019073484
2021-06-14 06:00:00+00:00,87.19999694824219,0.0,300.7349995613098,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.33546447753906,331.15,368.15,0.0,0.0015312499599531,96.0,287.4
2021-06-14 07:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.10626983642578,331.15,368.15,0.0,0.0015312499599531,96.0,287.6499997615814
2021-06-14 08:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.99687957763672,331.15,368.15,0.0,0.0015312499599531,96.0,287.5500000953674
2021-06-14 09:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07305145263672,331.15,368.15,0.0,0.0015312499599531,94.75,288.32499995231626
2021-06-14 10:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.04995346069336,331.15,368.15,0.0,0.0015312499599531,93.75,288.70000019073484
2021-06-14 11:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77415466308594,331.15,368.15,0.0,0.0015312499599531,89.0,289.9
2021-06-14 12:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83485794067383,331.15,368.15,0.0,0.0015312499599531,84.25,291.3749994277954
2021-06-14 13:00:00+00:00,87.19999694824219,0.0,300.7199996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0851707458496,331.15,368.15,0.0,0.0015312499599531,84.0,290.9
2021-06-14 14:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01151275634766,330.9,368.15,0.0,0.0015312499599531,73.75,292.275
2021-06-14 15:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8780174255371,330.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255
2021-06-14 16:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.97544860839844,330.15,368.15,0.0,0.0015312499599531,81.0,291.65
2021-06-14 17:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37713623046875,330.15,368.15,0.0,0.0015312499599531,77.0,291.6000002861023
2021-06-14 18:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.42530822753906,330.15,368.15,0.0,0.0015312499599531,75.75,291.3000000953674
2021-06-14 19:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47183990478516,330.15,368.15,0.0,0.0015312499599531,75.5,291.025
2021-06-14 20:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41172790527344,330.15,368.15,0.0,0.0015312499599531,76.75,289.95000019073484
2021-06-14 21:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.30693435668945,330.15,368.15,0.0,0.0015312499599531,79.5,289.17499985694883
2021-06-14 22:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24152755737305,330.15,368.15,0.0,0.0015312499599531,81.75,288.8750001430511
2021-06-14 23:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4445762634277,330.15,368.15,0.0,0.0015312499599531,83.5,288.57499995231626
2021-06-15 00:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41253662109375,329.15,368.15,0.0,0.0015312499599531,86.0,288.4250000953674
2021-06-15 01:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44540786743164,329.15,368.15,0.0,0.0015312499599531,89.5,287.94999995231626
2021-06-15 02:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62351989746094,329.15,368.15,0.0,0.0015312499599531,90.75,287.4250000953674
2021-06-15 03:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4000015258789,329.15,368.15,0.0,0.0015312499599531,90.75,286.9749998092651
2021-06-15 04:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.62318420410156,329.15,368.15,0.0,0.0015312499599531,92.75,286.3000000953674
2021-06-15 05:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.58766555786133,328.65,368.15,0.0,0.0015312499599531,94.0,286.0249997615814
2021-06-15 06:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51206970214844,328.15,368.15,0.0,0.0015312499599531,94.0,286.0000001430511
2021-06-15 07:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01018905639648,328.15,368.15,0.0,0.0015312499599531,93.75,286.3500000476837
2021-06-15 08:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.88201522827148,328.15,368.15,0.0,0.0015312499599531,92.25,286.8500000476837
2021-06-15 09:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0215072631836,328.15,368.15,0.0,0.0015312499599531,89.0,287.49999990463255
2021-06-15 10:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1356086730957,328.15,368.15,0.0,0.0015312499599531,80.5,288.6499997615814
2021-06-15 11:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.8653221130371,328.15,368.15,0.0,0.0015312499599531,74.0,289.74999990463255
2021-06-15 12:00:00+00:00,87.19999694824219,0.0,300.5599998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.87961196899414,328.15,368.15,0.0,0.0015312499599531,70.0,290.9750002861023
2021-06-15 13:00:00+00:00,87.19999694824219,0.0,300.5076245307922,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9171028137207,328.15,368.15,0.0,0.0015312499599531,76.25,290.5500000953674
2021-06-15 14:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0343475341797,328.15,368.15,0.0,0.0015312499599531,80.75,289.4749998092651
2021-06-15 15:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.82447814941406,327.9,368.15,0.0,0.0015312499599531,74.0,290.1499995231628
2021-06-15 16:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1725845336914,327.15,368.15,0.0,0.0015312499599531,74.75,290.37499990463255
2021-06-15 17:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41342163085938,327.15,368.15,0.0,0.0015312499599531,76.25,289.525
2021-06-15 18:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.34796142578125,327.15,368.15,0.0,0.0015312499599531,70.25,290.6000002861023
2021-06-15 19:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41521453857422,327.15,368.15,0.0,0.0015312499599531,71.75,290.075000667572
2021-06-15 20:00:00+00:00,87.19999694824219,0.0,300.3504985809326,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2294692993164,327.15,368.15,0.0,0.0015312499599531,77.75,289.19999995231626
2021-06-15 21:00:00+00:00,87.19999694824219,0.0,300.34037389755247,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.24423217773438,326.65,368.15,0.0,0.0015312499599531,80.0,288.9
2021-06-15 22:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3364143371582,326.15,368.15,0.0,0.0015312499599531,83.25,288.3000000953674
2021-06-15 23:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4603729248047,326.15,368.15,0.0,0.0015312499599531,82.0,287.95000019073484
2021-06-16 00:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48601913452148,326.15,368.15,0.0,0.0015312499599531,82.25,287.95000019073484
2021-06-16 01:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43444442749023,326.15,368.15,0.0,0.0015312499599531,81.25,287.82499995231626
2021-06-16 02:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.57199478149414,326.15,368.15,0.0,0.0015312499599531,85.0,287.3500000476837
2021-06-16 03:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41061782836914,326.15,368.15,0.0,0.0015312499599531,86.25,286.8500000476837
2021-06-16 04:00:00+00:00,87.19999694824219,0.0,300.3099998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47972106933594,326.15,368.15,0.0,0.0015312499599531,85.25,286.775
2021-06-16 05:00:00+00:00,87.19999694824219,0.0,300.2599996566772,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47717666625977,326.15,368.15,0.0,0.0015312499599531,85.5,286.5749997138977
2021-06-16 06:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4836654663086,326.15,368.15,0.0,0.0015312499599531,88.0,286.4750000476837
2021-06-16 07:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.21617126464844,326.15,368.15,0.0,0.0015312499599531,87.0,286.775
2021-06-16 08:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01691436767578,326.15,368.15,0.0,0.0015312499599531,86.0,287.4749998092651
2021-06-16 09:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9320297241211,325.4,368.15,0.0,0.0015312499599531,76.5,289.175000333786
2021-06-16 10:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.9898910522461,325.15,368.15,0.0,0.0015312499599531,72.5,290.0249995231628
2021-06-16 11:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81582260131836,325.15,368.15,0.0,0.0015312499599531,75.5,289.70000019073484
2021-06-16 12:00:00+00:00,87.19999694824219,0.0,300.20999946594236,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.62807846069336,325.15,368.15,0.0,0.0015312499599531,74.75,290.0749997138977
2021-06-16 13:00:00+00:00,87.19999694824219,0.0,299.9699996948242,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.5759315490723,325.15,368.15,0.0,0.0015312499599531,74.75,289.82500019073484
2021-06-16 14:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80026245117188,325.15,368.15,0.0,0.0015312499599531,68.5,290.87499990463255
2021-06-16 15:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00743865966797,324.15,368.15,0.0,0.0015312499599531,71.5,290.59999933242796
2021-06-16 16:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.35589981079102,324.15,368.15,0.0,0.0015312499599531,67.25,291.4
2021-06-16 17:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37417602539062,324.15,368.15,0.0,0.0015312499599531,61.75,292.24999990463255
2021-06-16 18:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5043182373047,324.15,368.15,0.0,0.0015312499599531,71.0,291.17499961853025
2021-06-16 19:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47413635253906,324.15,368.15,0.0,0.0015312499599531,71.25,290.97499933242796
2021-06-16 20:00:00+00:00,87.19999694824219,0.0,299.88999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.8036346435547,324.15,368.15,0.0,0.0015312499599531,63.75,291.0749997138977
2021-06-16 21:00:00+00:00,87.19999694824219,0.0,299.9874991416931,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56345748901367,324.15,368.15,0.0,0.0015312499599531,59.75,290.5749997138977
2021-06-16 22:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.28352737426758,324.15,368.15,0.0,0.0015312499599531,61.0,290.275
2021-06-16 23:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37370681762695,324.15,368.15,0.0,0.0015312499599531,70.25,289.62499990463255
2021-06-17 00:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4372215270996,324.15,368.15,0.0,0.0015312499599531,77.25,288.7249998092651
2021-06-17 01:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5518798828125,324.15,368.15,0.0,0.0015312499599531,74.5,288.32499995231626
2021-06-17 02:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.83745193481445,323.9,368.15,0.0,0.0015312499599531,80.75,287.6750000953674
2021-06-17 03:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5617561340332,323.15,368.15,0.0,0.0015312499599531,80.5,287.2249998092651
2021-06-17 04:00:00+00:00,87.19999694824219,0.0,300.01999893188474,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56544494628906,323.15,368.15,0.0,0.0015312499599531,79.5,286.87499990463255
2021-06-17 05:00:00+00:00,87.19999694824219,0.0,299.7799991607666,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49457168579102,323.15,368.15,0.0,0.0015312499599531,80.25,286.45000019073484
2021-06-17 06:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41703033447266,323.15,368.15,0.0,0.0015312499599531,81.25,286.77500023841856
2021-06-17 07:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.00289916992188,323.15,368.15,0.0,0.0015312499599531,72.75,288.94999995231626
2021-06-17 08:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81427001953125,323.15,368.15,0.0,0.0015312499599531,69.0,290.2249998092651
2021-06-17 09:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.75548553466797,323.15,368.15,0.0,0.0015312499599531,73.5,289.70000019073484
2021-06-17 10:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80671310424805,323.15,368.15,0.0,0.0015312499599531,74.5,290.2500003814697
2021-06-17 11:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.81358337402344,323.15,368.15,0.0,0.0015312499599531,75.25,291.025
2021-06-17 12:00:00+00:00,87.19999694824219,0.0,299.6999992370605,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.77276229858398,323.15,368.15,0.0,0.0015312499599531,74.75,292.025
2021-06-17 13:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.76493072509766,323.15,368.15,0.0,0.0015312499599531,66.75,292.95000019073484
2021-06-17 14:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.7563934326172,323.15,368.15,0.0,0.0015312499599531,55.5,294.95000019073484
