Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-06-17 15:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.79954147338867,322.9,368.15,0.0,0.0015312499599531,51.5,295.0500000953674
2021-06-17 16:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.16502380371094,322.15,368.15,0.0,0.0015312499599531,49.75,294.99999990463255
2021-06-17 17:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07943725585938,322.15,368.15,0.0,0.0015312499599531,45.75,296.1250003814697
2021-06-17 18:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.2216835021973,322.15,368.15,0.0,0.0015312499599531,42.0,295.7500003814697
2021-06-17 19:00:00+00:00,87.19999694824219,0.0,299.64002456665037,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.40743255615234,322.15,368.15,0.0,0.0015312499599531,44.25,295.2250002861023
2021-06-17 20:00:00+00:00,87.19999694824219,0.0,299.7550181388855,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6029815673828,322.15,368.15,0.0,0.0015312499599531,47.0,294.67499961853025
2021-06-17 21:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.59328842163086,322.15,368.15,0.0,0.0015312499599531,53.25,293.3000000953674
2021-06-17 22:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50049591064453,322.15,368.15,0.0,0.0015312499599531,58.25,292.5500000953674
2021-06-17 23:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43804931640625,321.65,368.15,0.0,0.0015312499599531,58.25,291.9250000953674
2021-06-18 00:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.56975555419922,321.15,368.15,0.0,0.0015312499599531,60.25,291.525
2021-06-18 01:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52780151367188,321.15,368.15,0.0,0.0015312499599531,64.5,290.5999998092651
2021-06-18 02:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.54693603515625,321.15,368.15,0.0,0.0015312499599531,69.75,289.8499998092651
2021-06-18 03:00:00+00:00,87.19999694824219,0.0,300.0999988555908,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.60057830810547,321.15,368.15,0.0,0.0015312499599531,73.5,288.7250002861023
2021-06-18 04:00:00+00:00,87.19999694824219,0.0,299.9849986076355,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.5801658630371,321.15,368.15,0.0,0.0015312499599531,71.75,288.275
2021-06-18 05:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.71590423583984,321.15,368.15,0.0,0.0015312499599531,74.0,288.12499990463255
2021-06-18 06:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.6254425048828,321.15,368.15,0.0,0.0015312499599531,76.75,287.7249998092651
2021-06-18 07:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47968673706055,321.15,368.15,0.0,0.0015312499599531,76.25,287.9
2021-06-18 08:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.1982650756836,321.15,368.15,0.0,0.0015312499599531,80.75,288.70000019073484
2021-06-18 09:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.0147705078125,321.15,368.15,0.0,0.0015312499599531,82.0,289.5000003814697
2021-06-18 10:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.01225662231445,321.15,368.15,0.0,0.0015312499599531,82.0,289.9750002861023
2021-06-18 11:00:00+00:00,87.19999694824219,0.0,299.6399978637695,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.71572875976562,321.15,368.15,0.0,0.0015312499599531,81.0,289.8499998092651
2021-06-18 12:00:00+00:00,87.19999694824219,0.0,299.5149988174438,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.70305633544922,321.15,368.15,0.0,0.0015312499599531,80.0,289.9499997138977
2021-06-18 13:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.83168411254883,320.9,368.15,0.0,0.0015312499599531,77.0,290.92500057220457
2021-06-18 14:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,136.80606079101562,320.15,368.15,0.0,0.0015312499599531,76.75,291.0500000953674
2021-06-18 15:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.15383529663086,320.15,368.15,0.0,0.0015312499599531,76.5,291.5500000953674
2021-06-18 16:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.29610443115234,320.15,368.15,0.0,0.0015312499599531,73.75,291.95000019073484
2021-06-18 17:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.05502319335938,320.15,368.15,0.0,0.0015312499599531,74.25,292.34999933242796
2021-06-18 18:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.39328384399414,320.15,368.15,0.0,0.0015312499599531,72.75,292.4
2021-06-18 19:00:00+00:00,87.19999694824219,0.0,299.38999977111814,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.32415771484375,320.15,368.15,0.0,0.0015312499599531,76.75,291.87499990463255
2021-06-18 20:00:00+00:00,87.19999694824219,0.0,299.3724998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.44491958618164,319.9,368.15,0.0,0.0015312499599531,79.25,291.6750000953674
2021-06-18 21:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51688385009766,319.15,368.15,0.0,0.0015312499599531,82.0,291.2249998092651
2021-06-18 22:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.52578735351562,319.15,368.15,0.0,0.0015312499599531,83.25,290.9499992370605
2021-06-18 23:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.49774932861328,319.15,368.15,0.0,0.0015312499599531,84.25,290.7500003814697
2021-06-19 00:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.47303009033203,319.15,368.15,0.0,0.0015312499599531,84.5,289.99999990463255
2021-06-19 01:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.48445892333984,319.15,368.15,0.0,0.0015312499599531,86.75,288.9750000476837
2021-06-19 02:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.50706481933594,319.15,368.15,0.0,0.0015312499599531,88.0,288.025
2021-06-19 03:00:00+00:00,87.19999694824219,0.0,299.3200000762939,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.41501998901367,319.15,368.15,0.0,0.0015312499599531,88.5,287.27500023841856
2021-06-19 04:00:00+00:00,87.19999694824219,0.0,299.1849998474121,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.43908309936523,319.15,368.15,0.0,0.0015312499599531,88.25,286.8000000953674
2021-06-19 05:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.4808692932129,319.15,368.15,0.0,0.0015312499599531,89.0,286.42499985694883
2021-06-19 06:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37054107666015,319.15,368.15,0.0,0.0015312499599531,89.5,286.42499985694883
2021-06-19 07:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.3945495563083,319.15,368.15,0.0,0.0015312499599531,88.5,286.8500000476837
2021-06-19 08:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.37918090820312,319.15,368.15,0.0,0.0015312499599531,88.0,287.3000000953674
2021-06-19 09:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.51576232910156,319.15,368.15,0.0,0.0015312499599531,86.5,287.4499997138977
2021-06-19 10:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.482177734375,319.15,368.15,0.0,0.0015312499599531,84.75,288.0000001430511
2021-06-19 11:00:00+00:00,87.19999694824219,0.0,299.04999961853025,0.0,9.699999809265137,26.0,3.5999999046325684,371.15,0.0,0.0055124997161328,137.07322311401367,319.15,368.15,0.0,0.0015312499599531,78.0,289.9750002861023
2021-06-19 12:00:00+00:00,56.48622024536133,0.0,331.7424991035461,0.0,6.283444320890639,16.842222222222222,2.331999938223097,336.6322222222222,0.0,55.96172112491628,136.8293228149414,302.94777777777773,368.15,1.831638870901532,15.54492253471108,75.0,291.17499961853025
2021-06-19 13:00:00+00:00,0.0,0.0,350.5172567854987,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.82635879516602,273.15,368.15,0.0,3.906250756885443e-12,74.0,291.8499998092651
2021-06-19 14:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.86924743652344,273.15,368.15,0.0,3.906250756885443e-12,73.25,292.6000002861023
2021-06-19 15:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,136.87510681152344,273.15,368.15,0.0,3.906250756885443e-12,74.5,292.49999990463255
2021-06-19 16:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.12445831298828,273.15,368.15,0.0,3.906250756885443e-12,76.25,291.42500057220457
2021-06-19 17:00:00+00:00,0.0,0.0,348.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3574676513672,273.15,368.15,0.0,3.906250756885443e-12,75.25,291.4750002861023
2021-06-19 18:00:00+00:00,0.0,0.0,348.1157201978895,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3669351111518,273.15,368.15,0.0,3.906250756885443e-12,69.75,292.24999990463255
2021-06-19 19:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.37811660766602,273.15,368.15,0.0,3.906250756885443e-12,71.0,291.8999995231628
2021-06-19 20:00:00+00:00,0.0,0.203125,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.69627380371094,273.15,368.15,0.0,3.906250756885443e-12,76.0,291.07500019073484
2021-06-19 21:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.47625350952148,273.15,368.15,0.0,3.906250756885443e-12,73.25,290.47499933242796
2021-06-19 22:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.45071411132812,273.15,368.15,0.0,3.906250756885443e-12,80.5,290.24999990463255
2021-06-19 23:00:00+00:00,0.0,0.0,336.2199996948242,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502898259943e-11,137.3684539794922,273.15,368.15,0.0,3.906250756885443e-12,85.0,289.87499990463255
2021-06-20 00:00:00+00:00,0.0,0.0,334.9652077462938,0.0,0.0,0.0,0.0,273.15,0.0,0.5700000000136173,137.5172882080078,273.15,368.15,0.0253333337108294,0.1583333333371159,87.0,289.5749997138977
2021-06-20 01:00:00+00:00,0.0,0.5,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,214.6246059100037,137.5172882080078,273.15,368.15,9.793666543414194,59.617945944827774,84.0,289.5249995231628
2021-06-20 02:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.69747924804688,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.32500019073484
2021-06-20 03:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4856719970703,273.15,368.15,0.0,5.000000601285137e-05,85.5,289.27500047683714
2021-06-20 04:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3023910522461,273.15,368.15,0.0,5.000000601285137e-05,83.5,289.525
2021-06-20 05:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.75432586669922,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.94999995231626
2021-06-20 06:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33526611328125,273.15,368.15,0.0,5.000000601285137e-05,83.75,289.1750000953674
2021-06-20 07:00:00+00:00,0.0,0.0,326.7099975585937,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.24305725097656,273.15,368.15,0.0,5.000000601285137e-05,80.25,289.4749998092651
2021-06-20 08:00:00+00:00,0.0,0.0,325.98097492218017,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.04999961853025
2021-06-20 09:00:00+00:00,0.0,0.296875,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.71829223632812,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.7250002861023
2021-06-20 10:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.59073638916016,273.15,368.15,0.0,5.000000601285137e-05,88.0,290.29999961853025
2021-06-20 11:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.58002471923828,273.15,368.15,0.0,5.000000601285137e-05,90.75,290.3000000953674
2021-06-20 12:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.6196060180664,273.15,368.15,0.0,5.000000601285137e-05,88.5,290.9749998092651
2021-06-20 13:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.744140625,273.15,368.15,0.0,5.000000601285137e-05,85.0,291.74999990463255
2021-06-20 14:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.62577056884766,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.1250003814697
2021-06-20 15:00:00+00:00,0.0,0.0,319.1899932861328,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3585205078125,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.97499933242796
2021-06-20 16:00:00+00:00,0.0,0.0,317.8919670210944,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.76403045654297,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.70000019073484
2021-06-20 17:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0864028930664,273.15,368.15,0.0,5.000000601285137e-05,65.75,295.37499990463255
2021-06-20 18:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.26283645629883,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.74999990463255
2021-06-20 19:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.2689552307129,273.15,368.15,0.0,5.000000601285137e-05,59.5,295.92499961853025
2021-06-20 20:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.17522048950195,273.15,368.15,0.0,5.000000601285137e-05,56.0,296.37499990463255
2021-06-20 21:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.20112228393555,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.4749998092651
2021-06-20 22:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.49348831176758,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.3499998092651
2021-06-20 23:00:00+00:00,0.0,0.0,313.5599998474121,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5685806274414,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.15
2021-06-21 00:00:00+00:00,0.0,0.0,311.7117334238688,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.67552947998047,273.15,368.15,0.0,5.000000601285137e-05,67.25,293.8249997138977
2021-06-21 01:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.66287231445312,273.15,368.15,0.0,5.000000601285137e-05,72.25,293.15
2021-06-21 02:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.70633697509766,273.15,368.15,0.0,5.000000601285137e-05,65.0,293.77500047683714
2021-06-21 03:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7208251953125,273.15,368.15,0.0,5.000000601285137e-05,65.75,293.20000019073484
2021-06-21 04:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.58554077148438,273.15,368.15,0.0,5.000000601285137e-05,74.75,291.99999990463255
2021-06-21 05:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6747055053711,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651
2021-06-21 06:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.42755126953125,273.15,368.15,0.0,5.000000601285137e-05,76.5,291.20000019073484
2021-06-21 07:00:00+00:00,0.0,0.0,310.08000030517576,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.20933532714844,273.15,368.15,0.0,5.000000601285137e-05,77.75,291.4
2021-06-21 08:00:00+00:00,0.0,0.0,308.1160525364346,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.9894676208496,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.6000002861023
2021-06-21 09:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.8484649658203,273.15,368.15,0.0,5.000000601285137e-05,85.25,291.6000002861023
2021-06-21 10:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.83547973632812,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.24999990463255
2021-06-21 11:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.6112403869629,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.7250002861023
2021-06-21 12:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,85.5,291.80000057220457
2021-06-21 13:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5226287841797,273.15,368.15,0.0,5.000000601285137e-05,82.0,292.37499990463255
2021-06-21 14:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.67510223388672,273.15,368.15,0.0,5.000000601285137e-05,74.0,293.37499990463255
2021-06-21 15:00:00+00:00,0.0,0.0,306.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5813102722168,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.80000057220457
2021-06-21 16:00:00+00:00,0.0,0.0,305.2942108885447,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.8202247619629,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.1249994277954
2021-06-21 17:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.04343795776367,273.15,368.15,0.0,5.000000601285137e-05,59.25,296.6000002861023
2021-06-21 18:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.54722595214844,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.325000667572
2021-06-21 19:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6453399658203,273.15,368.15,0.0,5.000000601285137e-05,64.5,295.8750003814697
2021-06-21 20:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.8500002861023
2021-06-21 21:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.42381286621094,273.15,368.15,0.0,5.000000601285137e-05,66.75,295.29999961853025
2021-06-21 22:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.40986251831055,273.15,368.15,0.0,5.000000601285137e-05,72.5,294.5500000953674
2021-06-21 23:00:00+00:00,0.0,0.0,304.72999992370603,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.58331680297852,273.15,368.15,0.0,5.000000601285137e-05,77.25,293.7500003814697
2021-06-22 00:00:00+00:00,0.0,0.0,303.9706331507365,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.55515670776367,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.07500019073484
2021-06-22 01:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.84701538085938,273.15,368.15,0.0,5.000000601285137e-05,81.5,292.5749997138977
2021-06-22 02:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.8791046142578,273.15,368.15,0.0,5.000000601285137e-05,77.5,292.67499961853025
2021-06-22 03:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.88497161865234,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.8499998092651
2021-06-22 04:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.84484100341797,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.99999990463255
2021-06-22 05:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.81576538085938,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.57500019073484
2021-06-22 06:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5258331298828,273.15,368.15,0.0,5.000000601285137e-05,86.5,291.04999961853025
2021-06-22 07:00:00+00:00,0.0,0.0,303.63999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.55738067626953,273.15,368.15,0.0,5.000000601285137e-05,90.25,290.775
2021-06-22 08:00:00+00:00,0.0,0.0,302.16499789555866,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.95997619628906,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.27500047683714
2021-06-22 09:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.86912536621094,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.8500002861023
2021-06-22 10:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.02886962890625,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.6750000953674
2021-06-22 11:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.82653045654297,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.8000000953674
2021-06-22 12:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.64100646972656,273.15,368.15,0.0,5.000000601285137e-05,80.75,293.12499990463255
2021-06-22 13:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.20000019073484
2021-06-22 14:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.67813110351562,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.4
2021-06-22 15:00:00+00:00,0.0,0.0,302.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.01464080810547,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.65
2021-06-22 16:00:00+00:00,0.0,0.0,301.07038894229464,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.36825561523438,273.15,368.15,0.0,5.000000601285137e-05,69.25,295.67499961853025
2021-06-22 17:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.35663223266602,273.15,368.15,0.0,5.000000601285137e-05,67.75,295.3999995231628
2021-06-22 18:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.47390365600586,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.4
2021-06-22 19:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4805793762207,273.15,368.15,0.0,5.000000601285137e-05,64.25,296.0500000953674
2021-06-22 20:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.36982345581055,273.15,368.15,0.0,5.000000601285137e-05,63.25,296.0999998092651
2021-06-22 21:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.55147171020508,273.15,368.15,0.0,5.000000601285137e-05,65.25,295.4499997138977
2021-06-22 22:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.63723754882812,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.65
2021-06-22 23:00:00+00:00,0.0,0.0,301.02999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.70341873168945,273.15,368.15,0.0,5.000000601285137e-05,81.0,292.40000047683714
2021-06-23 00:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.81426620483398,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.74999990463255
2021-06-23 01:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.99752807617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,290.4750002861023
2021-06-23 02:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.89557647705078,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.15000047683714
2021-06-23 03:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.60987091064453,273.15,368.15,0.0,5.000000601285137e-05,85.0,288.4749998092651
2021-06-23 04:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.84082794189453,273.15,368.15,0.0,5.000000601285137e-05,89.5,287.6499997615814
2021-06-23 05:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7708740234375,273.15,368.15,0.0,5.000000601285137e-05,91.25,287.025
2021-06-23 06:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.61211395263672,273.15,368.15,0.0,5.000000601285137e-05,90.75,287.0249997615814
2021-06-23 07:00:00+00:00,0.0,0.0,300.46999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5443992614746,273.15,368.15,0.0,5.000000601285137e-05,83.75,288.9250000953674
2021-06-23 08:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3382225036621,273.15,368.15,0.0,5.000000601285137e-05,77.5,290.54999961853025
2021-06-23 09:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.43538665771484,273.15,368.15,0.0,5.000000601285137e-05,78.0,290.62499990463255
2021-06-23 10:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4612922668457,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.2250002861023
2021-06-23 11:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.9985466003418,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.0749997138977
2021-06-23 12:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.99468994140625,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.6499995231628
2021-06-23 13:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.7499994277954
2021-06-23 14:00:00+00:00,0.0,0.0,299.77100028991697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.15728759765625,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.2250002861023
2021-06-23 15:00:00+00:00,0.0,0.0,299.6532501220703,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.2156753540039,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.9
2021-06-23 16:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.18195343017578,273.15,368.15,0.0,5.000000601285137e-05,75.5,292.6999997138977
2021-06-23 17:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.43692779541016,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.5000003814697
2021-06-23 18:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4886131286621,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.20000019073484
2021-06-23 19:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.47407913208008,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.7499994277954
2021-06-23 20:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.71771240234375,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.7250002861023
2021-06-23 21:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.84459686279297,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.99999990463255
2021-06-23 22:00:00+00:00,0.0,0.0,299.29999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.57276916503906,273.15,368.15,0.0,5.000000601285137e-05,75.5,291.9499997138977
2021-06-23 23:00:00+00:00,0.0,0.0,299.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.79786682128906,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.65
2021-06-24 00:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.82165908813477,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.5749997138977
2021-06-24 01:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7905311584473,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.04999961853025
2021-06-24 02:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.78538513183594,273.15,368.15,0.0,5.000000601285137e-05,79.25,290.65
2021-06-24 03:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.90240478515625,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.12499990463255
2021-06-24 04:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80734252929688,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.5749997138977
2021-06-24 05:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.63816452026367,273.15,368.15,0.0,5.000000601285137e-05,86.0,289.5749997138977
2021-06-24 06:00:00+00:00,0.0,0.0,298.919998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.16811752319336,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.2749995231628
2021-06-24 07:00:00+00:00,0.0,0.0,298.64999904632566,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.9
2021-06-24 08:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0097198486328,273.15,368.15,0.0,5.000000601285137e-05,79.5,292.0749992370605
2021-06-24 09:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.11593627929688,273.15,368.15,0.0,5.000000601285137e-05,80.75,291.37499990463255
2021-06-24 10:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.335205078125,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.70000019073484
2021-06-24 11:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.20245361328125,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.7749995231628
2021-06-24 12:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.91429138183594,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.90000047683714
2021-06-24 13:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.9750002861023
2021-06-24 14:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,81.75,292.4
2021-06-24 15:00:00+00:00,0.0,0.0,298.20999851226804,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.75888061523438,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.49999990463255
2021-06-24 16:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.04690551757812,273.15,368.15,0.0,5.000000601285137e-05,78.75,293.7749995231628
2021-06-24 17:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1267852783203,273.15,368.15,0.0,5.000000601285137e-05,81.5,293.7250002861023
2021-06-24 18:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5266227722168,273.15,368.15,0.0,5.000000601285137e-05,80.5,294.12499990463255
2021-06-24 19:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.66009521484375,273.15,368.15,0.0,5.000000601285137e-05,78.75,294.1750000953674
2021-06-24 20:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6416473388672,273.15,368.15,0.0,5.000000601285137e-05,78.0,294.20000019073484
2021-06-24 21:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.55305862426758,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.5000003814697
2021-06-24 22:00:00+00:00,0.0,0.0,298.0399974822998,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4533233642578,273.15,368.15,0.0,5.000000601285137e-05,74.25,294.7250002861023
2021-06-24 23:00:00+00:00,0.0,0.0,298.04749765396116,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7188949584961,273.15,368.15,0.0,5.000000601285137e-05,77.25,294.0249995231628
2021-06-25 00:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73885345458984,273.15,368.15,0.0,5.000000601285137e-05,80.0,293.5999998092651
2021-06-25 01:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.65586853027344,273.15,368.15,0.0,5.000000601285137e-05,83.5,292.95000019073484
2021-06-25 02:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.72251892089844,273.15,368.15,0.0,5.000000601285137e-05,87.0,292.24999990463255
2021-06-25 03:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6633529663086,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.7250002861023
2021-06-25 04:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.74676513671875,273.15,368.15,0.0,5.000000601285137e-05,91.25,291.24999990463255
2021-06-25 05:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.88160705566406,273.15,368.15,0.0,5.000000601285137e-05,92.0,290.97499933242796
2021-06-25 06:00:00+00:00,0.0,0.0,298.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.74851989746094,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.1250003814697
2021-06-25 07:00:00+00:00,0.0,0.0,297.94499959945676,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12037658691406,273.15,368.15,0.0,5.000000601285137e-05,90.0,291.32500019073484
2021-06-25 08:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6077117919922,273.15,368.15,0.0,5.000000601285137e-05,89.75,291.2500003814697
2021-06-25 09:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.98992919921875,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.47499933242796
2021-06-25 10:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.76647186279297,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.6999997138977
2021-06-25 11:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.86973571777344,273.15,368.15,0.0,5.000000601285137e-05,85.5,292.0000003814697
2021-06-25 12:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.83323287963867,273.15,368.15,0.0,5.000000601285137e-05,82.75,292.775
2021-06-25 13:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12411499023438,273.15,368.15,0.0,5.000000601285137e-05,76.0,294.1000002861023
2021-06-25 14:00:00+00:00,0.0,0.0,297.9100002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.04936930762398,273.15,368.15,0.0,5.000000601285137e-05,68.75,295.80000057220457
2021-06-25 15:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,140.92658660464815,273.15,368.15,0.0,5.000000601285137e-05,63.25,297.07500019073484
2021-06-25 16:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.59156616634797,273.15,368.15,0.0,5.000000601285137e-05,59.0,298.2499994277954
2021-06-25 17:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,141.99259357876244,273.15,368.15,0.0,5.000000601285137e-05,54.5,299.12499990463255
2021-06-25 18:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,150.7957185490926,273.15,368.15,0.0,5.000000601285137e-05,52.75,299.4
2021-06-25 19:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,153.9242244254218,273.15,368.15,0.0,5.000000601285137e-05,50.0,300.4499997138977
2021-06-25 20:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,150.34363672044543,273.15,368.15,0.0,5.000000601285137e-05,54.0,299.8000000953674
2021-06-25 21:00:00+00:00,0.0,0.0,297.7599967956543,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,142.87296262953015,273.15,368.15,0.0,5.000000601285137e-05,58.25,299.3999995231628
2021-06-25 22:00:00+00:00,0.0,0.0,297.987986003028,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,58.75,299.0500000953674
2021-06-25 23:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,59.5,298.9750002861023
2021-06-26 00:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.5749997138977
2021-06-26 01:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.7500003814697
2021-06-26 02:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.74118041992188,273.15,368.15,0.0,5.000000601285137e-05,57.0,299.4750002861023
2021-06-26 03:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,57.5,298.62499990463255
2021-06-26 04:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,61.5,297.49999990463255
2021-06-26 05:00:00+00:00,0.0,0.0,299.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,56.5,298.92499961853025
2021-06-26 06:00:00+00:00,0.0,0.0,299.294998550415,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.37506103515625,273.15,368.15,0.0,5.000000601285137e-05,59.25,298.92499961853025
2021-06-26 07:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3207969665527,273.15,368.15,0.0,5.000000601285137e-05,61.75,298.32500019073484
2021-06-26 08:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,62.0,297.9749998092651
2021-06-26 09:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,52.75,300.525
2021-06-26 10:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.55965042114258,273.15,368.15,0.0,5.000000601285137e-05,52.5,300.65
2021-06-26 11:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.4361054780748,273.15,368.15,0.0,5.000000601285137e-05,53.25,300.49999990463255
2021-06-26 12:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,150.04518530103894,273.15,368.15,0.0,5.000000601285137e-05,49.5,301.65
2021-06-26 13:00:00+00:00,0.0,0.0,299.6399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.19799791547987,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.2249998092651
2021-06-26 14:00:00+00:00,0.0,0.0,299.9449981689453,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,149.85823682996963,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.5500000953674
2021-06-26 15:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.3996604707506,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.8249997138977
2021-06-26 16:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,153.30366038852267,273.15,368.15,0.0,5.000000601285137e-05,37.25,305.7249998092651
2021-06-26 17:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,142.09972562154135,273.15,368.15,0.0,5.000000601285137e-05,34.5,306.4999994277954
2021-06-26 18:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.6308135986328,273.15,368.15,0.0,5.000000601285137e-05,34.0,306.4749998092651
2021-06-26 19:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,149.04733650631374,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.6250003814697
2021-06-26 20:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.27146911621094,273.15,368.15,0.0,5.000000601285137e-05,34.25,306.30000057220457
2021-06-26 21:00:00+00:00,0.0,0.0,300.24999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.665447968377,273.15,368.15,0.0,5.000000601285137e-05,38.75,304.87499990463255
2021-06-26 22:00:00+00:00,0.0,0.0,301.5049926609463,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,140.26650487263996,273.15,368.15,0.0,5.000000601285137e-05,40.75,304.82500019073484
2021-06-26 23:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.30860492282443,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.4499997138977
2021-06-27 00:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.29328183068168,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.82500019073484
2021-06-27 01:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.9133262634277,273.15,368.15,0.0,5.000000601285137e-05,54.25,300.025
2021-06-27 02:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,139.88436128404408,273.15,368.15,0.0,5.000000601285137e-05,55.25,300.0500000953674
2021-06-27 03:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,142.5701571528117,273.15,368.15,0.0,5.000000601285137e-05,54.75,300.20000019073484
2021-06-27 04:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.312285440233,273.15,368.15,0.0,5.000000601285137e-05,56.75,300.15
2021-06-27 05:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.6237335205078,273.15,368.15,0.0,5.000000601285137e-05,58.75,298.3249997138977
2021-06-27 06:00:00+00:00,0.0,0.0,302.65974750518797,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.1204855389065,273.15,368.15,0.0,5.000000601285137e-05,60.25,297.0749997138977
2021-06-27 07:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0430073208279,273.15,368.15,0.0,5.000000601285137e-05,61.0,297.9250000953674
2021-06-27 08:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.27722679562038,273.15,368.15,0.0,5.000000601285137e-05,57.25,299.9499997138977
2021-06-27 09:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.24823379516602,273.15,368.15,0.0,5.000000601285137e-05,54.75,299.3749994277954
2021-06-27 10:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,56.5,299.65
2021-06-27 11:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,50.25,301.9
2021-06-27 12:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65
2021-06-27 13:00:00+00:00,0.0,0.0,302.83949699401853,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,46.0,303.24999990463255
2021-06-27 14:00:00+00:00,0.0,0.0,302.9073733329773,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.3158721923828,273.15,368.15,0.0,5.000000601285137e-05,44.5,304.2500003814697
2021-06-27 15:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.37494659423828,273.15,368.15,0.0,5.000000601285137e-05,42.5,304.775
2021-06-27 16:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,39.0,305.7249998092651
2021-06-27 17:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,38.0,306.9
2021-06-27 18:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.5521697998047,273.15,368.15,0.0,5.000000601285137e-05,37.0,307.49999847412107
2021-06-27 19:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.3500002861023
2021-06-27 20:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,43.75,304.7749995231628
2021-06-27 21:00:00+00:00,0.0,0.0,303.0384704939524,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.14990234375,273.15,368.15,0.0,5.000000601285137e-05,44.0,304.49999990463255
2021-06-27 22:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.10725416395397,273.15,368.15,0.0,5.000000601285137e-05,45.75,303.8750003814697
2021-06-27 23:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,157.82091873168946,273.15,368.15,0.0,5.000000601285137e-05,40.5,305.12499990463255
2021-06-28 00:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,155.76436332278783,273.15,368.15,0.0,5.000000601285137e-05,43.25,303.8249997138977
2021-06-28 01:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.00083624945745,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.8000000953674
