Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-06-28 02:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,149.76740456051294,273.15,368.15,0.0,5.000000601285137e-05,45.25,302.49999990463255
2021-06-28 03:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,156.89357072194417,273.15,368.15,0.0,5.000000601285137e-05,49.5,300.9749998092651
2021-06-28 04:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.88747909122043,273.15,368.15,0.0,5.000000601285137e-05,53.5,299.1000002861023
2021-06-28 05:00:00+00:00,0.0,0.0,304.6889995574951,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,143.69789679633246,273.15,368.15,0.0,5.000000601285137e-05,56.0,298.82500019073484
2021-06-28 06:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,151.57107296413847,273.15,368.15,0.0,5.000000601285137e-05,50.5,300.0000003814697
2021-06-28 07:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.32273460812036,273.15,368.15,0.0,5.000000601285137e-05,50.5,299.8750003814697
2021-06-28 08:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.40730999416775,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.24999990463255
2021-06-28 09:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.42265298631455,273.15,368.15,0.0,5.000000601285137e-05,39.25,305.12499895095823
2021-06-28 10:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.34707902696397,273.15,368.15,0.0,5.000000601285137e-05,47.0,301.70000019073484
2021-06-28 11:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.62701836903892,273.15,368.15,0.0,5.000000601285137e-05,45.0,302.87499990463255
2021-06-28 12:00:00+00:00,0.0,0.0,304.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.91157042185466,273.15,368.15,0.0,5.000000601285137e-05,43.5,304.3500002861023
2021-06-28 13:00:00+00:00,0.0,0.0,304.84749402999876,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.48392941792804,273.15,368.15,0.0,5.000000601285137e-05,43.0,304.825000667572
2021-06-28 14:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,143.34881400214303,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.54999961853025
2021-06-28 15:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.93260971917047,273.15,368.15,0.0,5.000000601285137e-05,38.5,306.3499998092651
2021-06-28 16:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.13550295511882,273.15,368.15,0.0,5.000000601285137e-05,40.0,306.5749992370605
2021-06-28 17:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.14195102267794,273.15,368.15,0.0,5.000000601285137e-05,36.0,307.7499994277954
2021-06-28 18:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,140.889556350708,273.15,368.15,0.0,5.000000601285137e-05,33.5,308.5999998092651
2021-06-28 19:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,143.62160664876302,273.15,368.15,0.0,5.000000601285137e-05,38.0,307.29999961853025
2021-06-28 20:00:00+00:00,0.0,0.0,304.83997383117674,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.9114590411716,273.15,368.15,0.0,5.000000601285137e-05,40.5,306.4999994277954
2021-06-28 21:00:00+00:00,0.0,0.0,305.31064846515653,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.4156951098972,273.15,368.15,0.0,5.000000601285137e-05,36.75,307.3499998092651
2021-06-28 22:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.919161368476,273.15,368.15,0.0,5.000000601285137e-05,37.25,307.6249994277954
2021-06-28 23:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.94769679599338,273.15,368.15,0.0,5.000000601285137e-05,41.25,305.50000085830686
2021-06-29 00:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,148.5312020026313,273.15,368.15,0.0,5.000000601285137e-05,47.0,303.1750000953674
2021-06-29 01:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,148.27862985399037,273.15,368.15,0.0,5.000000601285137e-05,48.5,302.65
2021-06-29 02:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.85553741455078,273.15,368.15,0.0,5.000000601285137e-05,46.5,302.45000019073484
2021-06-29 03:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.94742140875923,273.15,368.15,0.0,5.000000601285137e-05,49.0,301.3000000953674
2021-06-29 04:00:00+00:00,0.0,0.0,306.4400009155273,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,139.75642060597738,273.15,368.15,0.0,5.000000601285137e-05,52.0,299.8000000953674
2021-06-29 05:00:00+00:00,0.0,0.0,306.49499931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.86901504940454,273.15,368.15,0.0,5.000000601285137e-05,50.75,301.1999997138977
2021-06-29 06:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,143.82599905225965,273.15,368.15,0.0,5.000000601285137e-05,54.75,301.04999961853025
2021-06-29 07:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.38443931155734,273.15,368.15,0.0,5.000000601285137e-05,64.25,299.0749997138977
2021-06-29 08:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,141.28738171047632,273.15,368.15,0.0,5.000000601285137e-05,63.75,298.0500000953674
2021-06-29 09:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.43755722045898,273.15,368.15,0.0,5.000000601285137e-05,62.25,298.700000667572
2021-06-29 10:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.3500002861023
2021-06-29 11:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,56.0,301.54999961853025
2021-06-29 12:00:00+00:00,0.0,0.0,306.5499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,54.75,302.5749997138977
2021-06-29 13:00:00+00:00,0.0,0.0,306.3624977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.25,304.4499992370605
2021-06-29 14:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.0029296875,273.15,368.15,0.0,5.000000601285137e-05,51.75,304.2250002861023
2021-06-29 15:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.45917502509224,273.15,368.15,0.0,5.000000601285137e-05,58.0,303.3000000953674
2021-06-29 16:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,141.54698647816977,273.15,368.15,0.0,5.000000601285137e-05,63.75,302.37499990463255
2021-06-29 17:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.70505469852023,273.15,368.15,0.0,5.000000601285137e-05,53.5,303.8000000953674
2021-06-29 18:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.6894989013672,273.15,368.15,0.0,5.000000601285137e-05,51.0,302.6250003814697
2021-06-29 19:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,55.25,301.07500019073484
2021-06-29 20:00:00+00:00,0.0,0.0,306.2999977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,58.5,300.025
2021-06-29 21:00:00+00:00,0.0,0.0,306.2549995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,64.25,298.7249998092651
2021-06-29 22:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.25,296.3000000953674
2021-06-29 23:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,70.0,295.54999961853025
2021-06-30 00:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1580047607422,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.3750003814697
2021-06-30 01:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.33249679141574,273.15,368.15,0.0,5.000000601285137e-05,67.25,294.27500047683714
2021-06-30 02:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,64.25,294.5999998092651
2021-06-30 03:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,70.75,293.70000019073484
2021-06-30 04:00:00+00:00,0.0,0.0,306.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.5999998092651
2021-06-30 05:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.27500047683714
2021-06-30 06:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.39430236816406,273.15,368.15,0.0,5.000000601285137e-05,79.5,291.9749998092651
2021-06-30 07:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,142.12484130859377,273.15,368.15,0.0,5.000000601285137e-05,80.25,291.775
2021-06-30 08:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3408203125,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.29999961853025
2021-06-30 09:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,140.94997140672473,273.15,368.15,0.0,5.000000601285137e-05,76.5,292.9749998092651
2021-06-30 10:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,140.17146362728542,273.15,368.15,0.0,5.000000601285137e-05,73.5,293.82500019073484
2021-06-30 11:00:00+00:00,0.0,0.0,305.74000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.36659804873997,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.24999990463255
2021-06-30 12:00:00+00:00,0.0,0.0,305.5022443877326,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.7711939960056,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.5749997138977
2021-06-30 13:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,142.14271622975667,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.3000000953674
2021-06-30 14:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.40711536407468,273.15,368.15,0.0,5.000000601285137e-05,66.25,295.8499998092651
2021-06-30 15:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,148.20707963731553,273.15,368.15,0.0,5.000000601285137e-05,66.5,295.99999990463255
2021-06-30 16:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.623946562873,273.15,368.15,0.0,5.000000601285137e-05,65.25,296.17499961853025
2021-06-30 17:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,66.75,296.0000003814697
2021-06-30 18:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,67.25,295.5249995231628
2021-06-30 19:00:00+00:00,0.0,0.0,304.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,68.0,295.17499961853025
2021-06-30 20:00:00+00:00,0.0,0.0,304.55749931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,69.5,294.8500002861023
2021-06-30 21:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,72.0,294.3499998092651
2021-06-30 22:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.7250002861023
2021-06-30 23:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.041015625,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2249998092651
2021-07-01 00:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,145.57793099721272,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.1750000953674
2021-07-01 01:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.05286407470703,273.15,368.15,0.0,5.000000601285137e-05,76.25,292.65
2021-07-01 02:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,77.0,292.0999998092651
2021-07-01 03:00:00+00:00,0.0,0.0,304.1299995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.0,291.9499992370605
2021-07-01 04:00:00+00:00,0.0,0.0,303.9424995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.8249997138977
2021-07-01 05:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.0,291.025
2021-07-01 06:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,82.5,290.9250000953674
2021-07-01 07:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,81.0,291.1750000953674
2021-07-01 08:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.73321533203125,273.15,368.15,0.0,5.000000601285137e-05,78.75,291.65000047683714
2021-07-01 09:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.61156463623047,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.37499990463255
2021-07-01 10:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,75.75,292.70000019073484
2021-07-01 11:00:00+00:00,0.0,0.0,303.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,77.25,292.42500057220457
2021-07-01 12:00:00+00:00,0.0,0.0,302.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4899139404297,273.15,368.15,0.0,5.000000601285137e-05,74.75,292.65
2021-07-01 13:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,144.0925141652425,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.67500057220457
2021-07-01 14:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.07889920128716,273.15,368.15,0.0,5.000000601285137e-05,78.0,292.99999990463255
2021-07-01 15:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.68968644883896,273.15,368.15,0.0,5.000000601285137e-05,77.0,293.2500003814697
2021-07-01 16:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,71.25,294.7250002861023
2021-07-01 17:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,68.75,294.9750002861023
2021-07-01 18:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.04518127441406,273.15,368.15,0.0,5.000000601285137e-05,72.75,294.6250003814697
2021-07-01 19:00:00+00:00,0.0,0.0,302.4799980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.12979746076795,273.15,368.15,0.0,5.000000601285137e-05,77.0,294.0500000953674
2021-07-01 20:00:00+00:00,0.0,0.0,301.96999921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.0364290576511,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.15
2021-07-01 21:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,147.4756998316447,273.15,368.15,0.0,5.000000601285137e-05,76.25,293.0000003814697
2021-07-01 22:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,170.3003044128418,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.62499990463255
2021-07-01 23:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,81.25,292.24999990463255
2021-07-02 00:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,170.6215057373047,273.15,368.15,0.0,5.000000601285137e-05,82.5,291.8500002861023
2021-07-02 01:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,154.2042350769043,273.15,368.15,0.0,5.000000601285137e-05,83.75,291.45000019073484
2021-07-02 02:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3978500366211,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.9
2021-07-02 03:00:00+00:00,0.0,0.0,301.79999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,91.5,290.825000667572
2021-07-02 04:00:00+00:00,0.0,0.0,301.28249921798704,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.25,290.5749997138977
2021-07-02 05:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.88092041015625,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.275
2021-07-02 06:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7302360534668,273.15,368.15,0.0,5.000000601285137e-05,88.75,290.0249995231628
2021-07-02 07:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6800079345703,273.15,368.15,0.0,5.000000601285137e-05,87.5,289.92499961853025
2021-07-02 08:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.49867630004883,273.15,368.15,0.0,5.000000601285137e-05,85.75,289.8500002861023
2021-07-02 09:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.438232421875,273.15,368.15,0.0,5.000000601285137e-05,84.25,290.025
2021-07-02 10:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,146.24434766981335,273.15,368.15,0.0,5.000000601285137e-05,83.5,290.4999994277954
2021-07-02 11:00:00+00:00,0.0,0.0,301.10999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,150.6788868713379,273.15,368.15,0.0,5.000000601285137e-05,84.0,290.54999961853025
2021-07-02 12:00:00+00:00,0.0,0.0,300.5624994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.9287567138672,273.15,368.15,0.0,5.000000601285137e-05,82.75,291.525
2021-07-02 13:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.94730377197266,273.15,368.15,0.0,5.000000601285137e-05,80.75,292.0749997138977
2021-07-02 14:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.525
2021-07-02 15:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.00294494628906,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.32500019073484
2021-07-02 16:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.77047729492188,273.15,368.15,0.0,5.000000601285137e-05,76.0,293.74999990463255
2021-07-02 17:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.74834442138672,273.15,368.15,0.0,5.000000601285137e-05,74.75,294.275
2021-07-02 18:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,64.75,295.1249994277954
2021-07-02 19:00:00+00:00,0.0,0.0,300.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,67.5,295.2250002861023
2021-07-02 20:00:00+00:00,0.0,0.0,300.0724996566772,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,73.75,293.99999990463255
2021-07-02 21:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,75.25,293.05000057220457
2021-07-02 22:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.9
2021-07-02 23:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,78.5,292.5749997138977
2021-07-03 00:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.740966796875,273.15,368.15,0.0,5.000000601285137e-05,85.75,292.07500019073484
2021-07-03 01:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.11174392700195,273.15,368.15,0.0,5.000000601285137e-05,86.75,291.5749997138977
2021-07-03 02:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,88.0,291.35000076293943
2021-07-03 03:00:00+00:00,0.0,0.0,299.9699996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,90.25,291.15
2021-07-03 04:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.23533630371094,273.15,368.15,0.0,5.000000601285137e-05,89.25,290.45000019073484
2021-07-03 05:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.1240005493164,273.15,368.15,0.0,5.000000601285137e-05,89.25,289.8750003814697
2021-07-03 06:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.79852294921875,273.15,368.15,0.0,5.000000601285137e-05,90.75,289.7749995231628
2021-07-03 07:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.75915145874023,273.15,368.15,0.0,5.000000601285137e-05,90.0,289.7250002861023
2021-07-03 08:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.61544799804688,273.15,368.15,0.0,5.000000601285137e-05,89.5,289.7250002861023
2021-07-03 09:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.53980255126953,273.15,368.15,0.0,5.000000601285137e-05,88.0,289.825000667572
2021-07-03 10:00:00+00:00,0.0,0.0,299.65,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3128662109375,273.15,368.15,0.0,5.000000601285137e-05,86.75,290.0500000953674
2021-07-03 11:00:00+00:00,0.0,0.0,299.54750003814695,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.03221130371094,273.15,368.15,0.0,5.000000601285137e-05,84.75,290.6750000953674
2021-07-03 12:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.10595703125,273.15,368.15,0.0,5.000000601285137e-05,82.25,291.62499990463255
2021-07-03 13:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.49999990463255
2021-07-03 14:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,80.5,292.07500019073484
2021-07-03 15:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.3500002861023
2021-07-03 16:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,74.5,293.3500002861023
2021-07-03 17:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,71.75,293.87499990463255
2021-07-03 18:00:00+00:00,0.0,0.0,299.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.5,294.8000000953674
2021-07-03 19:00:00+00:00,0.0,0.0,299.1975001335144,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.22409057617188,273.15,368.15,0.0,5.000000601285137e-05,67.0,294.90000047683714
2021-07-03 20:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.87203216552734,273.15,368.15,0.0,5.000000601285137e-05,67.0,295.37499990463255
2021-07-03 21:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.9750002861023
2021-07-03 22:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,75.75,293.1000002861023
2021-07-03 23:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,72.0,293.04999961853025
2021-07-04 00:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,78.75,292.525
2021-07-04 01:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,86.25,291.8999995231628
2021-07-04 02:00:00+00:00,0.0,0.0,299.0700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,87.0,291.5749997138977
2021-07-04 03:00:00+00:00,0.0,0.0,298.9999994277954,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.0880126953125,273.15,368.15,0.0,5.000000601285137e-05,83.5,291.15
2021-07-04 04:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.4250000953674
2021-07-04 05:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,87.0,290.15
2021-07-04 06:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.26486206054688,273.15,368.15,0.0,5.000000601285137e-05,86.75,289.9999994277954
2021-07-04 07:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.1281700134277,273.15,368.15,0.0,5.000000601285137e-05,86.5,290.325000667572
2021-07-04 08:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.25,290.49999990463255
2021-07-04 09:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,85.5,290.42499961853025
2021-07-04 10:00:00+00:00,0.0,0.0,298.92999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,84.5,290.54999961853025
2021-07-04 11:00:00+00:00,0.0,0.0,298.80499877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,79.25,292.04999961853025
2021-07-04 12:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,78.25,292.2249998092651
2021-07-04 13:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7180938720703,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.775
2021-07-04 14:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,68.25,294.74999990463255
2021-07-04 15:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,62.5,295.7249998092651
2021-07-04 16:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.5,296.32500019073484
2021-07-04 17:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,60.75,296.3500002861023
2021-07-04 18:00:00+00:00,0.0,0.0,298.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,59.0,296.9499997138977
2021-07-04 19:00:00+00:00,0.0,0.0,298.6274990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,58.75,295.9
2021-07-04 20:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.33450317382812,273.15,368.15,0.0,5.000000601285137e-05,51.5,296.42499961853025
2021-07-04 21:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.49712753295898,273.15,368.15,0.0,5.000000601285137e-05,61.0,295.70000019073484
2021-07-04 22:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,60.75,294.92499961853025
2021-07-04 23:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,58.5,294.54999961853025
2021-07-05 00:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,62.25,294.3000000953674
2021-07-05 01:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,66.0,293.4749998092651
2021-07-05 02:00:00+00:00,0.0,0.0,298.60999908447263,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,74.25,292.12499990463255
2021-07-05 03:00:00+00:00,0.0,0.0,298.6999982833862,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,76.25,291.9750002861023
2021-07-05 04:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.98500061035156,273.15,368.15,0.0,5.000000601285137e-05,80.5,291.7500003814697
2021-07-05 05:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.07729721069336,273.15,368.15,0.0,5.000000601285137e-05,82.5,289.9749998092651
2021-07-05 06:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.4999994277954
2021-07-05 07:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,83.0,289.8499998092651
2021-07-05 08:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.35418701171875,273.15,368.15,0.0,5.000000601285137e-05,79.0,291.29999961853025
2021-07-05 09:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,74.0,292.57500019073484
2021-07-05 10:00:00+00:00,0.0,0.0,298.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.4744415283203,273.15,368.15,0.0,5.000000601285137e-05,72.75,293.1000002861023
2021-07-05 11:00:00+00:00,0.0,0.0,298.6099995613098,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.3144187927246,273.15,368.15,0.0,5.000000601285137e-05,69.75,293.9250000953674
2021-07-05 12:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,67.75,294.60000076293943
2021-07-05 13:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.45000019073484
2021-07-05 14:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.26107788085938,273.15,368.15,0.0,5.000000601285137e-05,74.5,294.0000003814697
2021-07-05 15:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.37550735473633,273.15,368.15,0.0,5.000000601285137e-05,73.25,294.37499990463255
2021-07-05 16:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6652603149414,273.15,368.15,0.0,5.000000601285137e-05,72.25,294.74999990463255
2021-07-05 17:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.50465393066406,273.15,368.15,0.0,5.000000601285137e-05,69.5,295.2250002861023
2021-07-05 18:00:00+00:00,0.0,0.0,298.5700000762939,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7480812072754,273.15,368.15,0.0,5.000000601285137e-05,69.0,295.04999961853025
2021-07-05 19:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,69.0,294.8750003814697
2021-07-05 20:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.8292236328125,273.15,368.15,0.0,5.000000601285137e-05,70.75,294.54999961853025
2021-07-05 21:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.762939453125,273.15,368.15,0.0,5.000000601285137e-05,73.0,293.90000047683714
2021-07-05 22:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.6966552734375,273.15,368.15,0.0,5.000000601285137e-05,72.5,292.8500002861023
2021-07-05 23:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.7871131896973,273.15,368.15,0.0,5.000000601285137e-05,73.5,292.54999961853025
2021-07-06 00:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,76.0,292.24999990463255
2021-07-06 01:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,77.5,291.82500019073484
2021-07-06 02:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,79.25,291.32500019073484
2021-07-06 03:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.25,290.7499994277954
2021-07-06 04:00:00+00:00,0.0,0.0,298.52999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,138.05848693847656,273.15,368.15,0.0,5.000000601285137e-05,80.0,290.1000002861023
2021-07-06 09:00:00+00:00,0.0,0.0,298.63174828847247,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,139.83820934295656,273.15,368.15,0.0,5.000000601285137e-05,80.25,292.0999998092651
2021-07-06 10:00:00+00:00,0.0,0.0,298.6349491802851,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.82735061645508,273.15,368.15,0.0,5.000000601285137e-05,79.0,293.3499998092651
2021-07-06 11:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,136.72344207763672,273.15,368.15,0.0,5.000000601285137e-05,79.25,293.2499994277954
2021-07-06 12:00:00+00:00,0.0,0.0,298.5000003814697,1.26,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,81.75,293.2499994277954
2021-07-06 13:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.11370849609375,273.15,368.15,0.0,5.000000601285137e-05,77.5,293.8750003814697
2021-07-06 14:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.11370849609375,273.15,380.06666666666666,0.0,5.000000601285137e-05,74.0,294.9999994277954
2021-07-06 15:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.11739349365234,273.15,368.15,0.0,5.000000601285137e-05,70.75,295.9250000953674
2021-07-06 16:00:00+00:00,0.0,0.0,298.5000003814697,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,66.5,296.4
2021-07-06 17:00:00+00:00,0.0,0.0,298.5000003814697,3.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,380.34999898274737,0.0,5.000000601285137e-05,59.25,297.3249997138977
2021-07-06 18:00:00+00:00,0.0,0.0,298.4649995803833,3.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,60.25,296.9
2021-07-06 19:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,63.0,296.7500003814697
2021-07-06 20:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,368.15,0.0,5.000000601285137e-05,68.5,295.67499961853025
2021-07-06 21:00:00+00:00,0.0,0.0,298.42999877929685,5.999999745686849,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,392.2833333333333,0.0,5.000000601285137e-05,74.5,294.74999990463255
2021-07-06 22:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.12107849121094,273.15,380.0666666666666,0.0,5.000000601285137e-05,72.5,294.3499998092651
2021-07-06 23:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.46442413330078,273.15,368.15,0.0,5.000000601285137e-05,69.25,294.80000057220457
2021-07-07 00:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,294.49999990463255
2021-07-07 01:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,71.5,293.62499990463255
2021-07-07 02:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,72.5,293.1999997138977
2021-07-07 03:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,77.75,292.4749998092651
2021-07-07 04:00:00+00:00,0.0,0.0,298.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.80776977539062,273.15,368.15,0.0,5.000000601285137e-05,83.25,291.54999961853025
2021-07-07 11:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,82.0,290.0999998092651
2021-07-07 12:00:00+00:00,0.0,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.5120849609375,273.15,368.15,0.0,5.000000601285137e-05,81.5,290.24999990463255
2021-07-07 15:00:00+00:00,13.8,0.0,298.54999961853025,0.0,0.0,0.0,0.0,273.15,0.0,0.00018000001728069037,137.1273956298828,273.15,368.15,0.0,5.000000601285137e-05,77.0,291.3499998092651
2021-07-07 20:00:00+00:00,0.0,0.0,298.38999977111814,0.8446956634521484,0.0,0.0,0.0,273.15,0.0,0.0,137.320068359375,273.15,368.15,0.0,0.0,78.0,290.74999990463255
2021-07-07 22:00:00+00:00,0.0,0.0,298.38999977111814,0.8349301656087239,0.0,0.0,0.0,273.15,0.0,0.0,137.35737228393555,273.15,368.15,0.0,0.0,83.0,289.32500019073484
2021-07-07 23:00:00+00:00,0.0,0.0,298.38999977111814,0.8304125467936198,0.0,0.0,0.0,273.15,0.0,0.0,137.4692840576172,273.15,368.15,0.0,0.0,82.25,289.20000019073484
2021-07-08 01:00:00+00:00,0.0,0.0,298.38999977111814,0.8070529301961263,0.0,0.0,0.0,273.15,0.0,0.0,137.5330047607422,273.15,368.15,0.0,0.0,79.5,289.5749997138977
2021-07-08 03:00:00+00:00,13.5,0.0,298.19004859924314,1.603780428568522,0.0,0.0,0.0,273.15,0.0,0.0,137.5388412475586,273.15,368.15,0.0,0.0,82.25,288.69999995231626
2021-07-08 04:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.37950134277344,273.15,368.15,0.0,0.0,83.5,288.27500023841856
2021-07-08 06:00:00+00:00,0.0,0.0,298.19004859924314,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.58729465908473,273.15,368.15,0.0,0.0,87.0,287.4
2021-07-08 11:00:00+00:00,0.0,0.0,297.9610008239746,0.7711277643839518,0.0,0.0,0.0,273.15,0.0,0.0,137.55208587646484,273.15,368.15,0.0,0.0,81.75,289.6750000953674
2021-07-08 14:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1879119873047,273.15,368.15,0.0,0.0,73.5,293.0999998092651
2021-07-08 15:00:00+00:00,0.0,0.0,297.9610008239746,0.8100667317708333,0.0,0.0,0.0,273.15,0.0,0.0,136.96868896484375,273.15,368.15,0.0,0.0,70.5,293.4
2021-07-08 17:00:00+00:00,0.0,0.0,297.9610008239746,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42557907104492,273.15,368.15,0.0,0.0,69.0,294.27500047683714
2021-07-08 19:00:00+00:00,13.5,0.0,297.83999671936033,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6966552734375,273.15,368.15,0.0,0.0,72.75,292.99999990463255
2021-07-08 21:00:00+00:00,0.0,0.0,297.83999671936033,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,72.25,292.025
2021-07-08 22:00:00+00:00,0.0,0.0,297.83999671936033,1.6804281870524087,0.0,0.0,0.0,273.15,0.0,0.0,137.26141357421875,273.15,368.15,0.0,0.0,73.0,291.77500047683714
2021-07-08 23:00:00+00:00,13.8,0.0,297.83999671936033,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.0,291.7250002861023
2021-07-09 01:00:00+00:00,0.0,0.0,297.84249725341795,0.834612782796224,0.0,0.0,0.0,273.15,0.0,0.0,137.3422393798828,273.15,368.15,0.0,0.0,73.25,291.5249995231628
2021-07-09 04:00:00+00:00,0.0,0.0,297.8499988555908,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.51202392578125,273.15,368.15,0.0,0.0,81.5,290.17499961853025
2021-07-09 14:00:00+00:00,0.0,0.0,297.7199996948242,0.8053704579671224,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,69.75,294.6000002861023
2021-07-09 15:00:00+00:00,0.0,0.0,297.7199996948242,1.4507558631896973,0.0,0.0,0.0,273.15,0.0,0.0,136.8700408935547,273.15,368.15,0.0,0.0,61.75,295.49999990463255
2021-07-09 16:00:00+00:00,0.0,0.0,297.7199996948242,0.8472182591756184,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,58.25,296.57500019073484
2021-07-09 18:00:00+00:00,0.0,0.0,297.6999992370605,0.8854348712497289,0.0,0.0,0.0,273.15,0.0,0.0,136.9687042236328,273.15,368.15,0.0,0.0,55.0,297.075000667572
2021-07-09 21:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1428680419922,273.15,368.15,0.0,0.0,62.25,295.1250003814697
2021-07-10 00:00:00+00:00,0.0,0.0,297.6999992370605,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.47744750976562,273.15,368.15,0.0,0.0,74.0,292.70000019073484
2021-07-10 01:00:00+00:00,0.0,0.0,297.9624995231628,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.49486541748047,273.15,368.15,0.0,0.0,75.25,292.4250000953674
2021-07-10 03:00:00+00:00,13.5,0.0,298.04999961853025,1.7131818135579426,0.0,0.0,0.0,273.15,0.0,0.0,137.547119140625,273.15,368.15,0.0,0.0,78.0,291.775
2021-07-10 07:00:00+00:00,0.675,0.0,298.04999961853025,0.8209895451863607,0.0,0.0,0.0,273.15,0.0,0.0,137.57483673095703,273.15,368.15,0.0,0.0,83.5,289.525
2021-07-10 11:00:00+00:00,0.0,0.0,297.96999778747556,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,77.75,292.3500002861023
2021-07-10 13:00:00+00:00,0.0,0.0,297.96999778747556,0.8104133605957031,0.0,0.0,0.0,273.15,0.0,0.0,137.16502380371094,273.15,368.15,0.0,0.0,80.0,292.6999997138977
2021-07-10 16:00:00+00:00,0.0,0.0,297.96999778747556,0.8597540537516276,0.0,0.0,0.0,273.15,0.0,0.0,136.77296447753906,273.15,368.15,0.0,0.0,71.0,295.30000057220457
2021-07-10 20:00:00+00:00,27.3,0.0,297.92999877929685,1.0476451873779298,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,62.75,295.65
2021-07-10 22:00:00+00:00,0.0,0.0,297.92999877929685,0.9654186333550347,0.0,0.0,0.0,273.15,0.0,0.0,137.5858917236328,273.15,368.15,0.0,0.0,71.0,293.2249998092651
2021-07-11 03:00:00+00:00,0.0,0.0,298.1899990081787,0.8079930623372396,0.0,0.0,0.0,273.15,0.0,0.0,137.92556762695312,273.15,368.15,0.0,0.0,84.5,288.025
2021-07-11 04:00:00+00:00,0.0,0.0,298.1899990081787,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.6191368103027,273.15,368.15,0.0,0.0,86.25,287.44999995231626
2021-07-11 05:00:00+00:00,0.0,0.0,298.1899990081787,0.7865330378214518,0.0,0.0,0.0,273.15,0.0,0.0,137.97567749023438,273.15,368.15,0.0,0.0,88.75,287.1750000953674
2021-07-11 10:00:00+00:00,0.0,0.0,298.13999977111814,0.418420164320204,0.0,0.0,0.0,275.0460983276367,0.0,0.0,136.95089721679688,273.15,368.15,0.0,0.0,72.25,292.9
2021-07-11 12:00:00+00:00,13.5,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.9010467529297,273.15,368.15,0.0,0.0,79.75,292.2249998092651
2021-07-11 13:00:00+00:00,27.225,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,78.75,292.8499998092651
2021-07-11 14:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,77.5,293.775
2021-07-11 15:00:00+00:00,0.0,0.0,298.13999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.88442993164062,273.15,368.15,0.0,0.0,71.75,295.1750000953674
2021-07-12 03:00:00+00:00,10.58675031873915,0.0,298.36999931335447,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,81.25,289.65
2021-07-12 04:00:00+00:00,0.0,0.0,298.36999931335447,0.8278060913085937,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,78.75,289.5999998092651
2021-07-12 05:00:00+00:00,0.0,0.0,298.36999931335447,1.7661926163567436,0.0,0.0,0.0,273.15,0.0,0.0,137.622802734375,273.15,368.15,0.0,0.0,80.25,289.8500002861023
2021-07-12 06:00:00+00:00,0.0,0.0,298.36999931335447,0.8053943634033203,0.0,0.0,0.0,273.15,0.0,0.0,137.48435974121094,273.15,368.15,0.0,0.0,81.0,290.45000019073484
2021-07-12 07:00:00+00:00,13.5,0.0,299.4829993247986,0.803269894917806,0.0,0.3,0.0,273.15,0.0,0.0,137.3053970336914,273.15,368.15,0.0,0.0,83.0,290.12499990463255
2021-07-12 09:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.8860206604004,273.15,368.15,0.0,0.0,77.5,292.6750000953674
2021-07-12 11:00:00+00:00,0.0,0.0,298.2400020599365,1.648158836364746,0.0,0.0,0.0,273.15,0.0,0.0,136.77915954589844,273.15,368.15,0.0,0.0,82.75,292.450000667572
2021-07-12 12:00:00+00:00,0.0,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.64816284179688,273.15,368.15,0.0,0.0,82.5,292.4250000953674
2021-07-12 14:00:00+00:00,13.8,0.0,298.2400020599365,0.0,0.0,0.0,0.0,273.15,0.0,0.0,136.7221717834473,273.15,368.15,0.0,0.0,75.0,294.6750000953674
2021-07-12 16:00:00+00:00,0.0,0.0,298.1800006866455,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.1949005126953,273.15,368.15,0.0,0.0,69.25,295.9250000953674
2021-07-12 19:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,66.0,296.0500000953674
2021-07-12 20:00:00+00:00,0.0,0.0,298.1600002288818,0.8871880213419596,0.0,0.0,0.0,273.15,0.0,0.0,137.344970703125,273.15,368.15,0.0,0.0,68.0,295.32500019073484
