Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-07-12 22:00:00+00:00,0.0,0.0,298.1600002288818,0.8665225346883138,0.0,0.0,0.0,273.15,0.0,0.0,136.9744110107422,273.15,368.15,0.0,0.0,69.5,294.5000003814697
2021-07-12 23:00:00+00:00,0.0,0.0,298.1600002288818,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.42100524902344,273.15,368.15,0.0,0.0,66.75,293.9749998092651
2021-07-13 04:00:00+00:00,0.0,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.74835968017578,273.15,368.15,0.0,0.0,82.75,288.9250000953674
2021-07-13 05:00:00+00:00,0.0,0.0,298.3799995422363,1.639502461751302,0.0,0.0,0.0,273.15,0.0,0.0,137.65235900878906,273.15,368.15,0.0,0.0,81.5,288.49999990463255
2021-07-13 06:00:00+00:00,13.8,0.0,298.3799995422363,0.0,0.0,0.0,0.0,273.15,0.0,0.0,137.48177337646484,273.15,368.15,0.0,0.0,80.25,289.02500023841856
2021-07-13 09:00:00+00:00,0.0,0.0,298.3095001220703,0.8041598002115885,0.0,0.0,0.0,273.15,0.0,0.0,136.8836212158203,273.15,368.15,0.0,0.0,70.25,293.2250002861023
2021-07-13 11:00:00+00:00,37.85822034200032,0.0,358.6052948231167,0.0,2.772944391700957,7.352222222222222,1.0179999730322096,300.8622222222222,4.835000000000001,780.7535287475589,136.52756118774414,357.6816666666666,367.1833333333333,3.0468333951839144,216.87598094092505,73.5,293.025
2021-07-13 12:00:00+00:00,0.0,0.40625,360.45989430321583,0.0,0.0,0.0,0.0,273.15,12.405,802.2205359903971,136.9389533996582,366.62833333333333,366.15,2.22172227329678,222.83903814527727,74.25,293.5000003814697
2021-07-13 14:00:00+00:00,0.0,0.0,360.0768792237176,0.0,0.0,0.0,0.0,273.15,13.909166666666668,800.6881185574001,136.9874267578125,365.65,366.15,2.224666720231374,222.38165369669605,71.25,295.24999990463255
2021-07-13 16:00:00+00:00,0.0,0.0,360.1454967498779,0.8798812866210938,0.0,0.0,0.0,273.15,26.59481770833333,802.0896981641979,137.0284881591797,365.65,366.15,2.273416623208257,222.8001480272082,66.5,296.42499961853025
2021-07-13 17:00:00+00:00,0.0,0.0,359.91452828513246,0.0,0.0,0.0,0.0,273.15,14.595277777777778,800.5121952819825,137.2167205810547,365.65,366.15,2.2561111542913648,222.3908881293403,64.5,296.37499990463255
2021-07-13 20:00:00+00:00,0.0,18.0,360.2056271764967,0.9093019082811143,0.0,0.0,0.0,273.15,12.637222222222222,801.6216712443031,137.2167205810547,365.9,366.15,2.0297778803110123,222.67268699646,63.5,295.9749998092651
2021-07-14 00:00:00+00:00,0.0,0.0,360.2511235004001,0.0,0.0,0.0,0.0,273.15,14.447777777777778,799.9487967088487,138.0687370300293,365.65277777777777,366.15,2.129361172020435,222.20799924638544,72.0,290.3500002861023
2021-07-14 02:00:00+00:00,0.0,0.0,359.13438201904296,0.8505299928453234,0.0,0.0,0.0,273.15,17.836944444444445,800.3583778042262,138.04331970214844,365.65,366.15,2.9930000244908865,222.39050017038983,81.75,288.42499985694883
2021-07-14 03:00:00+00:00,0.0,0.0,359.6311210632324,2.218998777601454,0.0,0.0,0.0,273.15,17.78388888888889,801.4156783888071,138.04331970214844,366.15,366.15,3.2850000977516176,222.61546744028732,83.75,288.15
2021-07-14 05:00:00+00:00,0.0,0.0,359.51042383405894,0.0,0.0,0.0,0.0,273.15,16.95777777777778,799.4767987569173,138.03094482421875,365.9,366.15,2.9750000834465027,222.07688928816057,88.25,287.0999998092651
2021-07-14 10:00:00+00:00,0.0,0.0,359.70362319946287,0.0,0.0,0.0,0.0,273.15,30.97765625,799.3327797953287,137.28634643554688,365.9,366.15,2.958944434656037,222.03688360850023,78.25,290.9250000953674
2021-07-14 11:00:00+00:00,0.0,0.0,359.61353253470526,0.0,0.0,0.0,0.0,273.15,16.720833333333335,801.0275523037379,137.28634643554688,365.9,366.15,2.741083401242892,222.50765379587816,73.5,292.34999933242796
2021-07-14 14:00:00+00:00,0.0,0.0,360.5306135707431,1.6642162322998046,0.0,0.0,0.0,273.15,12.728055555555557,798.5350514221191,137.2503776550293,366.06555555555553,366.15,2.179833443827099,221.8152924643624,79.0,293.5999998092651
2021-07-14 16:00:00+00:00,0.0,0.0,360.0553590138753,0.0,0.0,0.0,0.0,273.15,13.501666666666669,800.7111446634926,137.50446150037976,365.8361111111111,366.15,2.154027822613716,222.41569664001477,72.75,294.9
2021-07-14 18:00:00+00:00,0.0,11.40625,360.0151637013753,0.8787440617879232,0.0,0.0,0.0,273.15,15.03972222222222,800.1387154473197,137.46055603027344,365.65,366.15,2.4715000343322755,222.37258065965443,70.25,295.20000019073484
2021-07-14 20:00:00+00:00,0.0,0.0,360.3299983978271,1.75877628326416,0.0,0.0,0.0,273.15,13.267777777777775,800.4210683525934,137.52284240722656,365.65,366.15,2.2602777777777776,222.33918625725644,70.0,294.67499961853025
2021-07-14 21:00:00+00:00,0.0,0.0,360.11451203452214,0.0,0.0,0.0,0.0,275.05139821370443,14.21583333333333,799.4969479031033,137.52284240722656,365.65,366.15,2.2333334763844808,222.0838747787476,71.0,293.20000019073484
2021-07-15 02:00:00+00:00,0.0,0.0,359.4370645883348,0.0,0.0,0.0,0.0,273.15,17.098055555555558,801.0070347425674,137.8886260986328,364.16333333253857,366.15,3.265833347439766,222.4463990953234,89.5,287.42499985694883
2021-07-15 04:00:00+00:00,0.0,0.0,359.76480914221867,0.7849377950032552,0.0,0.0,0.0,273.15,17.236111111111107,799.8574620395235,137.8886260986328,365.65,366.15,2.9750000834465027,222.18262941572408,90.25,286.65
2021-07-15 05:00:00+00:00,0.0,15.0,358.10741046905514,0.0,0.0,0.0,0.0,273.15,20.9475,800.749866282145,137.82269287109375,365.9,366.15,4.137750188642078,222.57894370608864,89.0,286.3750001430511
2021-07-15 06:00:00+00:00,0.0,0.0,358.48094745635984,0.0,0.0,0.0,0.0,273.15,20.2675,799.2423867289223,137.8253173828125,365.9,366.15,3.940111225048701,222.01661251915837,87.75,286.44999995231626
2021-07-15 08:00:00+00:00,0.0,0.0,358.7108290439182,0.7677164713541667,0.0,0.0,0.0,273.15,20.968333333333334,800.658387875027,137.51986694335938,366.20388888888886,366.15,4.153500048518181,222.4051083755493,83.75,288.025
2021-07-15 13:00:00+00:00,0.0,9.796875,360.0432157686021,0.0,0.0,0.0,0.0,273.15,14.91388888888889,799.507881825765,137.12501525878906,365.9,366.15,2.7986667140987187,222.0468662473891,71.5,292.0749997138977
2021-07-15 15:00:00+00:00,0.0,0.0,360.09671255747475,0.0,0.0,0.0,0.0,273.15,14.485277777777778,801.4463753255206,136.82611083984375,365.9,366.15,2.3290000784397127,222.6239936065674,66.0,293.29999961853025
2021-07-15 16:00:00+00:00,0.0,0.0,360.1167629347907,0.0,0.0,0.0,0.0,273.15,13.8875,799.3667183430989,137.32064819335938,365.645,366.15,2.3890278266535865,222.0463113403321,64.5,293.15
2021-07-15 19:00:00+00:00,0.0,0.0,360.54836453331836,0.0,0.0,0.0,0.0,273.15,12.974999999999998,800.2794023640951,137.68777465820312,365.65,366.15,2.1961666354868146,222.2998341369629,65.75,292.025
2021-07-15 20:00:00+00:00,0.0,0.0,360.08955039978025,0.1682608922322591,0.0366666674613952,0.0,0.0,273.15,14.141944444444444,800.3975592888723,137.92849731445312,365.4,366.15,2.3566944678955606,222.3364138073392,66.5,291.24999990463255
2021-07-15 21:00:00+00:00,0.0,19.0,360.01948803795705,0.0,0.0,0.0,0.0,273.15,16.298333333333332,800.8960628933376,138.12762451171875,365.9,366.15,2.8126666740576427,222.47112939622676,72.25,289.87499990463255
2021-07-15 23:00:00+00:00,0.0,6.609375,359.2774395200941,0.0,0.0,0.0,0.0,273.15,19.429075520833333,799.0134198845757,137.8166847229004,365.0511111111111,366.15,3.7148334642251326,221.9481730228001,76.0,288.8500000476837
2021-07-16 02:00:00+00:00,0.0,0.0,359.4875301361084,0.0,0.0,0.0,0.0,273.15,17.749166666666667,800.4766409471298,137.88700485229492,366.15,366.15,3.385500096347597,222.4219381629096,80.75,288.07500019073484
2021-07-16 03:00:00+00:00,0.0,14.890625,358.0911730300055,0.7691215515136719,0.0,0.0,0.0,273.15,23.52638888888889,799.2975659010144,137.82672500610352,365.3088888888889,366.15,4.449750001827876,222.02710272471117,84.5,287.15
2021-07-16 05:00:00+00:00,0.0,0.0,358.3899921417236,0.7580938975016276,0.0,0.0,0.0,273.15,21.96805555555556,802.5949428473577,137.78081893920898,366.15,366.15,4.799750074545543,222.9430401229859,87.25,286.4250000953674
2021-07-16 07:00:00+00:00,0.0,0.0,357.428273264567,0.0,0.0,0.0,0.0,273.15,25.80583333333333,800.6518250868055,137.7803497314453,365.4,366.15,5.501777920590508,222.40328516642256,84.0,287.07499995231626
2021-07-16 09:00:00+00:00,0.0,0.0,358.0380788400438,0.0,0.1016666650772094,0.0,0.0,273.15,22.131944444444443,799.1921182590057,137.43515014648438,366.15,366.15,4.888277878496382,222.0505111821493,80.0,288.5999998092651
2021-07-16 12:00:00+00:00,0.0,9.90625,359.30775906880694,0.0,0.0,0.0,0.0,273.15,18.349722222222223,800.1123431905112,137.57415008544922,365.9,366.15,3.264472244448132,222.2534294255575,76.5,290.3249997138977
2021-07-16 13:00:00+00:00,0.0,0.0,359.46281290690104,0.7896279017130534,0.0,0.0,0.0,273.15,17.405833333333334,800.7843577575682,137.55242538452148,365.5694444444444,366.15,3.2910833335585066,222.4401002544828,77.25,290.4
2021-07-16 15:00:00+00:00,0.0,0.0,359.96039962768555,0.8126104990641276,0.0,0.0,0.0,273.15,16.158055555555553,801.9624704488119,137.7772216796875,366.15,366.15,2.936000036001205,222.76735402001285,75.25,290.9499997138977
2021-07-16 16:00:00+00:00,0.0,12.0,360.01695950402154,0.0,0.0,0.0,0.0,273.15,15.078888888888889,800.8287719048393,137.49919509887695,365.7841666666667,366.15,2.68947221034103,222.45243734571676,71.75,292.24999990463255
2021-07-16 17:00:00+00:00,0.0,0.0,360.12221496582026,0.8302143033345541,0.0,0.0,0.0,273.15,14.618333333333334,802.4334773084851,137.91448211669922,365.9,366.15,2.3951667359140187,222.89818862915047,71.75,291.80000057220457
2021-07-16 18:00:00+00:00,0.0,0.0,359.957502746582,0.0,0.0,0.0,3.852211507161458,273.15,15.313888888888886,801.5459317186142,137.7594223022461,365.9,366.15,2.5963333861033124,222.6516481399537,72.75,291.24999990463255
2021-07-16 20:00:00+00:00,0.0,0.0,360.3079652404785,0.0,0.0,0.0,0.0,273.15,13.025,799.5479762946233,137.81529235839844,366.15,366.15,2.518444504870309,222.0966609573364,76.0,290.8499998092651
2021-07-16 21:00:00+00:00,0.0,0.0,360.25722291734485,0.0,0.0,0.0,0.0,273.15,14.521944444444443,801.652286292182,137.90553283691406,365.9,366.15,2.5099722525146277,222.68119120703807,79.25,290.4999994277954
2021-07-16 22:00:00+00:00,0.0,0.0,359.75417266845704,0.8129003524780273,0.0,0.0,0.0,273.15,16.56126186794705,800.2518891228569,137.84658813476562,365.65,366.15,2.074916700720787,222.29219214121508,80.5,290.325000667572
2021-07-16 23:00:00+00:00,0.0,0.0,359.39898716396755,0.794776725769043,0.0,0.0,0.0,273.15,16.72138888888889,800.5404714796276,137.68758392333984,365.34666666666664,366.15,2.7738333690828747,222.37235410478385,79.0,290.2500003814697
2021-07-17 02:00:00+00:00,0.0,0.0,359.36838172912593,0.0,0.0566666682561238,0.0,0.0,273.15,18.914722222222224,799.5839662509493,137.65491485595703,365.9,366.02599995930984,3.423972245454788,222.09624192979604,83.0,289.42499961853025
2021-07-17 08:00:00+00:00,0.0,0.0,358.4035657925076,0.0,0.0,0.0,0.0,273.15,21.343888888888888,800.5385575018988,137.38101196289062,365.65,366.15,4.468083368076218,222.4370999357436,83.25,289.0999998092651
2021-07-17 09:00:00+00:00,0.0,12.5,359.49499931335447,0.0,0.0,0.0,0.0,273.15,17.021666666666665,799.9487181769475,137.49628448486328,365.9,366.15,3.276583433945974,222.26908909267857,80.5,289.9250000953674
2021-07-17 16:00:00+00:00,0.0,0.0,360.6940956454807,1.664793841044108,0.0,0.0,0.0,273.15,12.654166666666669,800.6158745320636,137.2000846862793,365.65,366.15,2.179111160039902,222.39329955206983,64.75,294.32500019073484
2021-07-17 18:00:00+00:00,0.0,0.0,360.7129276974996,2.2481790924072262,0.0,0.0,0.0,273.15,12.154166666666669,801.6790557352703,137.53168487548828,365.9,366.15,2.068583468894164,222.68862711588545,69.75,294.0749997138977
2021-07-17 23:00:00+00:00,0.0,0.0,359.5159294382731,0.0,0.0,0.0,0.0,273.15,14.718611111111109,799.8233982170954,137.79331970214844,365.6766666666667,366.15,2.571388961871465,222.05233312394887,72.75,291.15
2021-07-18 00:00:00+00:00,0.0,9.609375,359.57172370698714,0.8096593221028646,0.0,0.0,0.0,273.15,17.01833333333333,800.0728868950736,137.78792572021484,365.15,366.15,2.979611154066191,222.18459898206933,75.25,290.62499990463255
2021-07-18 02:00:00+00:00,0.0,0.0,359.44566608005096,1.5731138865152996,0.0,0.0,0.0,273.15,17.713611111111113,800.6734516737198,137.5046844482422,365.9,366.15,3.179444509678417,222.50906113518616,77.75,289.3750001430511
2021-07-18 04:00:00+00:00,0.0,0.0,358.86877625995214,0.0,0.0,0.0,0.0,273.15,19.42333333333333,799.032356567383,137.6492805480957,365.8877777777777,366.15,3.832805659704738,221.9534331512452,85.5,288.15
2021-07-18 07:00:00+00:00,0.0,0.0,358.23314215130273,0.0,0.0,0.0,0.0,273.15,20.91083333333333,800.7512976921927,137.61037826538086,366.15,366.15,4.412250063551797,222.43091628604472,76.75,289.1250001430511
2021-07-18 10:00:00+00:00,0.0,0.0,359.6661368815104,1.5277514775594074,0.0,0.0,0.0,273.15,16.148333333333333,800.8766510518391,136.83274841308594,365.9,366.15,2.741638875140084,222.4657374657525,74.5,291.74999990463255
2021-07-18 11:00:00+00:00,0.0,0.0,360.48320239384964,0.0,0.0,0.0,0.0,273.15,13.873333333333331,801.675975613064,137.10073852539062,365.65,366.15,2.316666685475244,222.687771733602,80.25,290.8499998092651
2021-07-18 12:00:00+00:00,0.0,9.203125,360.3365366723802,0.0,0.0,0.0,0.0,273.15,13.446388888888889,801.0956877644855,137.10073852539062,365.65,366.15,2.0943333586057027,222.5265805901422,78.0,291.4999994277954
2021-07-18 13:00:00+00:00,0.0,0.0,360.23874889797634,0.0,0.0,0.0,0.0,273.15,14.068611111111112,802.7299963548448,137.10073852539062,366.15,366.15,2.161250096062819,223.0495594024659,75.75,293.025
2021-07-18 14:00:00+00:00,0.0,0.0,360.5500964694553,0.0,0.0,0.0,0.0,273.15,13.670833333333333,802.3557504611546,137.05977630615234,365.2316666666666,366.15,2.1750000715255737,222.87659790039072,70.5,294.04999961853025
2021-07-18 16:00:00+00:00,0.0,0.0,360.7919653277927,1.687309571372138,0.0,0.0,0.0,273.15,13.198888888888888,801.2177223883735,137.65272521972656,366.2522222222222,366.15,1.8075556092792089,222.56047886742485,52.5,295.79999961853025
2021-07-18 19:00:00+00:00,0.0,0.0,360.1347714000278,0.8478526433308919,0.0,0.0,0.0,273.15,11.931388888888888,800.1142713250053,137.52651977539062,365.65,366.15,2.079750048816204,222.2934626981948,73.0,293.9
2021-07-18 21:00:00+00:00,0.0,0.0,360.52749862670896,0.0,0.0,0.0,0.0,273.15,12.80361111111111,801.3274790106876,137.52651977539062,365.9,366.15,2.0635834378997484,222.69374488830573,76.75,293.0500000953674
2021-07-18 22:00:00+00:00,0.0,0.0,361.0976188892788,0.8412809626261394,0.0,0.0,0.0,273.15,13.465277777777777,800.8654724968804,137.66677856445312,365.4,366.15,2.000333393017451,222.4626318740845,77.25,292.9
2021-07-18 23:00:00+00:00,0.0,0.0,360.5856949679056,1.6523886362711588,0.0,0.0,0.0,273.15,13.784166666666668,799.8503743320038,137.71060943603516,365.38666666666666,366.15,2.051083345512549,222.18065984514035,77.75,292.525
2021-07-19 01:00:00+00:00,0.0,0.0,360.295188799964,0.0,0.0,0.0,0.0,273.15,22.370256076388888,800.2132054985892,137.82920837402344,365.9,366.15,2.0750001072883606,222.3495021226671,89.0,291.7249998092651
2021-07-19 02:00:00+00:00,0.0,0.0,360.3744790649414,0.0,0.0,0.0,0.0,273.15,14.531666666666668,800.8928451029461,137.9555301920573,365.9030555555555,366.15,2.6793056637711,222.37754895952017,90.5,291.04999961853025
2021-07-19 03:00:00+00:00,0.0,15.40625,360.14528615103825,0.0,0.0,0.0,0.0,273.15,15.396944444444443,801.9382098727755,138.19842529296875,365.65,366.15,2.684305606418186,222.76061458163795,92.0,290.65
2021-07-19 06:00:00+00:00,0.0,10.703125,357.90424068662855,0.0,0.0,0.0,0.0,273.15,22.35944444444445,798.4640709262424,137.51988983154297,365.90999999999997,366.15,4.79713892367151,221.7955750062731,84.5,289.9749998092651
2021-07-19 07:00:00+00:00,0.0,0.0,358.9111515129937,0.7784706115722656,0.0,0.0,0.0,273.15,18.845,802.2614811028375,137.57353973388672,365.65,366.15,3.9161111409134337,222.85550386640767,78.5,291.24999990463255
2021-07-19 08:00:00+00:00,0.0,7.5,361.5453065872192,1.4723930178748237,0.0,0.0,0.0,273.15,20.083333333333336,797.8454761759438,137.21520233154297,367.63,367.78166666666664,3.790972329113219,221.59318812900125,74.0,292.6750000953674
2021-07-19 11:00:00+00:00,0.0,0.0,363.30760217666625,0.0,0.0,0.0,0.0,273.15,14.904722222222222,800.5889643351235,136.6396446228027,368.25166666666667,369.15,2.740722265442212,222.68904811435283,73.5,293.74999990463255
2021-07-19 12:00:00+00:00,0.0,0.0,362.6423170216878,0.8133818308512369,0.0416666666666666,0.0,0.0,273.15,15.028923611111107,798.384715762668,137.10852813720703,368.65,369.15,2.616111200518078,221.77710587819425,75.0,294.2500003814697
2021-07-19 13:00:00+00:00,0.0,0.0,363.02471104303993,0.0,0.0,0.0,0.0,273.15,14.527499999999996,800.8556478542749,136.97057342529297,367.84999999999997,369.15,2.4654166711701286,222.45990267435715,73.0,294.95000019073484
2021-07-19 16:00:00+00:00,0.0,0.0,363.1545518896315,0.8560391743977864,0.0,0.0,0.0,273.15,14.423055555555557,798.9514548916286,137.23685836791992,368.065,369.15,2.5077778482437134,221.92957182990187,53.5,297.4
2021-07-19 17:00:00+00:00,0.0,0.0,362.9797184562683,0.0,0.0,0.0,0.0,273.15,15.319722222222222,801.3566095309787,137.33673477172852,368.4,369.15,2.4500001072883606,222.64119754791267,52.25,297.8249997138977
2021-07-19 18:00:00+00:00,0.0,19.59375,363.6325182702806,1.7555298487345377,0.0,0.0,0.0,273.15,13.781944444444443,799.7121809387206,137.25938415527344,368.71666666666664,369.15,2.5362501393424144,222.1422731992934,49.75,297.8000000953674
2021-07-19 22:00:00+00:00,0.0,0.0,363.08743973837954,0.8763367970784505,0.0,0.0,0.0,273.15,13.241666666666667,801.4626417711046,137.75941467285156,368.4,369.15,2.1871388932069142,222.62851192898225,61.25,293.7250002861023
2021-07-20 01:00:00+00:00,0.0,0.0,363.35086144341363,0.8514435450236002,0.0,0.0,0.0,273.15,14.43,800.5655538940428,138.1811485290527,368.9,369.15,2.173166639142566,222.37932128906257,72.25,290.9750002861023
2021-07-20 04:00:00+00:00,1.3954999287923178,0.0,362.54507458368937,1.6476810762617324,0.0,0.0,0.0,273.15,16.874444444444446,800.365473208957,137.8812713623047,370.73742521497934,369.15,3.1954167164034315,222.3237436336941,80.75,289.275
2021-07-20 06:00:00+00:00,0.0,0.0,360.6206389978197,0.0,0.0,0.0,0.0,273.15,23.45388888888889,799.6625998602972,139.83152010599773,365.49805555555554,369.15,4.475027832057741,222.12850035773383,85.75,288.54999985694883
2021-07-20 07:00:00+00:00,0.0,0.0,361.71335653093126,0.0,0.0,0.0,0.0,273.15,20.781666666666663,801.5530977037218,137.77859497070312,368.9,369.15,4.439444522327847,222.58720467885337,82.5,289.42499985694883
2021-07-20 08:00:00+00:00,0.0,0.0,362.5600360107422,0.8226221084594726,0.0,0.0,0.0,273.15,17.54555555555556,801.2252104526095,137.58641815185547,368.9,369.15,3.547388923962911,222.5625590218439,78.5,290.4499997138977
2021-07-20 10:00:00+00:00,0.0,0.0,362.66176487816705,1.6342159271240235,0.0,0.0,0.0,273.15,16.863055555555558,800.74979353163,137.2872772216797,369.0022222222222,369.15,3.166861149602466,222.23883301628965,72.0,291.77500047683714
2021-07-20 13:00:00+00:00,0.0,0.0,363.21608447816635,0.0,0.0,0.0,0.0,273.15,14.500833333333334,801.2791280958386,137.00967025756836,368.65,369.15,2.5044444974263507,222.57892499287928,64.75,293.8500002861023
2021-07-20 14:00:00+00:00,0.0,0.0,363.2273622788323,0.0,0.0,0.0,0.0,273.15,13.634166666666667,799.4650167168512,137.0029640197754,368.9,369.15,2.368888995382521,222.07361620161277,61.0,294.70000019073484
2021-07-20 15:00:00+00:00,0.0,0.0,363.4014144070943,0.8764595667521159,0.0,0.0,0.0,273.15,13.7725,800.907304619683,137.02783203125,368.9,369.15,2.467777920828925,222.4742517428928,55.5,295.5999998092651
2021-07-20 16:00:00+00:00,0.0,0.0,363.16759833441836,0.0,0.0,0.0,0.0,273.15,13.980833333333331,801.2196427239312,137.5384864807129,368.75055555555554,369.15,2.4399444861213366,222.5610124503242,55.25,295.70000019073484
2021-07-20 17:00:00+00:00,0.0,0.0,363.28686868455674,1.762954521179199,0.0,0.0,0.0,273.15,14.429722222222225,804.4782623969184,137.5336952209473,369.15,369.15,2.6323889773421816,223.46618469238288,62.0,294.3249997138977
2021-07-20 19:00:00+00:00,0.0,0.0,363.1407943810357,0.0,0.0,0.0,0.0,273.15,13.408055555555558,800.9731803046332,137.38653564453125,368.65,369.15,2.314750110838148,222.4925508329604,55.75,294.34999933242796
2021-07-21 00:00:00+00:00,0.0,9.796875,362.85559730317857,0.8253166834513346,0.0,0.0,0.0,273.15,16.78361111111111,800.4303539360894,137.74200057983398,369.15,369.15,2.975222362213665,222.3417656029596,71.0,289.32499995231626
2021-07-21 01:00:00+00:00,0.0,0.0,362.06227854410804,0.0,0.0,0.0,0.0,273.15,20.583333333333336,800.7698268636066,137.7112693786621,368.4,369.15,3.7259167157941393,222.43606348673512,74.25,288.57499995231626
2021-07-21 05:00:00+00:00,0.0,0.0,360.6238025241428,0.0,0.0769999988873799,0.0,0.0,273.15,26.199444444444445,799.6386470540363,137.71881866455078,368.65,369.15,5.366194474564657,222.13440879397925,80.75,286.94999995231626
2021-07-21 08:00:00+00:00,0.0,12.90625,361.38138870875036,1.5225013732910155,0.0,0.0,0.0,273.15,21.988055555555555,800.6499372016058,137.32138061523438,368.9,369.15,4.4856944902737945,222.40276112874355,79.25,288.7250000476837
2021-07-21 09:00:00+00:00,0.0,0.0,362.1166502740648,0.0,0.0,0.0,0.0,273.15,18.63,801.4519719950358,137.32648086547852,368.7933333333333,369.15,3.594472332861688,222.6255482694838,79.25,289.02500023841856
2021-07-21 10:00:00+00:00,0.0,8.09375,362.9443828370836,0.0,0.0,0.0,0.0,273.15,16.743055555555554,800.5608603583441,137.24626541137695,368.66777777777776,369.15,2.99513887266318,222.378017408583,76.25,290.025
2021-07-21 11:00:00+00:00,0.0,0.0,362.39671993255615,0.3822933970557319,0.0,0.0,0.0,273.15,16.58222222222222,801.7498668416339,137.41114807128906,368.38055555555553,369.15,2.800805590550105,222.78815871768532,77.5,290.65
2021-07-21 14:00:00+00:00,0.0,0.0,363.52363798353406,0.3985096645355224,0.0,0.0,0.0,273.15,13.081111111111111,800.3568873257105,136.9899559020996,368.65,369.15,2.35302781396442,222.23881209479444,63.5,292.8750003814697
2021-07-21 15:00:00+00:00,0.0,11.90625,363.45712890625,0.0,0.0,0.0,0.0,273.15,13.99972222222222,800.1903670756022,136.96198272705078,368.9,369.15,2.3752222050560845,222.27510266198053,60.25,293.17500057220457
2021-07-21 16:00:00+00:00,0.0,0.0,362.80906438403656,0.846182632446289,0.0,0.0,0.0,273.15,14.416666666666668,800.8290096537269,137.57774353027344,368.9,369.15,2.268083349135187,222.4525035476685,52.75,293.3249997138977
2021-07-21 17:00:00+00:00,0.0,0.0,362.98499526977537,0.4041825156741672,0.0,0.0,0.0,273.15,15.038333333333334,798.5489641655815,137.37877655029297,368.9,369.15,2.768000035285949,221.64411023881703,53.25,292.9999994277954
2021-07-21 19:00:00+00:00,0.0,0.0,363.5179405848185,1.7154677708943686,0.0,0.0,0.0,273.15,14.423333333333334,799.2934747314453,137.7335548400879,368.4,369.15,2.2746945269902548,222.1373071585762,58.25,292.5500000953674
2021-07-22 00:00:00+00:00,0.0,0.0,362.5010128487481,0.8312732060750325,0.0,0.0,0.0,273.15,18.66222222222222,800.1603615146214,137.73175811767578,368.65,369.03949991861975,3.4725000184112123,222.33621226416693,71.0,288.8499998092651
2021-07-22 01:00:00+00:00,0.0,0.0,362.376363237169,0.8087747573852538,0.0,0.0,0.0,273.15,17.259166666666665,801.1349748399522,137.76482391357422,368.65,369.15,3.2495278431971863,222.5374934895834,70.25,288.65
2021-07-22 02:00:00+00:00,0.0,0.0,362.21034337149723,1.3711875300937229,0.0,0.0,0.0,273.15,19.411666666666665,799.9799676174587,137.8025665283203,368.65,369.15,3.577972268594636,222.21665862189408,67.25,288.7250002861023
2021-07-22 03:00:00+00:00,0.0,15.3125,362.0165413411458,0.7991033554077148,0.0,0.0,0.0,273.15,19.110833333333336,801.8094201829699,137.7627716064453,368.9,369.15,3.831861281328731,222.7248397360908,68.25,288.3999997615814
2021-07-22 07:00:00+00:00,0.0,0.0,361.28048317591345,1.5453686396280926,0.0,0.0,0.0,273.15,23.27555555555556,798.9931569417315,137.83029174804688,369.245,369.15,4.863194613456726,221.8577752049765,73.5,288.3249997138977
2021-07-22 08:00:00+00:00,0.0,0.0,360.91385752571955,0.0,0.0,0.0,0.0,273.15,22.11205295138889,800.2978882175021,137.35523223876953,368.4,369.15,4.887083522478739,222.30496884663904,68.5,289.79999961853025
2021-07-22 09:00:00+00:00,0.0,21.0,361.422486989763,0.0,0.0,0.0,0.0,273.15,21.1475,799.2455130174424,137.13957595825195,368.45,369.15,4.313416693078146,221.873761092292,66.75,290.8750003814697
2021-07-22 10:00:00+00:00,0.0,0.0,362.22999420166013,0.7972670873006185,0.0,0.0,0.0,273.15,19.35111111111111,799.378971557617,136.8909149169922,368.65,369.15,3.717305535210504,222.2163820224339,66.5,291.67499961853025
2021-07-22 12:00:00+00:00,0.0,0.0,362.45245971679685,0.7953257242838542,0.0,0.0,0.0,273.15,18.31138888888889,800.0679776509603,137.08665466308594,368.3594444444444,369.15,3.626694460180071,222.24110527462432,71.25,291.4250000953674
2021-07-22 14:00:00+00:00,0.0,1.296875,363.0063939666748,0.0,0.0,0.0,0.0,273.15,16.930833333333336,799.1216435919868,141.262484342787,369.5719444444444,369.15,2.1446388962202603,221.97823482513428,60.0,293.49999990463255
2021-07-22 15:00:00+00:00,0.0,0.0,363.2921119711134,0.0,0.0,0.0,0.0,273.15,14.39638888888889,801.6849752468531,136.67706298828125,368.9,369.15,2.400000095367432,222.6902714877659,61.25,293.6750000953674
2021-07-22 16:00:00+00:00,0.0,6.296875,363.2540924983554,0.0,0.0,0.0,0.0,273.15,14.313333333333334,801.0407622443305,137.1058120727539,369.50888888888886,369.15,2.450000047683716,222.51132332272,57.75,293.9750002861023
2021-07-22 17:00:00+00:00,0.0,0.0,363.16086573282877,1.208876976437039,0.0,0.0,1.6,273.15,14.44611111111111,800.1393063524035,137.53456115722656,368.9,369.15,2.54433332628674,222.26091953277597,52.75,294.40000047683714
2021-07-22 19:00:00+00:00,0.0,0.0,363.3988670349121,0.0,0.0,0.0,0.0,273.15,13.553888888888888,801.2812954203288,137.53456115722656,368.65,369.15,2.4251389404137926,222.57813838958745,55.25,293.6999997138977
2021-07-22 20:00:00+00:00,0.0,0.0,363.41852177725895,1.2146687825520832,0.0,0.0,0.0,273.15,13.023888888888887,804.1499300977919,137.53456115722656,368.65,369.15,2.063222237295575,223.37498108334017,59.75,293.3000000953674
2021-07-22 21:00:00+00:00,0.0,0.0,363.2886316808065,1.2076263427734375,0.0,0.0,0.0,273.15,13.891388888888889,801.6490581597221,137.53456115722656,368.65,369.15,2.140583322213756,222.6802945031061,70.25,292.200000667572
2021-07-22 22:00:00+00:00,0.0,0.0,363.53751707077026,0.0,0.0,0.0,0.0,273.15,13.349722222222224,801.8281424289279,137.53456115722656,368.65,369.15,2.147777770956357,222.73004003736716,72.5,291.5749997138977
2021-07-23 00:00:00+00:00,0.0,18.609375,363.1767468770345,1.224818801879883,0.0,0.0,0.0,273.15,13.997222222222222,800.3247803242999,137.80096435546875,368.65,369.15,2.700000047683716,222.31243963453517,67.25,291.275
2021-07-23 01:00:00+00:00,0.0,0.0,363.2966544532776,0.0,0.0,0.0,0.0,273.15,13.631666666666664,801.2499464246958,137.84425354003906,368.8688888888889,369.15,2.101666690243615,222.5694304148357,64.5,290.9750002861023
2021-07-23 03:00:00+00:00,0.0,0.0,362.46934273189964,0.0,0.0,0.0,0.0,273.15,17.110555555555557,802.3086688571506,138.00848388671875,368.9,369.15,2.832222259044647,222.9594368192885,76.5,289.4
2021-07-23 05:00:00+00:00,0.0,0.0,362.05386629740394,0.0,0.0,0.0,0.0,273.15,19.782222222222224,801.5528382873534,137.8070945739746,369.0594444444444,369.15,4.192361240916782,222.6467769919502,73.5,289.1750000953674
2021-07-23 06:00:00+00:00,0.0,0.0,361.8387416712443,2.386912536621094,0.0,0.0,0.0,273.15,20.33111111111111,801.3586424763998,138.01820755004883,369.2461111111111,369.15,3.886111147403717,222.59962328592937,72.75,289.04999961853025
2021-07-23 09:00:00+00:00,0.0,20.609375,362.3251480102539,0.0,0.0,0.0,0.0,273.15,18.204166666666666,801.0335850863986,137.6826171875,368.9333333333333,369.15,3.564666656388177,222.50933015187584,63.75,290.9
2021-07-23 14:00:00+00:00,0.0,0.0,363.42250099182127,1.218606694539388,0.0,0.0,0.0,273.15,11.935833333333331,801.2221010165745,137.12033081054688,368.65,369.15,2.214444444444444,222.5616952302721,57.75,295.525
2021-07-23 15:00:00+00:00,0.0,0.0,363.68504375245834,3.823514489067925,0.0,0.0,0.0,273.15,11.315277777777778,799.7060294087726,137.12033081054688,368.9,369.15,1.9661667076746625,222.15614269680455,60.0,294.9499997138977
2021-07-23 16:00:00+00:00,0.0,0.0,363.7664290640089,1.240977986653646,0.0,0.0,0.0,273.15,12.30472222222222,799.0239437696669,137.12033081054688,368.65,369.15,2.197749968568484,221.95109593285463,53.0,295.42500057220457
2021-07-23 17:00:00+00:00,0.0,12.703125,363.91499557495115,0.0,0.0,0.0,0.0,273.15,11.5925,799.1152844746906,137.12033081054688,368.65,369.15,2.0,221.8269271426732,65.5,294.54999961853025
2021-07-23 20:00:00+00:00,0.0,0.0,363.7699951171875,0.0,0.0,0.0,0.0,273.15,12.945555555555556,801.3089727274576,137.63433837890625,368.65,369.15,2.0615000742673875,222.58582675933843,46.5,294.30000057220457
2021-07-23 22:00:00+00:00,0.0,0.0,363.6774963378906,0.0,0.0,0.0,0.0,273.15,11.066666666666668,799.9934968058268,137.63433837890625,368.9,369.15,1.9749999940395355,222.2897217644586,50.25,293.1750000953674
2021-07-23 23:00:00+00:00,0.0,0.0,363.72704620361327,2.4714693705240887,0.0,0.0,0.0,273.15,11.7875,800.8007220119898,137.63433837890625,368.65,369.15,1.945166713198026,222.37520065307623,52.5,292.80000057220457
2021-07-24 02:00:00+00:00,0.0,0.0,363.68999710083006,0.0,0.0283333341280619,0.0,0.0,273.15,11.458333333333334,801.8199369812012,137.9610366821289,368.65,369.15,1.7000000476837158,222.72776093800863,62.25,291.70000019073484
2021-07-24 05:00:00+00:00,0.0,7.796875,362.72044249640567,0.0,0.0,0.0,0.0,273.15,15.090833333333334,802.232059410943,137.7926788330078,368.9,369.15,2.700000047683716,222.8422394010757,68.25,290.77500047683714
2021-07-24 08:00:00+00:00,0.0,0.0,363.54599990844724,0.0,0.0,0.0,0.0,273.15,13.695833333333333,801.2874340142143,137.4607391357422,368.65,369.15,2.799999952316284,222.57984338548457,64.5,292.8999995231628
2021-07-24 09:00:00+00:00,0.0,11.109375,364.1299880981445,1.217706807454427,0.0,0.0,0.0,273.15,12.350555555555555,800.3226231553818,137.4607391357422,369.3616666666667,369.15,2.0410000441471734,222.3755080710517,68.75,293.24999990463255
2021-07-24 12:00:00+00:00,0.0,0.0,363.6797967147827,0.0,0.0,0.0,0.0,273.15,13.251944444444444,790.596435411241,136.9873390197754,368.7155555555555,369.15,2.6626111572980884,219.61012160407185,63.0,294.525
2021-07-24 13:00:00+00:00,0.0,0.0,367.0347231547038,3.96135861714681,0.0,0.0,0.0,273.15,10.0,782.0789939880372,137.02175521850586,371.8066666666667,369.15,1.8000000715255735,217.2441654756335,59.0,295.7500003814697
2021-07-24 15:00:00+00:00,0.0,0.0,364.4019617462158,1.25548464457194,0.0,0.0,0.0,273.15,10.0,799.9007971021862,137.02593994140625,369.4,369.15,1.8490000090003016,222.1946665657892,58.75,296.8249997138977
2021-07-24 17:00:00+00:00,0.0,0.0,364.44499053955076,0.0,0.0,0.0,0.0,273.15,10.0,799.408280131022,137.44499588012695,369.9,369.15,1.9749999940395355,222.05924493153896,51.5,297.9250000953674
2021-07-24 23:00:00+00:00,0.0,0.0,364.5324996948242,1.2825022379557292,0.0,0.0,0.0,273.15,10.0,801.5644810146754,137.73967361450195,369.4,369.15,1.7500000298023224,222.65680095672613,62.5,295.0749997138977
2021-07-25 00:00:00+00:00,0.0,13.796875,364.759992980957,0.0,0.0,0.0,0.0,273.15,10.0,800.694727376302,137.61195755004883,370.15,369.15,1.5750000178813934,222.4152027384441,65.0,294.42499961853025
2021-07-25 07:00:00+00:00,0.0,0.0,362.84999504089353,0.0,0.0,0.0,0.0,273.15,17.27888888888889,800.8227179633246,137.8517303466797,368.9,369.15,3.3670000211397806,222.4507555728489,81.5,290.15000047683714
2021-07-25 08:00:00+00:00,0.0,6.609375,363.7839950561523,1.225147755940755,0.0,0.0,0.0,273.15,13.196666666666667,801.0533868747285,137.8517303466797,369.28388888888884,369.15,2.626000030040741,222.51483000437423,76.0,291.9750002861023
2021-07-25 09:00:00+00:00,0.0,0.0,362.03512227800155,0.0,0.0,0.0,0.0,273.15,17.46805555555555,798.455481363932,137.8517303466797,368.37388888888887,369.15,3.685916730529732,221.7931897269356,70.0,293.65
2021-07-25 10:00:00+00:00,0.0,8.703125,361.2693719524807,1.255420430501302,0.0583333333333333,0.0,0.0,273.15,22.505000000000003,798.9910597907171,136.6503868103027,368.9766666666667,369.15,4.737111170225673,222.0151098081801,68.0,294.6000002861023
2021-07-25 13:00:00+00:00,0.0,0.0,363.5993755255805,1.262853495279948,0.0,0.0,0.0,273.15,13.699166666666663,799.2179783460826,136.89265060424805,368.65,369.15,2.200000047683716,221.8820319959853,79.0,294.67499961853025
2021-07-25 14:00:00+00:00,0.0,0.0,363.5124458312988,1.2526847839355468,0.0,0.0,0.0,273.15,12.276944444444446,799.0107261657713,136.59388732910156,368.65,369.15,2.225000023841858,221.94742482927123,78.25,295.4250000953674
2021-07-25 16:00:00+00:00,0.0,0.0,363.2448333740234,1.2558165232340497,0.0,0.0,0.0,273.15,13.110277777777778,801.3141852315267,137.01235961914062,368.9,369.15,2.25,222.58727446238208,71.25,296.12499990463255
2021-07-25 20:00:00+00:00,0.0,16.296875,364.1274227142334,0.0,0.0,0.0,0.0,273.15,11.415833333333332,800.2874323357473,137.4308319091797,368.9,369.15,1.9000000357627869,222.30206530253105,60.5,296.74999990463255
2021-07-25 22:00:00+00:00,0.0,0.0,363.8545612335205,0.0,0.0,0.0,0.0,273.15,11.800833333333332,800.619660085042,137.4308319091797,368.65,369.15,1.6653333458304405,222.4827659988404,68.0,294.5500000953674
2021-07-26 00:00:00+00:00,0.0,0.0,363.45500030517576,1.254594802856445,0.0,0.0,0.0,273.15,11.800555555555556,799.9584325663246,137.80738067626953,368.65,369.15,1.8499999940395355,222.21067639244933,75.5,291.1750000953674
2021-07-26 02:00:00+00:00,0.0,11.703125,363.2854376220703,0.0,0.0,0.0,0.0,273.15,13.98027777777778,800.9257251654728,138.17412567138672,368.98499999999996,369.15,2.6565833675199086,222.3650171915691,81.0,289.4749998092651
2021-07-26 03:00:00+00:00,0.0,0.0,363.1838598484463,1.247819904751248,0.0361111130979326,0.0,0.0,273.15,16.31388888888889,802.3099657694497,137.86906051635742,368.65,369.15,2.789027730094062,222.86388009389248,83.0,288.9250000953674
2021-07-26 04:00:00+00:00,0.0,6.296875,361.9126288922628,0.0,0.0,0.0,0.0,273.15,19.501944444444444,800.2422220187714,137.84669876098633,368.9,369.15,3.878250050478512,222.28950662401,83.25,289.025
2021-07-26 05:00:00+00:00,0.0,0.0,361.85429331461586,1.1878669738769532,0.0,0.0,0.0,273.15,20.2975,800.9666395568847,137.7782745361328,368.9,369.15,3.5870833194918106,222.49073383331304,86.75,288.4250000953674
2021-07-26 07:00:00+00:00,0.0,0.0,362.11146185345115,0.0,0.0,0.0,0.0,273.15,20.03361111111111,800.2516485934786,137.72763442993164,368.65,369.15,4.071222224036853,222.3259216054281,85.0,289.0999998092651
2021-07-26 08:00:00+00:00,0.0,0.0,362.4375191201104,0.0,0.0,0.0,0.0,273.15,19.35305555555556,799.5342876688638,137.52684020996094,369.15,369.15,4.079333406156964,222.3231820042928,81.75,290.67500057220457
2021-07-26 10:00:00+00:00,0.0,0.0,362.9767994520399,2.420898348490397,0.0,0.0,0.0,273.15,15.1325,799.6495074632431,136.95063018798828,368.91999999999996,369.15,2.586250006953875,222.14292908986417,69.25,294.4750002861023
2021-07-26 13:00:00+00:00,0.0,0.0,363.5024312591553,0.0,0.0,0.0,0.0,273.15,12.961944444444446,800.2144443935817,136.8844451904297,368.4,369.15,2.2208611378073693,222.28179075029163,71.25,296.24999990463255
2021-07-26 16:00:00+00:00,0.0,0.0,363.0349242570665,0.0,0.0,0.0,0.0,273.15,13.125555555555554,799.4985629950628,137.30912017822266,368.9,369.15,2.3217223381996157,222.08293483310285,69.0,296.275
2021-07-26 19:00:00+00:00,0.0,0.0,363.9054186079237,2.590839767456055,0.0,0.0,0.0,273.15,13.18055555555556,800.3357025316025,137.57078552246094,369.1172222222222,369.15,1.975000023841858,222.31547435760507,58.0,297.32500019073484
2021-07-26 20:00:00+00:00,0.0,0.0,363.30999794006345,0.0,0.0,0.0,0.0,273.15,12.910555555555554,800.1159381273055,137.57078552246094,368.9,369.15,2.0016666814684867,222.25581671820757,59.0,296.5999998092651
2021-07-26 21:00:00+00:00,0.0,0.0,364.118376305898,0.0,0.0,0.0,0.0,273.15,10.5375,800.7799363369412,137.81088256835938,368.65,369.15,1.6550000369548798,222.42220537397603,61.0,295.87499990463255
2021-07-26 22:00:00+00:00,0.0,15.890625,363.70851000256005,0.0,0.0,0.0,0.0,273.15,11.993611111111113,801.8125564405652,137.8909149169922,368.9,369.15,1.9028889163335163,222.80557208591043,64.25,295.0999998092651
2021-07-27 00:00:00+00:00,0.0,0.0,363.9082895914713,0.0,0.0,0.0,0.0,273.15,10.8,800.0568749152286,137.8909149169922,368.65,369.15,1.6729444659087394,222.2380215750801,71.25,293.1249994277954
2021-07-27 07:00:00+00:00,0.0,0.0,362.7064787080553,0.0,0.0,0.0,0.0,273.15,16.885833333333334,801.653836754693,137.78878021240234,369.1622222222222,369.15,3.215111168490516,222.81518658108192,84.5,291.9749998092651
2021-07-27 08:00:00+00:00,0.0,13.40625,362.82399139404293,0.0,0.0,0.0,0.0,273.15,16.100833333333334,803.0000123935275,137.85874938964844,368.62166666666667,369.15,2.8450000715255737,221.82361113654244,81.75,292.8499998092651
2021-07-27 09:00:00+00:00,0.0,0.0,363.18624171786837,1.1601248423258463,0.0,0.0,0.0,273.15,14.185833333333331,801.359726969401,137.30494689941406,368.65,369.15,2.4539999890989725,222.5999246639676,81.75,292.82500019073484
2021-07-27 11:00:00+00:00,0.0,0.0,363.33787168502806,2.375777053833008,0.0,0.0,0.0,273.15,14.015,800.9212098185221,136.75513458251953,368.4,369.15,2.2115834093756144,222.47811455620663,79.0,293.4250000953674
2021-07-27 15:00:00+00:00,0.0,0.0,363.46081512239243,1.21688232421875,0.0316666662693023,0.0,0.0,273.15,13.275833333333331,801.0457603285046,137.18700408935547,368.65,369.15,2.239750090506341,222.5110918977526,73.0,295.6750000953674
2021-07-27 17:00:00+00:00,0.0,0.0,363.18971924675833,0.629234504699707,0.0,0.0,0.0,273.15,13.303055555555556,800.9558928087022,137.4530029296875,369.15,369.15,2.1231389073199693,222.53998621198875,65.25,296.90000047683714
2021-07-27 19:00:00+00:00,0.0,0.0,363.6121224848429,1.2733445485432942,0.0,0.0,0.0,273.15,12.498888888888889,799.3038593207465,137.4530029296875,368.9,369.15,1.9155833473139336,222.02885039435495,59.75,297.2250002861023
2021-07-27 20:00:00+00:00,0.0,0.0,363.7184323459201,0.0,0.0,0.0,0.0,273.15,11.98888888888889,800.1677216084796,137.83163452148438,368.9933333333333,369.15,2.287361114124457,222.268812260098,62.5,296.15
2021-07-27 22:00:00+00:00,0.0,0.0,363.634395198822,0.0,0.0,0.0,0.0,273.15,12.61138888888889,800.6395190260145,137.83163452148438,368.9,369.15,1.966222342186504,222.3998673036364,69.0,294.7500003814697
2021-07-27 23:00:00+00:00,0.0,0.0,363.8725967407226,1.25105717976888,0.0,0.0,0.0,273.15,11.833055555555555,800.6249370320636,137.83163452148438,368.65,369.15,2.2443610728780428,222.3958164723715,68.75,294.0000003814697
2021-07-28 02:00:00+00:00,0.0,0.0,364.0637153922187,0.0,0.0,0.0,0.0,273.15,11.960833333333332,798.9905406867132,137.83163452148438,368.65,369.15,2.1000001430511475,221.94181728363048,71.75,292.95000019073484
2021-07-28 03:00:00+00:00,0.0,0.0,363.9549964904785,1.8181390508015949,0.0,0.0,0.0,273.15,11.265,799.2754675292969,137.83163452148438,369.15,369.15,1.9552501085400584,222.0887624443903,74.5,292.3499998092651
2021-07-28 04:00:00+00:00,0.0,0.0,363.3875545501709,0.0,0.0,0.0,0.0,273.15,13.463888888888889,801.5415984429253,138.17662048339844,368.9,369.15,2.150111135707961,222.5559996880426,80.25,290.99999990463255
2021-07-28 06:00:00+00:00,0.0,0.0,362.6580315038893,1.2071637471516927,0.0,0.0,0.0,273.15,16.737222222222222,800.3111261325412,138.17662048339844,368.4,369.15,2.9705833946996267,222.21131655799027,66.75,290.8750003814697
2021-07-28 07:00:00+00:00,0.0,0.0,362.7060113970438,0.0,0.0,0.0,0.0,273.15,15.953333333333331,800.6617672899034,137.7265909576416,369.3711111111111,369.15,2.795833383798599,222.40604691823333,64.0,291.9250000953674
2021-07-28 11:00:00+00:00,0.0,0.0,363.47786537170407,2.378325780232747,0.0,0.0,0.0,273.15,12.814166666666669,799.3975326538085,137.1328582763672,368.91999999999996,369.15,2.078166749245591,222.13496328565813,65.5,293.9250000953674
2021-07-28 18:00:00+00:00,0.3,0.0,366.6719444296095,2.606760533650716,0.0,0.0,0.0,273.15,0.0,800.0835995483397,140.36584098815922,370.15,369.15,0.1814166735443804,222.24544448852544,45.0,298.775
2021-07-28 22:00:00+00:00,0.0,0.0,365.1225186793009,0.0,0.0,0.0,0.0,273.15,10.0,799.3573926459418,137.3566436767578,370.15,369.15,1.5694166832168897,222.1640910127428,55.5,296.3750003814697
2021-07-29 01:00:00+00:00,0.0,0.0,364.1500945536295,0.0,0.0,0.0,0.0,273.15,10.5,802.0839672342935,137.3566436767578,369.2338888888888,369.15,1.611888915565279,222.80110224829787,60.0,294.95000019073484
2021-07-29 02:00:00+00:00,0.0,0.0,364.6244987487793,0.0,0.0,0.0,0.0,273.15,10.0,800.5527251858182,137.3566436767578,369.65,369.15,1.5502777897649342,222.2848545795017,63.5,294.3000000953674
2021-07-29 04:00:00+00:00,0.0,0.0,363.9549964904785,2.5312548319498696,0.0,0.0,0.0,273.15,10.993333333333334,800.3801231214734,137.83697509765625,368.9,369.15,1.813416656586859,222.3278123219808,66.75,292.6750000953674
2021-07-29 05:00:00+00:00,0.0,0.0,363.83749809265134,0.0,0.0,0.0,0.0,273.15,11.661388888888888,799.1683160061307,137.83697509765625,368.9,369.15,1.9749999940395355,221.9911992094252,73.75,291.4250000953674
2021-07-29 08:00:00+00:00,0.0,0.0,363.2431654612223,0.0,0.0,0.0,0.0,273.15,13.81111111111111,800.4233095804848,137.40869140625,369.09277777777777,369.15,2.5316111309660805,222.3398086929322,70.25,293.87499990463255
2021-07-29 09:00:00+00:00,0.0,8.0,363.1691637802124,1.176046625773112,0.0,0.0,0.0,273.15,14.089722222222225,801.2456456841362,137.40869140625,368.87666666666667,369.15,2.264555643962489,222.50018037584096,72.5,294.4250000953674
2021-07-29 10:00:00+00:00,0.0,0.0,363.360620405409,1.1608378092447915,0.0,0.0,0.0,273.15,13.769444444444444,800.7027960035534,137.40869140625,368.9,369.15,2.5324167468812733,222.13751327514652,66.25,295.6499995231628
2021-07-29 16:00:00+00:00,0.0,0.0,363.48933105468745,1.2669033050537108,0.0,0.0,0.0,273.15,11.835277777777778,801.5454749721949,136.87519073486328,367.3333333333333,369.15,2.200000047683716,222.6515212292142,60.0,298.8000000953674
2021-07-29 19:00:00+00:00,0.0,0.0,363.49749794006345,0.0,0.0,0.0,0.0,273.15,12.505555555555556,800.3674742126465,137.3126983642578,368.9,369.15,2.0685833574334778,222.32429874420168,52.5,299.0000003814697
2021-07-29 22:00:00+00:00,0.0,0.0,364.00105973349673,0.0,0.0283333341280619,0.0,0.0,273.15,11.351944444444444,801.8741413540309,137.3126983642578,368.65,369.15,1.8941667606433232,222.74281741248245,65.75,295.6750000953674
2021-07-29 23:00:00+00:00,0.0,0.0,363.71778882344563,0.0,0.0,0.0,0.0,273.15,11.856944444444444,801.3323930358887,137.3126983642578,368.4,369.15,2.0950001418590545,222.5923319625855,63.5,296.07500019073484
2021-07-30 01:00:00+00:00,4.5,15.0,363.6849960327148,2.5938153584798176,0.0,0.0,0.0,273.15,11.550000000000002,800.8708417765299,137.91116333007812,368.65,369.15,1.8123333445191383,222.4641234079997,65.5,295.49999990463255
2021-07-30 02:00:00+00:00,0.0,0.0,363.6499961853027,2.58983637491862,0.0,0.0,0.0,273.15,11.764166666666666,801.2209367879229,137.91116333007812,368.4,369.15,2.148666712310579,222.56137173970544,64.25,295.20000019073484
2021-07-30 06:00:00+00:00,0.0,0.0,363.6324810028076,1.2707061767578125,0.0,0.0,0.0,273.15,11.410555555555556,801.2924794684513,137.91116333007812,369.15,369.15,1.9475555766953363,222.5812449010214,83.25,293.0999998092651
2021-07-30 07:00:00+00:00,0.0,0.0,363.80495681762693,1.2335058848063152,0.0,0.0,0.0,273.15,11.274166666666668,799.8234023030598,137.91116333007812,368.65,369.15,1.9905555859208104,222.17316765255404,81.5,293.7749995231628
2021-07-30 08:00:00+00:00,0.0,0.0,363.671804707845,0.0,0.0,0.0,0.0,273.15,11.375000000000002,801.5131123521593,137.52403259277344,367.4883333365122,369.15,1.6500000357627869,222.6425318569608,72.75,295.1249994277954
2021-07-30 09:00:00+00:00,0.0,14.5,363.87599792480466,1.2378514607747395,0.0,0.0,0.0,273.15,11.801666666666668,799.338557671441,137.39498901367188,368.9,369.15,2.050555656850338,222.0384886423747,71.25,295.7500003814697
2021-07-30 11:00:00+00:00,0.0,0.0,363.62933228810624,1.2128921508789063,0.0,0.0,0.0,273.15,13.748611111111112,800.7124161953396,136.69668197631836,368.6394444444444,369.15,2.3430000054505133,222.4932717853123,78.25,296.450000667572
2021-07-30 14:00:00+00:00,0.0,0.0,363.5999988555908,0.0,0.0,0.0,0.0,273.15,13.1775,799.8049799262151,136.4639129638672,368.9,369.15,2.1750000715255737,222.1680504862468,63.5,298.3500002861023
2021-07-30 15:00:00+00:00,0.0,0.0,363.6399024030897,1.2664662679036458,0.0,0.0,0.0,273.15,12.124166666666667,802.1077244398329,136.59275817871094,369.24055555555555,369.15,2.075000017881393,222.80770161946617,61.5,299.0749997138977
2021-07-30 16:00:00+00:00,0.0,0.0,363.7424968719482,0.0,0.0,0.0,0.0,273.15,12.090277777777777,802.0925583394367,136.7216033935547,367.0666666666666,369.15,2.0,222.7832336637709,56.75,299.80000057220457
2021-07-30 17:00:00+00:00,0.0,16.1875,363.6418923166063,0.0,0.0,0.0,0.0,273.15,11.581666666666669,799.1306296454534,136.7216033935547,368.89694444444444,369.15,1.9749999940395355,221.98073090447323,52.75,300.29999961853025
2021-07-30 19:00:00+00:00,0.0,0.0,363.9057024531894,2.5912249247233072,0.0,0.0,0.0,273.15,13.994444444444444,801.3920802137585,136.7216033935547,368.9,369.15,1.7604722179638017,222.6089118364123,50.5,300.62499990463255
2021-07-30 21:00:00+00:00,0.0,0.0,363.5399974822998,0.0,0.0,0.0,0.0,273.15,11.555,800.0749803161619,136.7216033935547,367.6127777714199,369.15,1.899999976158142,222.2430505667793,62.0,298.9750002861023
2021-07-31 00:00:00+00:00,0.0,0.0,363.82788736979165,0.0,0.0,0.0,0.0,273.15,11.25,801.9184913804795,137.80661010742188,368.65,369.15,1.919222263826264,222.7551368755765,73.0,296.8249997138977
2021-07-31 03:00:00+00:00,0.0,0.0,363.8264984130859,0.0,0.0,0.0,0.0,273.15,11.0,800.9265737406413,137.80661010742188,368.9,369.15,2.0,222.47960430145267,71.25,296.1999997138977
2021-07-31 04:00:00+00:00,0.0,0.0,363.8954967498779,0.0,0.0,0.0,0.0,273.15,10.25,798.9455585903592,137.80661010742188,368.9,369.15,2.0,221.92932233598503,73.0,295.37499990463255
2021-07-31 07:00:00+00:00,0.0,0.0,363.61562194824216,1.2593854268391926,0.0,0.0,0.0,273.15,10.9875,800.2465805223254,137.65292358398438,368.9,369.15,1.847083356479804,222.2907172605727,84.5,294.54999961853025
2021-07-31 11:00:00+00:00,0.0,0.0,366.7696474075317,1.3822329330444336,0.0,0.0,0.0,273.15,8.705555555555556,790.2528720601396,151.12402172088622,371.69555555555553,369.15,1.3322778303755654,219.60486494276265,78.0,295.6750000953674
2021-07-31 12:00:00+00:00,0.0,0.0,366.1646193695068,0.0,0.0,0.0,0.0,273.15,10.765,798.412551981608,148.12630260043676,370.66527777777776,369.15,0.9933333337306977,221.84469101799863,77.5,296.3249992370605
2021-07-31 15:00:00+00:00,0.0,0.0,366.47007564544674,1.3040121714274089,0.0,0.0,0.0,273.15,8.889444444444445,800.329255082872,147.24669856177434,370.44555555555553,369.15,1.1250000298023224,222.3136824925741,78.0,297.075000667572
2021-07-31 17:00:00+00:00,0.0,0.0,367.4403604804145,1.3015004475911458,0.0,0.0,0.0,273.15,9.019444444444444,800.5298842366534,146.86399751875132,371.83944444444444,369.15,1.100000023841858,222.3694131554498,59.5,298.87499990463255
2021-07-31 18:00:00+00:00,0.0,0.0,366.3282063823276,0.1501190418667263,0.0,0.0,0.0,273.15,9.661944444444444,798.607511308458,147.8421294487847,369.9841666666666,369.15,1.3190000107884408,221.83542049407964,57.25,299.2250002861023
2021-07-31 22:00:00+00:00,0.0,0.0,366.6452913390265,0.0,0.0,0.0,0.0,273.15,8.956666666666667,799.767885064019,146.475386628045,370.0047222222222,369.15,1.1250000298023224,222.15774738735627,65.5,296.775
2021-08-01 01:00:00+00:00,0.0,0.0,366.3816763305664,1.270686721801758,0.0,0.0,0.0,273.15,6.194444444444445,802.0681980726453,146.50499921586777,370.8405555555555,369.15,1.0,222.79672192891445,72.5,295.0999998092651
2021-08-01 02:00:00+00:00,0.0,0.0,366.7154731029934,1.2821725209554036,0.0,0.0,0.0,273.15,8.180833333333334,798.4803478834361,149.82947839101155,370.49555555555554,369.15,1.1189166950186094,221.7216246244643,79.75,294.6750000953674
2021-08-01 05:00:00+00:00,0.0,9.6875,363.7033467356364,1.27882080078125,0.0,0.0,0.0,273.15,12.10722222222222,801.5096258205837,137.44351196289062,368.91555555555556,369.15,2.070000076293945,222.61826129489484,83.5,291.8000000953674
