Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-08-01 06:00:00+00:00,0.0,0.0,363.54520670572913,2.140509187910292,0.0,0.0,0.0,273.15,11.5025,800.5608073594833,137.17886352539062,368.9383333333333,369.15,2.068750061326557,222.36897464328348,83.25,292.1250003814697
2021-08-01 09:00:00+00:00,0.0,0.0,363.80765715281166,0.0,0.0,0.0,0.0,273.15,12.083333333333332,800.5535051303436,137.44564819335938,368.9,369.15,1.8903333492411507,222.37597382015656,78.25,293.1499995231628
2021-08-01 10:00:00+00:00,0.0,0.0,365.08612098693845,0.0,0.0,0.0,0.0,273.15,10.5,801.8882378811305,137.44564819335938,369.77777777777777,369.15,1.8802500230405068,222.7467334916857,74.0,293.9999994277954
2021-08-01 11:00:00+00:00,0.0,0.0,365.54938460667927,1.2483009338378903,0.0,0.0,0.0,273.15,10.0,801.4144958157007,136.82501220703125,370.15,369.15,1.614416652487384,222.6151388380264,71.0,295.32500019073484
2021-08-01 12:00:00+00:00,0.0,13.8125,367.09880057440864,0.0,0.0,0.0,0.0,273.15,10.0,799.473049214681,136.82501220703125,371.9122222222222,369.15,2.002694481975502,222.07584714677608,68.5,296.525
2021-08-01 13:00:00+00:00,0.0,0.0,367.0574959564209,0.0,0.0,0.0,0.0,273.15,10.0,800.4782148912217,141.06828481886123,372.26083333333327,369.15,1.510500058001942,222.355060450236,67.25,297.32500019073484
2021-08-01 14:00:00+00:00,0.0,0.0,365.8076946406894,3.0872633107503256,0.0,0.0,0.0,273.15,9.93888888888889,801.6665557691787,141.16331302642823,369.6258333333333,369.15,1.2982500135236317,222.7069527053833,63.75,298.3500002861023
2021-08-01 18:00:00+00:00,0.0,0.0,367.4554512765672,1.2635148366292317,0.0,0.0,0.0,273.15,10.0,801.2037048170301,143.46830831739638,372.1011111111111,369.15,1.4981111764245565,222.61966367933488,68.0,298.1750000953674
2021-08-01 19:00:00+00:00,0.0,0.0,364.8173648219638,0.0,0.0,0.0,0.0,273.15,10.442222222222222,801.2199738735621,138.73937360975478,368.3144444476233,369.15,1.5873889282345772,222.56110447777652,68.25,296.92499961853025
2021-08-01 20:00:00+00:00,0.0,11.890625,367.9474934683905,0.0,0.0,0.0,0.0,273.15,10.0,800.9883039516872,143.4056822374132,372.4161111111111,369.15,1.59877780550056,222.49814075046123,69.0,295.9750002861023
2021-08-02 01:00:00+00:00,0.0,0.0,364.75129826227817,0.0,0.0,0.0,0.0,273.15,10.486666666666666,800.3214778137205,137.45263671875,370.3177777777778,369.15,1.9171944951017696,222.31152216169576,73.5,294.1000002861023
2021-08-02 03:00:00+00:00,0.0,10.90625,363.99606684154935,0.0,0.0,0.0,0.0,273.15,12.023055555555556,800.0336455620658,137.45263671875,369.15,369.15,2.0750001072883606,222.23156884087464,72.5,292.32500019073484
2021-08-02 06:00:00+00:00,0.0,7.796875,362.72565701166786,0.0,0.0,0.0,0.0,273.15,15.823055555555555,801.0896109178329,137.8074188232422,368.65,369.15,2.7006667142444187,222.52489276886,81.25,290.3000000953674
2021-08-02 08:00:00+00:00,0.0,0.0,363.4474341752794,0.0,0.0,0.0,0.0,273.15,12.049444444444443,800.5769667053222,137.8074188232422,368.9,369.15,1.9157222868998844,222.38249121348068,74.75,292.62499990463255
2021-08-02 09:00:00+00:00,0.0,5.90625,364.4474987030029,2.5184529113769534,0.0,0.0,0.0,273.15,10.753333333333334,800.3820756700304,137.8074188232422,369.9,369.15,1.692916654083464,222.32835487365728,74.75,293.4
2021-08-02 13:00:00+00:00,0.0,0.0,365.29474119610256,0.0,0.0,0.0,0.0,273.15,10.0,799.6589749993219,136.91433715820312,370.15,369.15,1.6265000165171093,222.12749362097856,76.75,294.87499990463255
2021-08-02 14:00:00+00:00,0.0,0.0,365.8225434960259,1.236279551188151,0.0,0.0,0.0,273.15,9.261111111111113,801.0349358622232,145.1029006491767,371.0575,369.15,1.3801110973126358,222.50970525529655,75.25,295.525
2021-08-02 16:00:00+00:00,0.0,0.0,364.2266638501485,0.0,0.0,0.0,0.0,273.15,11.8825,799.2590546502008,137.16218185424805,369.8933333333333,369.15,2.3523333238230806,222.01640468597424,72.0,296.8500002861023
2021-08-02 17:00:00+00:00,0.0,12.5,362.9233655230204,1.2455739339192708,0.0,0.0,0.0,273.15,15.495555555555557,802.5564804755315,137.38372802734375,369.0461111111111,369.15,2.480444523559676,222.93235579596623,71.25,296.82500019073484
2021-08-02 19:00:00+00:00,0.0,0.0,363.55509212070035,1.2510409037272134,0.0,0.0,0.0,273.15,12.699166666666668,799.6802219984265,137.59721755981445,368.65,369.15,1.9606667027208544,222.11068984137648,67.0,297.1750000953674
2021-08-02 20:00:00+00:00,0.0,0.0,364.53107166714136,0.0,0.0,0.0,0.0,273.15,11.23611111111111,801.6108500332301,137.54092407226562,369.15,369.15,1.655833357175191,222.6696812820435,68.25,297.1750000953674
2021-08-02 22:00:00+00:00,0.0,0.0,363.88948842366534,1.2804885864257811,0.0,0.0,0.0,273.15,12.049722222222222,801.8205000474716,137.59194489796957,368.65194444444444,369.15,2.009888950851228,222.7279177856446,75.25,294.8499998092651
2021-08-02 23:00:00+00:00,0.0,0.0,363.4599372016059,0.0,0.0,0.0,0.0,273.15,12.414722222222222,799.5249789598254,137.67024612426758,368.65,369.15,2.0000000596046448,222.0902722295126,78.25,294.24999990463255
2021-08-03 00:00:00+00:00,0.0,0.0,363.30506187015106,0.0,0.0,0.0,0.0,273.15,12.343333333333334,800.2379743448892,137.66959762573242,368.9,369.15,1.985750096142292,222.2883272043865,89.0,293.62499990463255
2021-08-03 03:00:00+00:00,0.0,0.0,363.12631610446505,2.4756649017333983,0.0,0.0,0.0,273.15,13.140555555555556,799.9401747979058,137.66536712646484,368.65,369.15,2.0742223221063614,222.205604977078,92.75,293.0249995231628
2021-08-03 04:00:00+00:00,0.0,0.0,363.5561134020487,0.0,0.0,0.0,0.0,273.15,13.141111111111112,801.8399708048503,137.6403923034668,368.9,369.15,2.0933332979679107,222.69531596713605,93.75,292.74999990463255
2021-08-03 07:00:00+00:00,0.0,0.0,363.32750093883936,1.1947158813476562,0.0,0.0,0.0,273.15,13.15277777777778,800.5034192911781,137.5365867614746,368.83916666666664,369.15,2.002666666242811,222.3620614539253,91.5,292.4
2021-08-03 10:00:00+00:00,0.0,0.0,363.8574966430664,0.0,0.0,0.0,0.0,273.15,11.55,803.9634731886122,136.97357177734375,369.3988888888889,369.15,1.9827500027418137,223.30030262417267,87.75,292.4499997138977
2021-08-03 11:00:00+00:00,0.0,0.0,363.4549135377672,0.0,0.0,0.0,0.0,273.15,12.464444444444446,799.52697297838,137.01662999471029,368.65,369.15,2.0206667260328928,222.09082678476975,85.75,293.275
2021-08-03 12:00:00+00:00,0.0,0.0,363.5099967956543,0.0,0.0,0.0,0.0,273.15,12.995555555555557,800.3700599670408,136.867919921875,368.65,369.15,2.215000076923105,222.3250170940824,82.0,294.5749997138977
2021-08-03 13:00:00+00:00,0.0,0.0,363.1046223915948,0.0,0.0,0.0,0.0,273.15,12.598611111111111,800.2621365186903,136.92050552368164,368.65,369.15,1.926194489300251,222.2950386598376,81.25,294.82500019073484
2021-08-03 14:00:00+00:00,0.0,0.0,363.63277940962047,0.0,0.0,0.0,0.0,273.15,12.590833333333334,799.1918349711098,136.78711700439453,369.3988888888889,369.15,2.041000030239423,221.98266302744557,77.5,295.1250003814697
2021-08-03 15:00:00+00:00,0.0,0.0,363.7236689313253,0.0,0.0,0.0,0.0,273.15,12.896388888888891,800.3945983886716,137.12100219726562,369.1833333333333,369.15,1.9387778406673009,222.33183332655176,77.5,295.275
2021-08-03 16:00:00+00:00,0.0,0.0,363.64997903611925,0.0,0.0,0.0,0.0,273.15,11.229444444444445,800.1694428337944,137.4793243408203,368.9366666666666,369.15,1.8240000278088784,222.26929040273035,77.25,295.67499961853025
2021-08-03 17:00:00+00:00,0.0,15.390625,363.8156265767415,0.0,0.0,0.0,0.0,273.15,10.83888888888889,800.5230926005042,137.48988723754883,368.94388888888886,369.15,1.738111162086328,222.3675263086956,66.75,297.4749998092651
2021-08-03 18:00:00+00:00,0.0,0.0,363.55262222290037,0.0,0.0,0.0,0.0,273.15,11.533611111111112,800.5025528123642,137.43157577514648,368.9,369.15,1.8938333502080704,222.4368220392864,60.25,298.4
2021-08-03 19:00:00+00:00,0.0,0.0,364.08668232387964,0.0,0.0,0.0,0.0,273.15,12.17972222222222,801.5042488098142,137.5340919494629,368.3038888888889,369.15,1.7298889184991515,222.64006955040836,70.25,297.1249994277954
2021-08-03 20:00:00+00:00,0.0,0.0,364.9714834361606,0.0,0.0,0.0,0.0,273.15,10.0,801.0344153340657,137.50879669189453,369.65,369.15,1.9856667042109704,222.5108796607124,67.75,296.42500057220457
2021-08-03 21:00:00+00:00,0.0,0.0,364.41999473571775,0.0,0.0,0.0,0.0,273.15,10.0,801.1032524787055,137.5785140991211,369.9,369.15,1.8679444702797463,222.52868155161548,62.5,296.4499997138977
2021-08-03 22:00:00+00:00,0.0,0.0,363.8856406932407,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9920998636879,137.61028289794922,369.5388888888889,369.15,2.0060278068979582,222.4978065278796,71.0,294.275
2021-08-03 23:00:00+00:00,0.0,0.0,363.532955678304,0.0,0.0,0.0,0.0,273.15,13.20638888888889,801.3562559000651,137.7451629638672,369.6772222222222,369.15,2.075000017881393,222.59896075778536,72.25,292.42499961853025
2021-08-04 00:00:00+00:00,0.0,0.0,363.7850509431627,0.0,0.0,0.0,0.0,273.15,12.993333333333334,799.7559122551811,137.87018203735352,369.24666666666667,369.15,2.0575000271201134,222.2166118070815,75.25,291.99999990463255
2021-08-04 01:00:00+00:00,0.0,14.703125,363.59471941418116,0.0,0.0,0.0,0.0,273.15,12.148888888888887,799.5466426934136,137.81333541870117,368.4,369.15,1.882916712462902,222.0962905883789,74.25,293.1000002861023
2021-08-04 02:00:00+00:00,0.0,0.0,363.64872252146404,0.0,0.0,0.0,0.0,273.15,12.574166666666668,798.0886415947808,137.78074264526367,368.65,369.15,1.847166719635328,221.6912900034587,76.25,292.6000002861023
2021-08-04 03:00:00+00:00,0.0,0.0,363.3556554158528,0.0,0.0,0.0,0.0,273.15,13.026666666666667,801.6451036241319,137.87359237670898,368.9,369.15,2.176500042080879,222.67919581943096,78.5,291.4499997138977
2021-08-04 04:00:00+00:00,0.0,0.0,363.0090754996405,0.0,0.0,0.0,0.0,273.15,16.328055555555554,800.8231856452093,137.6863899230957,368.65,369.15,2.888055627875858,222.45088509029816,84.5,290.62499990463255
2021-08-04 05:00:00+00:00,0.0,8.703125,362.8132517984178,0.0,0.0,0.0,0.0,273.15,16.43305555555555,800.7558945888943,137.85679626464844,369.04777777777775,369.15,2.957722253402074,222.16941414303253,89.75,289.82500019073484
2021-08-04 06:00:00+00:00,0.0,0.0,362.14557698567705,0.0,0.0,0.0,0.0,273.15,17.771944444444443,803.410513627794,137.8675765991211,368.7366666666667,369.15,3.6579444912407135,223.16958765241844,90.25,289.65
2021-08-04 07:00:00+00:00,0.0,9.59375,361.7210787455241,0.0,0.0,0.0,0.0,273.15,20.280555555555555,800.9938883802624,137.66539764404297,368.65,369.15,4.169805651307106,222.49830303616,83.5,291.45000019073484
2021-08-04 08:00:00+00:00,0.0,0.0,361.99381195492214,0.0,0.0,0.0,0.0,273.15,19.362222222222226,800.8692258029512,137.12745666503906,368.9,369.15,3.505250060955684,222.4636745961508,77.75,293.45000019073484
2021-08-04 09:00:00+00:00,0.0,0.0,362.70749893188474,0.0,0.0,0.0,0.0,273.15,16.253888888888888,801.0061388990614,136.80638122558594,368.9,369.15,3.1763333861033125,222.5017059792413,77.5,294.07500019073484
2021-08-04 10:00:00+00:00,0.0,8.90625,362.68999710083006,0.0,0.0,0.0,0.0,273.15,15.280833333333334,800.5957288953995,136.80638122558594,368.65,369.15,2.8199166566133496,222.387702891032,80.75,293.7250002861023
2021-08-04 11:00:00+00:00,0.0,0.0,362.938181699117,0.0,0.0,0.0,0.0,273.15,15.391666666666666,801.1259436374241,136.80638122558594,368.65,369.15,2.685833428700765,222.4018949635824,79.25,294.6000002861023
2021-08-04 12:00:00+00:00,0.0,0.0,363.04470924165514,0.0,0.0,0.0,0.0,273.15,15.144722222222224,802.0014703199595,136.67921447753906,368.4,369.15,2.5992223352856105,222.77818714989564,73.5,295.92499961853025
2021-08-04 13:00:00+00:00,0.0,0.0,363.25007300482855,0.0,0.0,0.0,0.0,273.15,14.410833333333334,800.1929733784992,136.67921447753906,369.15,369.15,2.6132778047853047,222.27582665761315,67.0,297.4
2021-08-04 14:00:00+00:00,0.0,0.0,363.27348788367374,0.0,0.0,0.0,0.0,273.15,14.088055555555554,799.0951859368217,136.67921447753906,368.97666666666663,369.15,2.1700000723203026,221.9708854760065,60.0,298.15
2021-08-04 15:00:00+00:00,0.0,12.0,363.5644631958007,0.0,0.0,0.0,0.0,273.15,12.44777777777778,800.9027209472655,136.89979553222656,368.65,369.15,2.024000013470649,222.45908939785437,51.25,299.5000003814697
2021-08-04 16:00:00+00:00,0.0,0.0,363.61376164330375,0.0,0.0,0.0,0.0,273.15,12.522222222222222,799.4599739922415,137.12037658691406,368.65,369.15,2.1000001430511475,222.0146226374309,55.5,300.3750003814697
2021-08-04 17:00:00+00:00,0.0,0.0,363.5476117960612,0.0,0.0,0.0,0.0,273.15,13.10611111111111,800.8670153808592,137.12037658691406,368.9,369.15,2.175500031709671,222.47687975989456,57.0,298.9499992370605
2021-08-04 18:00:00+00:00,0.0,0.0,363.28412201563515,0.0,0.0,0.0,0.0,273.15,13.71,801.553240661621,137.12037658691406,368.4,369.15,2.243194515970018,222.65367873297805,47.5,299.27500047683714
2021-08-04 19:00:00+00:00,0.0,0.0,363.48796859105425,0.0,0.0,0.0,0.0,273.15,13.362222222222224,801.83236456977,137.12037658691406,368.65,369.15,2.2244166609976026,222.73121268378367,48.75,299.57500019073484
2021-08-04 20:00:00+00:00,0.0,0.0,363.4456840027703,0.0,0.0,0.0,0.0,273.15,12.668333333333331,799.398224283854,137.12037658691406,368.9,369.15,2.0599999805291493,222.0550623999702,53.75,297.9499997138977
2021-08-04 21:00:00+00:00,0.0,0.0,363.6524948120117,0.0,0.0,0.0,0.0,273.15,11.973888888888888,799.9066457960338,137.12037658691406,368.65,369.15,2.089250021278858,222.19629103342703,55.5,297.4
2021-08-04 22:00:00+00:00,0.0,0.0,363.56604174084134,0.0,0.0,0.0,0.0,273.15,11.11638888888889,800.4214535013834,137.12037658691406,368.4,369.15,1.920333357188437,222.3082049136692,54.25,297.27500047683714
2021-08-04 23:00:00+00:00,0.0,16.0,363.60149661593965,0.0,0.0,0.0,0.0,273.15,11.932777777777776,799.3791389465329,137.31060791015625,368.9,369.15,1.9058055529329512,222.17198388841427,53.0,297.12499990463255
2021-08-05 00:00:00+00:00,0.0,0.0,363.4375581974453,0.0,0.0,0.0,0.0,273.15,12.248333333333331,801.7173601108125,137.8813018798828,368.4,369.15,2.1001389283604093,222.6992674848769,58.75,296.4250000953674
2021-08-05 01:00:00+00:00,0.0,0.0,363.5824626922607,0.0,0.0,0.0,0.0,273.15,12.3875,801.7121857876244,137.8813018798828,368.9,369.15,1.8000000715255735,222.6519736819798,65.75,295.4499997138977
2021-08-05 02:00:00+00:00,0.0,0.0,363.56499710083006,0.0,0.0,0.0,0.0,273.15,11.689722222222224,800.1158252292208,137.8813018798828,368.65,369.15,2.037666724026203,222.25439626905657,71.25,294.40000047683714
2021-08-05 03:00:00+00:00,0.0,0.0,363.3949970245361,0.0,0.0,0.0,0.0,273.15,12.82,801.3920475090873,137.8813018798828,368.65,369.15,2.200000047683716,222.60890293121344,75.25,293.49999990463255
2021-08-05 04:00:00+00:00,0.0,0.0,363.40538045247393,0.0,0.0,0.0,0.0,273.15,12.599444444444446,801.6983969285752,137.8813018798828,368.9,369.15,2.0,222.69399967193604,79.5,292.525
2021-08-05 05:00:00+00:00,0.0,0.0,363.1680907991197,0.0,0.0,0.0,0.0,273.15,12.228333333333335,799.7554751247827,137.8813018798828,368.9,369.15,2.072861128482553,222.15429944356288,76.5,292.5749997138977
2021-08-05 06:00:00+00:00,0.0,0.0,363.3341716766357,0.0,0.0,0.0,0.0,273.15,12.594166666666668,800.2366385565862,137.8813018798828,368.4,369.15,1.9754444161057472,222.2879558224149,78.25,291.99999990463255
2021-08-05 07:00:00+00:00,0.0,16.09375,363.33250465393064,0.0,0.0,0.0,0.0,273.15,12.621111111111112,799.8449213324652,137.92928314208984,368.65,369.15,2.25,222.17914496527783,77.25,292.3000000953674
2021-08-05 08:00:00+00:00,0.0,0.0,363.68525819990367,0.0,0.0,0.0,0.0,273.15,12.747222222222224,801.8514003329806,137.97726440429688,368.65,369.15,2.0229167317350707,222.7365004942153,73.5,293.4499997138977
2021-08-05 09:00:00+00:00,0.0,0.0,363.92627698686385,0.0,0.0,0.0,0.0,273.15,11.466666666666669,801.1436898803709,137.97726440429688,369.28222222222223,369.15,1.8500000536441803,222.5399147203234,72.0,294.6000002861023
2021-08-05 10:00:00+00:00,0.0,0.0,364.0603360578749,0.0,0.0,0.0,0.0,273.15,11.369166666666665,801.2191866556805,137.4950942993164,369.4,369.15,1.7928055746356646,222.56088624318443,70.0,295.7250002861023
2021-08-05 11:00:00+00:00,0.0,0.0,364.6432082748413,0.0,0.0,0.0,0.0,273.15,10.0,800.3406964450412,137.01292419433594,369.9,369.15,1.9407777738571168,222.169175605774,66.25,296.5500000953674
2021-08-05 12:00:00+00:00,0.0,0.0,363.74999847412107,0.0,0.0,0.0,0.0,273.15,10.739722222222223,801.1067263285316,137.01292419433594,368.9,369.15,1.9235277683867351,222.52964665306945,63.5,297.95000019073484
2021-08-05 13:00:00+00:00,0.0,0.0,363.95856250127156,0.0,0.0,0.0,0.0,273.15,12.829166666666666,802.4014711168076,136.7955551147461,369.4,369.15,2.1400833667318024,222.89059477488203,60.0,298.99999990463255
2021-08-05 14:00:00+00:00,0.0,0.0,363.8524974822998,0.0,0.0,0.0,0.0,273.15,11.2,801.2562518310546,136.7230987548828,368.9,369.15,2.087416687508424,222.57118178049728,63.5,299.5999998092651
2021-08-05 15:00:00+00:00,0.0,14.703125,363.96999206542966,0.0,0.0,0.0,0.0,273.15,10.526666666666666,801.3091957770451,136.7230987548828,369.15,369.15,1.7002500078744358,222.58588842180043,68.5,298.24999990463255
2021-08-05 16:00:00+00:00,0.0,0.0,363.832445526123,0.0,0.0,0.0,0.0,273.15,10.335,800.1264131673175,136.7230987548828,368.8911111111111,369.15,1.8156945197118648,222.23309372372103,70.5,297.0749997138977
2021-08-05 17:00:00+00:00,0.0,0.0,363.7025569915771,0.0,0.0,0.0,0.0,273.15,11.793333333333331,799.3004678853351,136.92772674560547,368.65,369.15,1.774333398739497,222.02790808359788,63.25,297.57500019073484
2021-08-05 18:00:00+00:00,0.0,0.0,363.281418762207,0.0,0.0,0.0,0.0,273.15,14.087777777777776,800.6029077826605,137.55646514892578,368.9,369.15,2.1923334204488327,222.3232617145115,56.25,298.62499990463255
2021-08-05 19:00:00+00:00,0.0,0.0,363.3849987030029,0.0,0.0,0.0,0.0,273.15,12.461666666666666,800.3701381259492,137.6010284423828,368.9,369.15,2.1443889323870344,222.3439186562433,72.25,296.6000002861023
2021-08-05 20:00:00+00:00,0.0,0.0,363.6977681541443,0.0,0.0,0.0,0.0,273.15,13.111666666666666,801.4207296244302,137.6010284423828,369.08888888888885,369.15,1.936666661169794,222.6168702824911,77.5,295.0249995231628
2021-08-05 21:00:00+00:00,0.0,12.90625,363.33588596767845,0.0,0.0,0.0,0.0,273.15,14.311666666666667,799.3508123270669,137.6010284423828,369.2583333333333,369.15,2.017055554257499,222.0851799816556,78.0,294.92499961853025
2021-08-05 22:00:00+00:00,0.0,0.0,363.48302634345157,0.0,0.0,0.0,0.0,273.15,12.70611111111111,799.7711365932886,137.6010284423828,368.4,369.15,2.127888896167278,222.15865044064,77.0,294.62499990463255
2021-08-05 23:00:00+00:00,0.0,0.0,363.48684924231634,0.0,0.0,0.0,0.0,273.15,11.916666666666668,802.6878919135198,137.6010284423828,368.9,369.15,1.8868889402018652,222.96885927836107,79.0,294.0999998092651
2021-08-06 00:00:00+00:00,0.0,0.0,363.4697178416782,0.0,0.0,0.0,0.0,273.15,12.49638888888889,800.362587009006,137.6010284423828,368.65,369.15,1.849194519188669,222.3817379040189,81.0,293.8750003814697
2021-08-06 01:00:00+00:00,0.0,0.0,364.11168816884356,0.0,0.0,0.0,0.0,273.15,11.231666666666667,800.9013887023926,137.6010284423828,368.9,369.15,1.7750000655651093,222.4726084687975,82.5,293.70000019073484
2021-08-06 02:00:00+00:00,0.0,0.0,363.6414970397949,0.0,0.0,0.0,0.0,273.15,12.153611111111111,798.4089682685005,137.68392181396484,368.9,369.15,2.0,221.7802693812053,84.0,293.5249995231628
2021-08-06 03:00:00+00:00,0.0,0.0,363.84999694824216,0.0,0.0,0.0,0.0,273.15,11.695555555555556,800.9113832770454,137.93260192871094,368.65,369.15,1.8901666841242049,222.47538490295412,86.25,293.5249995231628
2021-08-06 04:00:00+00:00,0.0,0.0,363.6800540924072,0.0,0.0,0.0,0.0,273.15,10.770833333333334,800.2282684495714,137.93260192871094,368.9,369.15,1.7000000476837158,222.2856306669448,83.0,293.275
2021-08-06 05:00:00+00:00,0.0,14.703125,363.79766311645506,0.0,0.0,0.0,0.0,273.15,11.480833333333331,801.2672503323025,137.93260192871094,368.4,369.15,1.698250008225441,222.57423637390136,82.25,292.775
2021-08-06 06:00:00+00:00,0.0,0.0,363.7196614583333,0.0,0.0,0.0,0.0,273.15,11.708055555555555,800.962661505805,137.93260192871094,368.9555555555555,369.15,1.84366668899854,222.4655704371135,83.25,292.12499990463255
2021-08-06 07:00:00+00:00,0.0,0.0,363.38022059546574,0.0,0.0,0.0,0.0,273.15,13.770833333333334,802.1367221238876,137.82378768920898,369.5627777777778,369.15,2.1996667384439044,222.81575725979283,83.5,291.9750002861023
2021-08-06 08:00:00+00:00,0.0,0.0,363.3077400228712,0.0,0.0,0.0,0.0,273.15,13.57027777777778,801.1711573621961,137.49734497070312,368.6088888888888,369.15,2.314250049392382,222.54754390292703,83.0,291.7249998092651
2021-08-06 09:00:00+00:00,0.0,0.0,363.14214992735117,0.0,0.0,0.0,0.0,273.15,13.440277777777778,801.1282263183593,137.49734497070312,368.65277777777777,369.15,2.253111236890157,222.53561909993496,84.25,291.4499997138977
2021-08-06 10:00:00+00:00,0.0,0.0,363.7273330349392,0.0,0.0,0.0,0.0,273.15,11.553611111111111,800.1313089328338,137.45652770996094,369.15,369.15,2.338611191842291,222.2586975563897,83.25,291.9499997138977
2021-08-06 11:00:00+00:00,0.0,0.0,363.56350050396384,0.0,0.0,0.0,0.0,273.15,13.651666666666667,801.5284595743815,137.2215919494629,368.94888888888886,369.15,2.172777874734667,222.6467945437962,80.5,292.525
2021-08-06 12:00:00+00:00,0.0,0.0,363.9303633266025,0.0,0.0,0.0,0.0,273.15,11.91388888888889,799.7323847622342,137.063232421875,368.82638888888886,369.15,2.263333418203725,222.14788491566983,81.0,292.8249997138977
2021-08-06 13:00:00+00:00,0.0,16.5,363.53699429829913,0.0,0.0,0.0,0.0,273.15,11.215833333333332,800.2179295010037,137.063232421875,368.9,369.15,1.8215000766515728,222.28275875939272,78.75,293.5500000953674
2021-08-06 14:00:00+00:00,0.0,0.0,363.721443617079,0.0,0.0,0.0,0.0,273.15,12.96222222222222,799.9270095825196,137.1772918701172,368.9,369.15,2.1250001192092896,222.20194786071784,78.0,293.7250002861023
2021-08-06 15:00:00+00:00,0.0,0.0,363.8839694383409,0.0,0.0,0.0,0.0,273.15,13.4475,801.0567793613011,137.51947021484375,368.8066666666667,369.15,2.0279166720310844,222.55391223907475,67.25,294.2249998092651
2021-08-06 16:00:00+00:00,0.0,0.0,363.9091664187113,0.0,0.0,0.0,0.0,273.15,11.604166666666666,801.7456628248425,137.51947021484375,369.41666666666663,369.15,1.97430555164814,222.70712857988156,63.5,294.95000019073484
2021-08-06 17:00:00+00:00,0.0,0.0,363.53749694824216,0.0,0.0,0.0,0.0,273.15,12.538055555555555,799.400931209988,137.51947021484375,368.4,369.15,1.913249993920326,222.05581520504424,69.0,294.3499998092651
2021-08-06 18:00:00+00:00,0.0,0.0,363.4524845123291,0.0,0.0,0.0,0.0,273.15,12.798611111111112,799.8616405063204,137.51947021484375,368.65,369.15,2.175000011920929,222.1837897618612,70.0,293.3500002861023
2021-08-06 19:00:00+00:00,0.0,0.0,363.2521686723497,0.0,0.0,0.0,0.0,273.15,14.015,800.3512285868325,137.51947021484375,369.25333333333333,369.15,2.324999988079071,222.4524020936755,68.25,292.87499990463255
2021-08-06 20:00:00+00:00,0.0,0.0,363.21257161034475,0.0,0.0,0.0,0.0,273.15,13.65722222222222,802.5756645541719,137.77188110351562,368.84499999999997,369.15,2.4225000490082635,222.9376855172052,69.5,292.4499997138977
2021-08-06 21:00:00+00:00,0.0,14.5,363.4056198565165,0.0,0.0,0.0,0.0,273.15,13.528055555555554,801.7379075283474,137.85601806640625,369.0388888888889,369.15,2.495000116030375,222.70497494167756,70.75,291.8249997138977
2021-08-06 22:00:00+00:00,0.0,0.0,363.2229047775268,0.0,0.0,0.0,0.0,273.15,13.475,799.3683087497287,137.85601806640625,368.9,369.15,2.2406944715314445,222.04675303988984,71.0,291.24999990463255
2021-08-06 23:00:00+00:00,0.0,0.0,363.11464227888314,0.0,0.0,0.0,0.0,273.15,14.170277777777777,800.3442979600694,137.85601806640625,368.65,369.15,2.16250013311704,222.317860921224,75.5,290.7249998092651
2021-08-07 00:00:00+00:00,0.0,0.0,362.2017226028442,0.0,0.0,0.0,0.0,273.15,16.849722222222223,800.8420443725587,137.85601806640625,368.9,369.15,3.1030001107851666,222.45612432691792,88.5,289.3000000953674
2021-08-07 01:00:00+00:00,0.0,10.1875,361.7313960732354,0.0,0.0,0.0,0.0,273.15,19.324722222222224,801.9041245015462,137.99956130981445,368.9,369.15,3.6786666634347696,222.6861113908556,94.25,288.5500000953674
2021-08-07 02:00:00+00:00,0.0,0.0,361.9571348868476,0.0,0.0,0.0,0.0,273.15,20.2775,802.0158930630157,138.0946273803711,369.0222222222222,369.15,4.031555535793304,222.7821933364868,96.0,288.025
2021-08-07 03:00:00+00:00,0.0,9.203125,360.0440918519762,0.0,0.0,0.0,0.0,273.15,27.077777777777783,799.1642633395724,138.15656661987305,368.9,369.15,5.826500117778778,221.9775732676188,96.0,287.65
2021-08-07 04:00:00+00:00,0.0,0.0,360.2523850250244,0.0,0.0,0.0,0.0,273.15,26.87916666666667,801.0254265848794,138.07889556884766,368.7861111111111,369.15,5.941722325881321,222.50706353505464,96.25,287.42499985694883
2021-08-07 05:00:00+00:00,0.0,0.0,359.7588943481445,0.0,0.0,0.0,0.0,273.15,26.855833333333337,800.9226756795247,138.02146911621094,368.84999999999997,369.15,5.9969445048438175,222.47852162679047,96.75,287.04999985694883
2021-08-07 06:00:00+00:00,0.0,0.0,360.02749671936033,0.0,0.0,0.0,0.0,273.15,26.715555555555557,801.7599757724337,138.3021240234375,368.8166666666666,369.15,5.927111198769675,222.71110490163173,97.0,286.8000000953674
2021-08-07 07:00:00+00:00,0.0,0.0,360.6438513331943,0.0,0.0,0.0,0.0,273.15,25.980833333333333,800.0143550279405,138.23382949829102,368.4244444444444,369.15,5.492222292290793,222.22621034834128,97.0,286.87499990463255
2021-08-07 08:00:00+00:00,0.0,28.796875,360.75499572753904,0.0,0.0,0.0,0.0,273.15,24.694444444444443,801.0216728888615,138.03373336791992,368.70666666666665,369.15,5.347833467059665,222.5118078570896,97.0,287.1000000476837
2021-08-07 09:00:00+00:00,0.0,0.0,360.8353022405836,0.0,0.0,0.0,0.0,273.15,24.96,800.969828898112,137.97134017944336,368.78444444444443,369.15,5.212277958658007,222.4916194703844,97.0,287.4250000953674
2021-08-07 10:00:00+00:00,0.0,0.0,360.89009532928463,0.0,0.0,0.0,0.0,273.15,24.196666666666665,799.9158590698241,137.8886833190918,368.81444444444446,369.15,5.031500130097071,222.1988501061334,97.0,287.49999990463255
2021-08-07 11:00:00+00:00,0.0,0.0,361.03749504089353,0.0,0.0,0.0,0.0,273.15,23.29722222222222,801.2814689127604,137.9400520324707,368.52,369.15,4.810000052452088,222.5781865268284,97.0,287.8000000953674
2021-08-07 12:00:00+00:00,0.0,0.0,360.8924168395996,0.0,0.0,0.0,0.0,273.15,22.73222222222222,799.5464644198948,137.9498176574707,368.7522222222222,369.15,4.607027969492807,222.1615100224813,97.0,288.37499990463255
2021-08-07 13:00:00+00:00,0.0,23.40625,361.2599365637037,0.0,0.0,0.0,0.0,273.15,21.87277777777777,799.5413707987468,137.82085800170898,368.8122222222222,369.15,4.519694509638681,222.0538121668498,97.0,288.8500000476837
2021-08-07 14:00:00+00:00,0.0,0.0,361.8876045354207,0.0,0.0,0.0,0.0,273.15,20.588888888888885,801.3888071526419,137.57825469970703,368.9,369.15,4.195750008291668,222.60800301022007,97.0,289.24999990463255
2021-08-07 15:00:00+00:00,0.0,10.90625,362.408019358317,0.0,0.0,0.0,0.0,273.15,17.733333333333334,800.410870513916,137.79808807373047,368.4,369.15,3.358583387268914,222.336353662279,95.0,290.4499997138977
2021-08-07 16:00:00+00:00,0.0,0.0,362.3210591697693,0.0,0.0,0.0,0.0,273.15,17.312222222222225,801.2060140991211,137.8738555908203,368.9,369.15,3.175583355029424,222.55722665574817,90.25,291.9
2021-08-07 17:00:00+00:00,0.0,0.0,362.7231237432692,0.0,0.0,0.0,0.0,273.15,16.935277777777777,800.2490836079912,137.7981719970703,368.65,369.15,2.9566667119661965,222.29141267988425,83.25,293.15
2021-08-07 18:00:00+00:00,0.0,0.0,362.8634712219238,0.0,0.0,0.0,0.0,273.15,14.738055555555556,801.4994654337564,137.62237548828125,368.65,369.15,2.563333344459534,222.6387416161431,80.5,293.1999997138977
2021-08-07 19:00:00+00:00,0.0,10.5,363.6639946386549,0.0,0.0,0.0,0.0,273.15,13.189722222222224,800.6615475124781,137.66849899291992,368.65,369.15,2.069249988993009,222.40320839775936,80.5,292.8500002861023
2021-08-07 20:00:00+00:00,0.0,0.0,363.38646041234335,0.0,0.0,0.0,0.0,273.15,13.114444444444445,800.2823717753091,137.62826538085938,368.9,369.15,2.0150833369294805,222.30065977732343,68.5,292.4
2021-08-07 21:00:00+00:00,0.0,0.0,362.86751408047144,0.0,0.0,0.0,0.0,273.15,15.546388888888888,800.9240049404568,137.62826538085938,369.3694444444444,369.15,2.3908611590332454,222.47889128367115,81.5,290.99999990463255
2021-08-07 22:00:00+00:00,0.0,8.890625,363.06132238388057,0.0,0.0,0.0,0.0,273.15,15.899722222222222,801.2759201049802,137.9477081298828,368.7788888888889,369.15,2.837583446105321,222.57664541456444,86.5,289.82500019073484
2021-08-07 23:00:00+00:00,0.0,0.0,363.0621030341254,0.0,0.0,0.0,0.0,273.15,15.217222222222222,801.6034723578557,137.9884147644043,369.24722222222215,369.15,2.9560278340180712,222.667631869846,86.0,289.65
2021-08-08 00:00:00+00:00,0.0,0.0,362.6125172085232,0.0,0.0,0.0,0.0,273.15,17.18611111111111,801.6245875040692,137.99893188476562,368.65,369.15,3.3148888447549605,222.67349670834017,85.5,289.4
2021-08-08 01:00:00+00:00,0.0,0.0,362.5933708190918,0.0,0.0,0.0,0.0,273.15,17.319444444444443,801.4822166951498,137.66085815429688,368.65,369.15,3.262222281826867,222.6339497205947,86.25,289.2250002861023
2021-08-08 02:00:00+00:00,0.0,0.0,362.21931315104166,0.0,0.0,0.0,0.0,273.15,17.941944444444445,802.2132504102917,137.66085815429688,368.9,369.15,3.5395556652545928,222.7645483228896,86.5,289.04999961853025
2021-08-08 03:00:00+00:00,0.0,0.0,362.5449966430664,0.0,0.0,0.0,0.0,273.15,17.4075,802.6435382419162,137.66085815429688,368.65,369.15,3.1550278457005816,222.89682795630569,87.75,288.9750000476837
2021-08-08 04:00:00+00:00,0.0,0.0,362.52138390223183,0.0,0.0,0.0,0.0,273.15,16.927500000000002,800.627887641059,137.71150588989258,368.6530555555555,369.15,3.0596667049328485,222.396636021932,89.75,288.6499997615814
2021-08-08 05:00:00+00:00,0.0,0.0,362.06483141581214,0.0,0.0,0.0,0.0,273.15,19.486111111111107,801.8173554144962,137.8634490966797,368.65,369.15,3.535833353466458,222.72704387240944,90.0,288.4749998092651
2021-08-08 06:00:00+00:00,0.0,22.609375,362.03911966535776,0.0,0.0,0.0,0.0,273.15,18.916944444444443,802.1812223985457,137.8634490966797,368.9,369.15,3.809305586881108,222.8281179979113,91.75,288.07499995231626
2021-08-08 07:00:00+00:00,0.0,0.0,361.9774173736572,0.0,0.0,0.0,0.0,273.15,19.265277777777776,802.5716454060869,137.88165283203125,368.66055555555556,369.15,3.936222354769707,222.93656867980965,92.0,287.8500000476837
2021-08-08 08:00:00+00:00,0.0,0.0,361.95999374389646,0.0,0.0,0.0,0.0,273.15,18.189166666666665,801.5626694064669,137.88165283203125,368.4,369.15,3.650000095367432,222.6562980482314,92.0,287.94999995231626
2021-08-08 09:00:00+00:00,0.0,0.0,362.23630473878643,0.0,0.0,0.0,0.0,273.15,18.18916666666667,800.628768090142,137.7984733581543,369.1355555555555,369.15,3.668750088810921,222.39688049740263,91.75,287.99999990463255
2021-08-08 10:00:00+00:00,0.0,0.0,362.4474967956543,0.0,0.0,0.0,0.0,273.15,18.05305555555556,800.1589516533744,137.7467269897461,368.9,369.15,3.6139999975098505,222.2157277001276,90.0,288.6000000476837
2021-08-08 11:00:00+00:00,0.0,18.796875,362.53626724667015,0.0,0.0,0.0,0.0,273.15,16.40222222222222,800.7493660820854,137.73036193847656,368.90444444444444,369.15,3.0751667341921065,222.4303803210789,86.75,289.8500002861023
2021-08-08 12:00:00+00:00,0.0,0.0,362.91457596884834,0.0,0.0,0.0,0.0,273.15,15.71638888888889,799.6894475470649,137.51156616210938,369.4,369.15,2.9260278298457467,222.24123659769697,83.25,290.8499998092651
2021-08-08 13:00:00+00:00,0.0,0.0,362.856466378106,0.0,0.0,0.0,0.0,273.15,15.439722222222224,797.699872673882,137.23685836791992,368.6916666666666,369.15,2.6391667836242254,221.58329894171828,77.25,292.025
2021-08-08 14:00:00+00:00,0.0,0.0,363.1723689206441,0.0,0.0,0.0,0.0,273.15,14.74,800.8245578850639,137.60251998901367,369.10277777777776,369.15,2.200138923294014,222.4512666871813,77.75,292.0749997138977
2021-08-08 15:00:00+00:00,0.0,11.796875,363.0354425536261,0.0,0.0,0.0,0.0,273.15,13.682777777777778,801.2377231852211,137.27788543701172,368.94833333333327,369.15,2.3515556056631937,222.75344212426089,72.0,293.12499990463255
2021-08-08 16:00:00+00:00,0.0,0.0,363.2050486352708,0.0,0.0,0.0,0.0,273.15,13.245,799.9955195787214,137.56741333007812,369.0522222222222,369.15,2.2413333312670387,222.22097796122245,69.25,293.3000000953674
2021-08-08 17:00:00+00:00,0.0,0.0,363.2099975585937,0.0,0.0,0.0,0.0,273.15,12.900555555555554,801.0930108303492,137.84324645996094,368.65,369.15,2.1266667511728072,222.57166993459077,67.5,293.6750000953674
2021-08-08 18:00:00+00:00,0.0,0.0,362.788765273624,0.0,0.0,0.0,0.0,273.15,14.338611111111112,801.0475657484265,137.5782470703125,369.15,369.15,2.456555592947536,222.5132135518393,65.0,293.825000667572
2021-08-08 19:00:00+00:00,0.0,0.0,363.29494895935056,0.0,0.0,0.0,0.0,273.15,13.105555555555554,802.4203894890676,137.68134689331055,368.4,369.15,2.046222237481011,222.894553235372,65.75,293.1000002861023
2021-08-08 20:00:00+00:00,0.0,0.0,363.36541820949975,0.0,0.0,0.0,0.0,273.15,13.001944444444446,801.9833062065973,137.72279739379883,369.04499999999996,369.15,2.2202222747272917,222.77314120822484,68.5,292.1999997138977
2021-08-08 21:00:00+00:00,0.0,0.0,363.4316459083557,0.0,0.0,0.0,0.0,273.15,12.710833333333332,801.3976072014701,137.7191925048828,368.9,369.15,2.2687500566244125,222.61044697655572,71.0,291.4
2021-08-08 22:00:00+00:00,0.0,0.0,363.4786404312981,0.0,0.0,0.0,0.0,273.15,13.94472222222222,801.0529712931316,137.91366577148438,368.65,369.15,2.3290833299027547,222.5147149658203,75.5,290.87499990463255
2021-08-08 23:00:00+00:00,0.0,17.40625,363.2919946034749,0.0,0.0,0.0,0.0,273.15,14.453333333333331,800.9364320034451,137.9602279663086,368.65,369.15,2.349999964237213,222.4823432371352,81.75,290.4250000953674
2021-08-09 00:00:00+00:00,0.0,0.0,363.0391353416443,0.0,0.0,0.0,0.0,273.15,14.75722222222222,800.9457130093044,138.02635955810547,368.4,369.15,2.777805569503043,222.48492105695937,80.5,290.1750000953674
2021-08-09 01:00:00+00:00,0.0,0.0,363.01557579040525,0.0,0.0,0.0,0.0,273.15,13.74222222222222,800.9578720262313,138.04592895507812,368.9,369.15,2.299999952316284,222.49039986928312,78.5,290.5749997138977
2021-08-09 02:00:00+00:00,0.0,0.0,363.27803840637205,0.0,0.0,0.0,0.0,273.15,14.29527777777778,800.630772315131,138.04592895507812,368.65,369.15,2.448638983103964,222.3974370956421,79.25,290.5749997138977
2021-08-09 03:00:00+00:00,0.0,0.0,363.02794217639496,0.0,0.0,0.0,0.0,273.15,15.144166666666669,799.3923859829373,138.07491302490234,368.9,369.15,2.225000023841858,222.0534412172106,79.0,290.54999961853025
2021-08-09 04:00:00+00:00,0.0,0.0,363.0777031305101,0.0,0.0,0.0,0.0,273.15,14.798333333333334,799.041797281901,138.161865234375,368.9,369.15,2.6148333600494595,221.9560553910998,79.5,290.57500019073484
2021-08-09 05:00:00+00:00,0.0,15.890625,361.5104317982991,0.0,0.0,0.0,0.0,273.15,21.375833333333336,800.6733068678114,138.01603317260742,368.9,369.15,4.145166828433673,222.40925273895272,84.0,289.90000047683714
2021-08-09 06:00:00+00:00,0.0,0.0,361.68104682498506,0.0,0.0,0.0,0.0,273.15,20.547222222222224,801.14693359375,137.9197235107422,368.7988888888889,369.15,4.1245557433366775,222.5297042422825,87.25,289.8750003814697
2021-08-09 07:00:00+00:00,0.0,0.0,362.43166402180987,0.0,0.0,0.0,0.0,273.15,18.64388888888889,802.7072222730845,137.7815933227539,369.0722222222222,369.15,3.542472230593363,222.9742289945815,88.5,290.04999961853025
2021-08-09 08:00:00+00:00,0.0,10.703125,362.68690500471325,0.0,0.0,0.0,0.0,273.15,16.923333333333336,801.0195281473796,137.81483459472656,369.1872222222222,369.15,3.350000023841858,222.5054253514608,85.25,290.87499990463255
2021-08-09 09:00:00+00:00,0.0,0.0,362.54757887522373,0.0,0.0,0.0,0.0,273.15,17.011388888888888,801.6548362053766,137.81483459472656,368.65,369.15,3.183944533401065,222.68189948611797,84.0,291.4749998092651
2021-08-09 10:00:00+00:00,0.0,0.0,362.6451286315918,0.0,0.0,0.0,0.0,273.15,16.710277777777776,799.572547234429,137.81483459472656,368.65,369.15,3.1947222926881578,222.2511716927424,86.75,290.85000076293943
2021-08-09 11:00:00+00:00,0.0,0.0,362.8949951171875,0.0,0.0,0.0,0.0,273.15,16.12361111111111,800.1760485331217,137.28318786621094,368.65,369.15,3.075000047683716,222.26980524698897,84.25,291.1250003814697
2021-08-09 12:00:00+00:00,0.0,0.0,362.65582720862494,0.0,0.0,0.0,0.0,273.15,16.059722222222224,800.210646158854,137.0428237915039,369.15,369.15,2.9704167058732773,222.32911483764653,82.75,291.8749994277954
2021-08-09 13:00:00+00:00,0.0,0.0,363.16826440175373,0.0,0.0,0.0,0.0,273.15,14.841111111111108,800.9080565897625,137.0217742919922,368.96666666666664,369.15,2.434000023868349,222.47446117401125,79.5,292.8249997138977
2021-08-09 14:00:00+00:00,0.0,17.203125,362.7410708851284,0.0,0.0,0.0,0.0,273.15,14.813888888888888,801.3033921644421,137.06516647338867,368.93333333333334,369.15,2.657500023841858,222.58427630954324,71.75,293.82500019073484
2021-08-09 15:00:00+00:00,0.0,0.0,362.88007774353025,0.0,0.0,0.0,0.0,273.15,14.4925,802.2741801452637,137.17242431640625,368.65,369.15,2.46616673088736,222.6868099594117,71.75,293.8249997138977
2021-08-09 16:00:00+00:00,0.0,0.0,363.1349987030029,0.0,0.0,0.0,0.0,273.15,13.5425,801.2991375393336,137.17242431640625,368.65,369.15,2.165888978574011,222.5830946604412,74.25,293.7249998092651
2021-08-09 17:00:00+00:00,0.0,0.0,363.28001323488024,0.0,0.0,0.0,0.0,273.15,14.408333333333331,802.034580078125,137.37661743164062,368.9,369.15,2.423833385176129,222.7873845503065,74.25,293.3500002861023
2021-08-09 18:00:00+00:00,0.0,0.0,363.24389540778265,0.0,0.0,0.0,0.0,273.15,13.526388888888889,800.6662459648979,137.5377655029297,369.0694444444444,369.15,2.4816667024294534,222.4072915861342,71.75,293.775
2021-08-09 19:00:00+00:00,0.0,0.0,362.93184857898285,0.0,0.0,0.0,0.0,273.15,14.123333333333331,801.3136433580186,138.01927185058594,368.9,369.15,2.590000140666961,222.58712390475807,77.0,293.45000019073484
2021-08-09 20:00:00+00:00,0.0,0.0,363.23286645253495,0.0,0.0,0.0,0.0,273.15,12.7875,799.8999705166289,137.93531036376953,368.4,369.15,2.3153334085146584,222.19443717532693,80.75,292.79999961853025
2021-08-09 21:00:00+00:00,0.0,18.5,363.2518184365166,0.0,0.0,0.0,0.0,273.15,13.290555555555557,801.6576867675781,137.7353172302246,369.1166666666667,369.15,2.197444519599279,222.6826906331381,78.5,292.325000667572
2021-08-09 22:00:00+00:00,0.0,0.0,363.26121707492405,0.0,0.0,0.0,0.0,273.15,13.875833333333333,800.935307413737,138.1822280883789,369.04555555555555,369.15,2.325472292900085,222.48203034294988,74.75,292.15
2021-08-09 23:00:00+00:00,0.0,0.0,363.32165760464136,0.0,0.0,0.0,0.0,273.15,13.793333333333337,799.756382039388,138.11720275878906,368.4,369.15,2.3397500254710515,222.15455109490293,75.25,292.0749997138977
2021-08-10 00:00:00+00:00,0.0,0.0,363.24499931335447,0.0,0.0,0.0,0.0,273.15,14.971388888888889,801.8206862046983,138.11720275878906,368.65,369.15,2.5302222536007566,222.7682468075224,79.5,291.92499961853025
2021-08-10 01:00:00+00:00,0.0,0.0,363.1901746114095,0.0,0.0,0.0,0.0,273.15,15.13472222222222,801.787857615153,138.11720275878906,368.65,369.15,2.480000082651774,222.7952113427057,80.5,292.0999998092651
2021-08-10 02:00:00+00:00,0.0,0.0,363.05209179984195,0.0,0.0,0.0,0.0,273.15,15.598055555555556,802.2380725775826,138.0107421875,368.65,369.15,2.5,222.8439095052084,81.25,291.7249998092651
2021-08-10 03:00:00+00:00,0.0,0.0,362.93795850118,0.0,0.0,0.0,0.0,273.15,14.911388888888888,802.002852291531,137.8809814453125,368.65,369.15,2.625,222.7785705608792,83.5,291.2500003814697
2021-08-10 04:00:00+00:00,0.0,16.890625,363.0917865138583,0.0,0.0,0.0,0.0,273.15,15.087222222222222,801.5266234842936,137.8347625732422,368.65,369.15,2.799999952316284,222.7025350909763,84.0,290.95000019073484
2021-08-10 05:00:00+00:00,0.0,0.0,362.4625761604309,0.0,0.0,0.0,0.0,273.15,17.83972222222222,801.413922661675,137.75865173339844,368.88722222222225,369.15,3.2152500563197663,222.61497943454327,87.5,290.3500002861023
2021-08-10 06:00:00+00:00,0.0,0.0,362.2754013697306,0.0,0.0,0.0,0.0,273.15,18.23861111111111,800.297231004503,137.94735717773438,369.2922222222222,369.15,3.333527789380815,222.30478725009496,84.75,290.27500047683714
2021-08-10 07:00:00+00:00,0.0,8.703125,361.89503284454344,0.0,0.0,0.0,0.0,273.15,19.681111111111107,800.7649234517414,137.94735717773438,368.8483333333333,369.15,3.795194534593158,222.43470183054612,80.75,291.37499990463255
2021-08-10 08:00:00+00:00,0.0,0.0,362.4646619606018,0.0,0.0,0.0,0.0,273.15,17.039722222222217,800.6528036668564,137.94735717773438,368.9944444444444,369.15,3.218388922545645,222.40355708228225,78.0,292.7250002861023
2021-08-10 09:00:00+00:00,0.0,0.0,362.78540451685586,0.0,0.0,0.0,0.0,273.15,15.678333333333333,800.2052674865724,137.70117950439453,369.15,369.15,2.870944480763541,222.27924166361493,80.0,292.775
2021-08-10 10:00:00+00:00,0.0,8.40625,363.4916111352709,0.0,0.0,0.0,0.0,273.15,12.694722222222222,802.20127456665,137.3752899169922,368.9477777777778,369.15,2.235666647122966,222.83368815528027,82.0,292.9
2021-08-10 11:00:00+00:00,0.0,0.0,363.31399765014646,0.0,0.0,0.0,0.0,273.15,12.969722222222222,799.7900979275172,137.0025634765625,369.15,369.15,1.8440556135111383,222.16391656663689,83.0,292.5999998092651
2021-08-10 12:00:00+00:00,0.0,0.0,363.5425983280606,0.0,0.0,0.0,0.0,273.15,12.673888888888888,801.6116424391004,136.8917999267578,368.65,369.15,1.9350833774606389,222.6212891938952,80.75,293.40000047683714
2021-08-10 13:00:00+00:00,0.0,0.0,363.3227903048197,0.0,0.0,0.0,0.0,273.15,13.180277777777777,800.8848577711318,137.00527954101562,368.8277777777778,369.15,1.9083056333329944,222.4970623058744,75.75,294.5749997138977
2021-08-10 14:00:00+00:00,0.0,0.0,363.14352567036946,0.0,0.0,0.0,0.0,273.15,13.69888888888889,800.7150360276962,137.00527954101562,368.4,369.15,2.341222247680028,222.6097262107002,79.75,293.5999998092651
2021-08-10 15:00:00+00:00,0.0,0.0,363.5468404091729,0.0,0.0,0.0,0.0,273.15,13.040277777777778,801.292188873291,137.00527954101562,369.15,369.15,2.0098611967431173,222.58116446177172,75.75,294.6000002861023
2021-08-10 16:00:00+00:00,0.0,0.0,363.60309883117674,0.0,0.0,0.0,0.0,273.15,12.567222222222222,801.2238756646049,137.36876678466797,369.4911111111111,369.15,2.179666659302182,222.5621882714166,73.75,295.15
2021-08-10 17:00:00+00:00,0.0,16.703125,363.1891954506768,0.0,0.0,0.0,0.0,273.15,13.365277777777775,801.1237958272297,137.58846282958984,369.00055555555554,369.15,1.9276666897535324,222.4163328043621,71.5,295.42499961853025
2021-08-10 18:00:00+00:00,0.0,0.0,362.98249473571775,0.0,0.0,0.0,0.0,273.15,13.58472222222222,801.2150502692327,137.62130737304688,369.15,369.15,2.186000115076701,222.58751374562587,63.5,296.4749998092651
2021-08-10 19:00:00+00:00,0.0,0.0,363.01073687023586,0.0,0.0,0.0,0.0,273.15,14.205,801.5683106146915,137.5968017578125,368.99,369.15,2.388861129052109,222.65786458333335,61.25,296.67500057220457
2021-08-10 20:00:00+00:00,0.0,0.0,363.2300397639804,0.0,0.0,0.0,0.0,273.15,13.671111111111111,799.7563031344943,137.72067260742188,368.65,369.15,2.5,222.15452949523936,60.25,296.17499961853025
2021-08-10 21:00:00+00:00,0.0,0.0,363.3440696207682,0.0,0.0,0.0,0.0,273.15,12.653611111111111,802.6364563327363,137.73570251464844,368.65,369.15,2.4021944695048862,222.95457201639817,62.5,295.65
2021-08-10 22:00:00+00:00,0.0,0.0,363.4559693251715,0.0,0.0,0.0,0.0,273.15,13.79027777777778,801.684448191325,137.70944213867188,368.65,369.15,2.112194435464011,222.6901252449884,67.0,294.87499990463255
2021-08-10 23:00:00+00:00,0.0,0.0,363.13270988464353,0.0,0.0,0.0,0.0,273.15,12.974166666666669,800.966722717285,137.70944213867188,368.9,369.15,2.137333371109433,222.4907567257352,68.0,294.5999998092651
2021-08-11 00:00:00+00:00,0.0,0.0,363.68040287229746,0.0,0.0,0.0,0.0,273.15,13.711666666666666,799.6582832675506,137.9059715270996,368.65,369.15,2.306666757000817,222.20669992658836,81.75,293.5749992370605
2021-08-11 01:00:00+00:00,0.0,0.0,363.2048572646247,0.0,0.0,0.0,0.0,273.15,13.334444444444443,800.5469688924154,137.9714813232422,368.4,369.15,2.274999976158142,222.3741588083904,80.25,293.3750003814697
2021-08-11 02:00:00+00:00,0.0,17.5,363.32399975670705,0.0,0.0,0.0,0.0,273.15,13.045833333333334,801.0712240770126,137.9714813232422,368.65,369.15,2.3154167357418274,222.51978506724043,81.75,293.15
2021-08-11 03:00:00+00:00,0.0,0.0,363.40889389038085,0.0,0.0,0.0,0.0,273.15,13.048055555555552,799.6862632412377,137.8619384765625,368.65,369.15,2.141666803095076,222.0653406778972,81.75,293.2250002861023
2021-08-11 04:00:00+00:00,0.0,0.0,363.35499038696287,0.0,0.0,0.0,0.0,273.15,13.670833333333333,799.846098836263,137.82542419433594,368.65,369.15,2.136666758855184,222.26318886227088,81.25,293.325000667572
2021-08-11 05:00:00+00:00,0.0,0.0,363.6837710825602,0.0,0.0,0.0,0.0,273.15,12.2825,801.8262096489798,137.82542419433594,368.65,369.15,2.29508344537682,222.72950341118712,84.0,292.8249997138977
2021-08-11 06:00:00+00:00,0.0,0.0,363.4149936676025,0.0,0.0,0.0,0.0,273.15,13.450555555555557,801.7339349704316,137.82542419433594,368.9,369.15,2.2297501224279404,222.7038713073731,86.75,292.5000003814697
2021-08-11 07:00:00+00:00,0.0,0.0,363.357498550415,0.0,0.0,0.0,0.0,273.15,13.317222222222222,799.604513736301,137.78400039672852,368.9,369.15,2.400000095367432,222.1123652267456,84.75,293.0000003814697
2021-08-11 08:00:00+00:00,0.0,0.0,363.4318728934394,0.0,0.0,0.0,0.0,273.15,13.802777777777775,799.6772176106772,137.47513580322266,368.88888888888886,369.15,2.3769167060984504,222.13256161159944,81.0,293.9
2021-08-11 09:00:00+00:00,0.0,17.296875,360.4019692569309,0.0,0.0,0.0,0.0,273.15,20.67805555555556,789.6515125020345,137.2150535583496,368.8519444444444,369.15,4.4267501681380805,219.34764341990163,78.25,294.45000019073484
2021-08-11 10:00:00+00:00,0.0,3.0,363.0936016994052,0.0,0.0,0.0,0.0,273.15,13.396944444444443,785.7141527303058,136.7820810953776,368.56166666666667,369.15,1.8862500741084416,218.2539317576091,84.5,293.72499933242796
2021-08-11 11:00:00+00:00,0.0,1.296875,362.78441951963634,0.0,0.0,0.0,0.0,273.15,5.135277777777778,772.1462263658311,138.48492421044244,358.93555555555554,369.15,0.9777777842349475,214.48506391737197,86.75,293.2250002861023
2021-08-11 12:00:00+00:00,0.0,0.796875,363.20946248584323,0.0,0.0,0.0,0.0,273.15,13.3775,800.9210882229274,136.3336524963379,368.91777777777776,369.15,2.451999988555908,222.47808084275988,84.5,293.7749995231628
2021-08-11 13:00:00+00:00,0.0,0.0,363.4187714470757,0.0,0.0,0.0,0.0,273.15,14.025555555555556,799.1824313693576,136.67767333984375,368.9,369.15,2.244249961177508,221.9951205147638,80.5,294.70000019073484
2021-08-11 14:00:00+00:00,0.0,0.0,362.9724925994873,0.0,0.0,0.0,0.0,273.15,13.1125,800.4945555114743,136.67767333984375,368.4,369.15,2.320111081600189,222.3595992999607,77.25,295.24999990463255
2021-08-11 15:00:00+00:00,0.0,0.0,363.2128126313951,0.0,0.0,0.0,0.0,273.15,13.478333333333335,799.9248052469889,136.80571746826172,368.65,369.15,2.373611136542426,222.3180889426337,75.0,295.9
2021-08-11 16:00:00+00:00,0.0,0.0,363.6705507553948,0.0,0.0,0.0,0.0,273.15,12.809166666666666,800.9099793158637,137.18984985351562,368.65,369.15,2.129055586589707,222.47499465942383,70.75,296.6750000953674
2021-08-11 17:00:00+00:00,0.0,0.0,363.2674983978271,0.0,0.0,0.0,0.0,273.15,12.59888888888889,801.1600498114692,137.18984985351562,368.65,369.15,2.182777821355396,222.54445884704597,68.5,296.87499990463255
2021-08-11 18:00:00+00:00,0.0,0.0,363.349988278283,0.0,0.0,0.0,0.0,273.15,12.847777777777775,801.1849117702908,137.18984985351562,368.65,369.15,2.2537778382831157,222.5513650597467,63.0,297.87499990463255
2021-08-11 19:00:00+00:00,0.0,0.0,363.75790428161616,0.0,0.0,0.0,0.0,273.15,12.136944444444444,801.5117209031844,137.18984985351562,368.65,369.15,2.1901666364404893,222.64214533911817,67.5,297.2249998092651
2021-08-11 20:00:00+00:00,0.0,17.40625,363.1401599884033,0.0,0.0,0.0,0.0,273.15,12.190833333333334,800.0576376851399,137.18984985351562,368.65,369.15,2.0750001072883606,222.23823356204565,70.75,296.4499997138977
2021-08-11 21:00:00+00:00,0.0,0.0,363.5351445855035,0.0,0.0,0.0,0.0,273.15,12.959444444444443,801.2994194369845,137.18984985351562,368.65,369.15,2.0510833649502858,222.5831725607979,75.75,295.6000002861023
