Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-08-11 22:00:00+00:00,0.0,0.0,363.38847706476844,0.0,0.0,0.0,0.0,273.15,13.347499999999998,801.7334439086914,137.18984985351562,368.6511111111111,369.15,2.157166670759519,222.72595722198497,82.0,294.74999990463255
2021-08-11 23:00:00+00:00,0.0,0.0,363.8534828186035,0.0,0.0,0.0,0.0,273.15,12.30861111111111,800.6982507663301,137.33485794067383,369.525,369.15,2.403500000933806,222.4161813693577,83.75,294.4
2021-08-12 00:00:00+00:00,0.0,0.0,363.78239580154417,0.0,0.0,0.0,0.0,273.15,12.194444444444446,802.4849739244247,137.76988220214844,368.9511111111111,369.15,2.0837222099966475,222.9124937650893,83.25,293.99999990463255
2021-08-12 01:00:00+00:00,0.0,0.0,363.61154671986895,0.0,0.0,0.0,0.0,273.15,12.962222222222222,800.9049765353732,137.76988220214844,368.65,369.15,2.159833367533154,222.47360522800028,86.25,293.3499998092651
2021-08-12 02:00:00+00:00,0.0,0.0,363.3808712005615,0.0,0.0,0.0,0.0,273.15,12.116666666666667,800.7115637207031,137.76988220214844,369.15,369.15,1.8872500179211296,222.41987962934715,87.5,292.8500002861023
2021-08-12 03:00:00+00:00,0.0,0.0,363.54687347412107,0.0,0.0,0.0,0.0,273.15,12.205833333333333,799.9509940253363,137.76988220214844,368.9,369.15,1.7000000476837158,222.20861010233568,87.5,292.6000002861023
2021-08-12 04:00:00+00:00,0.0,15.703125,363.42998733520506,0.0,0.0,0.0,0.0,273.15,12.276666666666667,801.1104781934949,137.76988220214844,368.6494444444444,369.15,2.038055603239272,222.5306889512805,89.0,292.025
2021-08-12 05:00:00+00:00,0.0,0.0,363.614973449707,0.0,0.0,0.0,0.0,273.15,12.151111111111112,800.3542021857365,137.76988220214844,368.9,369.15,1.9844166629513107,222.32061257680263,89.0,291.6750000953674
2021-08-12 06:00:00+00:00,0.0,0.0,363.3744058609009,0.0,0.0,0.0,0.0,273.15,15.146388888888888,800.0908476426865,137.76988220214844,368.4,369.15,2.318000095453528,222.24745866139733,89.75,291.54999961853025
2021-08-12 07:00:00+00:00,0.0,0.0,363.18812751981943,0.0,0.0,0.0,0.0,273.15,13.07638888888889,801.1507973734539,137.7847137451172,368.9,369.15,2.3500000834465027,222.5418885718452,89.5,291.65
2021-08-12 08:00:00+00:00,0.0,0.0,363.6349967956543,0.0,0.0,0.0,0.0,273.15,12.829166666666667,800.8046626112196,137.82920837402344,368.73055555555555,369.15,2.080111244519552,222.44574013604057,89.0,291.87499990463255
2021-08-12 09:00:00+00:00,0.0,0.0,363.4414286168416,0.0,0.0,0.0,0.0,273.15,13.602222222222222,799.5224836391875,137.82920837402344,368.9,369.15,2.25,222.0895784547594,85.75,292.17499961853025
2021-08-12 10:00:00+00:00,0.0,0.0,363.6129955291748,0.0,0.0,0.0,0.0,273.15,12.123333333333331,801.4039018588593,137.82920837402344,368.65,369.15,2.025000035762787,222.6121956253052,81.75,293.15
2021-08-12 11:00:00+00:00,0.0,0.0,363.26257339901395,0.0,0.0,0.0,0.0,273.15,12.559722222222222,800.4305502149793,137.82920837402344,368.4,369.15,2.14366670343611,222.34182046254483,77.0,294.3499998092651
2021-08-12 12:00:00+00:00,0.0,16.796875,363.5791493776109,0.0,0.0,0.0,0.0,273.15,12.71,800.2055301411947,137.82920837402344,368.65,369.15,1.8988055980205536,222.27931449042435,70.25,296.20000019073484
2021-08-12 13:00:00+00:00,0.0,0.0,364.29040918986004,0.0,0.0,0.0,0.0,273.15,10.677777777777775,799.6864604865182,137.82920837402344,369.35333333333335,369.15,1.737750041683515,222.13512813568124,57.25,299.3750003814697
2021-08-12 14:00:00+00:00,0.0,0.0,364.0691856384277,0.0,0.0,0.0,0.0,273.15,11.671111111111111,801.1616031901041,137.45632934570312,368.8166666666666,369.15,1.987666666640176,222.54488976372625,47.25,301.17499961853025
2021-08-12 15:00:00+00:00,0.0,0.0,363.7119439019097,0.0,0.0,0.0,0.0,273.15,11.308611111111112,802.0229563056097,136.3376922607422,368.4,369.15,1.8721666942040125,222.7841551547581,50.0,300.5999998092651
2021-08-12 16:00:00+00:00,0.0,0.0,363.5744412316216,0.0,0.0,0.0,0.0,273.15,11.773333333333332,801.3092187160916,136.3376922607422,368.9,369.15,1.9168888852993649,222.5858949873183,37.0,303.12499990463255
2021-08-12 17:00:00+00:00,0.0,0.0,363.55468497806123,0.0,0.0,0.0,0.0,273.15,13.348333333333333,801.107645517985,136.96563720703125,369.32333333333327,369.15,2.080583340393172,222.52990230560303,34.75,303.9499997138977
2021-08-12 18:00:00+00:00,0.0,0.0,363.4304111735026,0.0,0.0,0.0,0.0,273.15,11.730833333333331,801.017392188178,136.95086669921875,368.8172222222222,369.15,2.050000011920929,222.5048316065471,34.75,303.90000047683714
2021-08-12 19:00:00+00:00,0.0,0.0,363.77066314697265,0.0,0.0,0.0,0.0,273.15,11.29277777777778,799.7616181776256,136.95086669921875,368.9033333333333,369.15,1.7810834003488225,222.14165324317088,37.75,302.9
2021-08-12 20:00:00+00:00,0.0,14.703125,363.9274963378906,0.0,0.0,0.0,0.0,273.15,10.991666666666667,800.7274719407823,136.95086669921875,368.4,369.15,1.7500000298023224,222.5671332677206,44.75,301.525
2021-08-12 21:00:00+00:00,0.0,0.0,364.3682178073459,0.0,0.0,0.0,0.0,273.15,10.0,801.2973896450467,136.95086669921875,369.3972222222222,369.15,1.800000011920929,222.57323423597555,48.0,300.5500000953674
2021-08-12 22:00:00+00:00,0.0,0.0,364.7978440263536,0.0,0.0,0.0,0.0,273.15,10.0,801.7732240973577,136.95086669921875,370.15,369.15,1.9249999821186063,222.7147852410211,44.25,301.8249997138977
2021-08-12 23:00:00+00:00,0.0,0.0,363.86500015258787,0.0,0.0,0.0,0.0,273.15,11.0,800.7804725816513,136.95086669921875,368.65,369.15,1.8119166766934924,222.4390209876167,44.75,301.2250002861023
2021-08-13 00:00:00+00:00,0.0,0.0,363.89846640268956,0.0,0.0,0.0,0.0,273.15,12.833888888888888,801.5302212863497,137.4317626953125,369.65,369.15,1.8569445053736369,222.64728448655876,45.5,300.950000667572
2021-08-13 01:00:00+00:00,0.0,0.0,363.54465771993,0.0,0.0,0.0,0.0,273.15,12.048333333333334,800.9815581088594,137.91265869140625,368.81388888888887,369.15,1.9682222166657448,222.4731184980605,48.25,299.9
2021-08-13 02:00:00+00:00,0.0,0.0,364.21559753417966,0.0,0.0,0.0,0.0,273.15,10.770833333333332,799.7559575568305,137.91265869140625,368.9,369.15,1.5150278037620917,222.15304434034567,49.5,299.525
2021-08-13 03:00:00+00:00,0.0,0.0,363.6024993896484,0.0,0.0,0.0,0.0,273.15,12.230833333333331,800.2926649983724,137.91265869140625,368.4,369.15,1.8000000715255735,222.33407406700985,49.5,299.0500000953674
2021-08-13 04:00:00+00:00,0.0,14.0,363.8074954986572,0.0,0.0,0.0,0.0,273.15,11.680833333333334,801.6799733310273,137.91265869140625,368.65,369.15,1.899999976158142,222.6888820181953,49.25,298.775
2021-08-13 05:00:00+00:00,0.0,0.0,363.84749641418455,0.0,0.0,0.0,0.0,273.15,10.5,802.5471001519097,137.91265869140625,369.15,369.15,1.899999976158142,222.92975092569995,56.25,296.9499997138977
2021-08-13 06:00:00+00:00,0.0,0.0,363.6278969701131,0.0,0.0,0.0,0.0,273.15,12.40388888888889,802.3023022630479,137.91265869140625,369.15,369.15,1.850000023841858,222.86175159030495,52.75,297.2749995231628
2021-08-13 07:00:00+00:00,0.0,0.0,363.83738174438474,0.0,0.0,0.0,0.0,273.15,11.651666666666667,800.9553967285154,137.85487747192383,368.9,369.15,1.7896111801597807,222.48761077033151,50.0,297.9
2021-08-13 08:00:00+00:00,0.0,0.0,363.4934599812825,0.0,0.0,0.0,0.0,273.15,11.12,760.5916428290473,138.5384646903144,368.6844444444444,369.15,1.8490000102917357,211.2754568905301,49.5,298.0749997138977
2021-08-13 09:00:00+00:00,0.0,9.390625,359.52978439331054,0.0,0.0,0.0,0.0,273.15,2.408333333333333,4.905000000025576,137.10662460327148,367.65,369.15,0.5177499935030938,1.3625000000071046,53.5,298.0249995231628
2021-08-13 10:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.65,369.15,0.0,9.765626675373174e-12,53.25,299.9499997138977
2021-08-13 11:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,137.1612548828125,367.15,369.15,0.0,9.765626675373174e-12,51.25,301.3499998092651
2021-08-13 12:00:00+00:00,0.0,0.0,357.34999694824216,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.84020745595296,366.9,369.15,0.0,9.765626675373174e-12,43.75,302.7250002861023
2021-08-13 13:00:00+00:00,0.0,0.0,356.4562968360053,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,40.75,303.5000003814697
2021-08-13 14:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.15603637695312,366.15,369.15,0.0,9.765626675373174e-12,39.0,303.95000019073484
2021-08-13 15:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.01552758110896,366.15,369.15,0.0,9.765626675373174e-12,34.25,304.29999961853025
2021-08-13 16:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,144.81605503506128,366.15,369.15,0.0,9.765626675373174e-12,32.0,304.95000019073484
2021-08-13 17:00:00+00:00,0.0,0.0,347.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,136.31002044677734,366.15,369.15,0.0,9.765626675373174e-12,31.5,305.07500019073484
2021-08-13 18:00:00+00:00,0.0,0.0,343.33316268920896,0.0,0.0,0.0,0.0,273.15,0.0,3.515625637828812e-11,145.94968709309893,365.4,369.15,0.0,9.765626675373174e-12,38.5,304.1999992370605
2021-08-13 19:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,29.82000017719756,145.5529479810927,365.15,369.15,0.7320555493235588,8.283333382554877,50.0,301.775
2021-08-13 20:00:00+00:00,0.0,0.609375,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,132.8781644525841,136.4772834777832,365.15,369.15,3.823777861462699,36.910601402981456,48.25,300.62499990463255
2021-08-13 21:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,21.1813067781521,145.5291336907281,364.15,369.15,1.0389166835281585,5.883696334881647,49.5,299.4250000953674
2021-08-13 22:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,142.0995502811008,364.15,369.15,0.0,0.0006250000442378223,50.25,299.275
2021-08-13 23:00:00+00:00,0.0,0.0,338.7399963378906,0.0,0.0,0.0,0.0,273.15,0.0,0.002250000135973,140.96041163974337,364.15,369.15,0.0,0.0006250000442378223,51.75,299.0500000953674
2021-08-14 00:00:00+00:00,0.0,1.296875,361.79176683213973,0.0,0.0,0.0,0.0,273.15,3.969444444444444,695.1826234988233,138.60624171362983,368.85277777777776,369.15,1.6641667004095182,193.10628484022916,53.5,298.7500003814697
2021-08-14 01:00:00+00:00,0.0,0.0,368.14316050211585,0.0,0.0,0.0,0.0,273.15,10.0,801.8032146708169,142.81787815941703,372.77555555555557,369.15,1.5,222.72311559465209,57.5,298.025
2021-08-14 02:00:00+00:00,0.0,0.0,364.7033446968926,0.0,0.0,0.0,0.0,273.15,10.081388888888888,799.8161376444498,141.47261348724365,369.40999999999997,369.15,1.2379167034228642,222.1711503134834,60.75,296.9750002861023
2021-08-14 03:00:00+00:00,0.0,0.0,367.85366185506183,0.0,0.0,0.0,0.0,273.15,10.0,800.573612806532,143.95618609958225,372.90888888888884,369.15,1.3500000536441803,222.38024033440493,61.75,296.5000003814697
2021-08-14 04:00:00+00:00,0.0,0.0,364.74253031624687,0.0,0.0,0.0,0.0,273.15,9.863333333333332,801.959390190972,140.36192470126682,369.0083333333333,369.15,1.3500000536441803,222.7664978875055,63.5,295.70000019073484
2021-08-14 05:00:00+00:00,0.0,0.0,367.4042392222086,0.0,0.0,0.0,0.0,273.15,10.0,800.8659750535752,137.3810806274414,372.4,369.15,1.3000000715255735,222.4627718268501,66.5,294.9250000953674
2021-08-14 06:00:00+00:00,0.0,0.0,366.8416846317715,0.0,0.0,0.0,0.0,273.15,9.368333333333334,800.3392945353189,146.42292917463516,372.10555555555555,369.15,1.26158339569966,222.21230544196243,69.25,294.29999961853025
2021-08-14 07:00:00+00:00,0.0,0.0,364.3099960327148,0.0,0.0,0.0,0.0,273.15,11.0,801.3216743299697,137.2833480834961,369.72444444444443,369.15,1.4741666666666668,222.589354816013,72.5,293.85000076293943
2021-08-14 08:00:00+00:00,0.0,12.09375,367.6769082069397,0.0,0.0,0.0,0.0,273.15,10.0,800.3097256808809,137.74093627929688,372.15,369.15,1.5,222.30825792100697,71.0,294.12499990463255
2021-08-14 09:00:00+00:00,0.0,0.0,368.08984222412107,0.0,0.0,0.0,0.0,273.15,10.0,801.8202230665418,137.74093627929688,373.15,369.15,1.5,222.7278406567044,69.75,295.025
2021-08-14 10:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,802.3212243482799,137.74093627929688,373.15,369.15,1.399999976158142,222.8295068868002,65.75,296.32500019073484
2021-08-14 11:00:00+00:00,0.0,0.0,367.8599914550781,0.0,0.0,0.0,0.0,273.15,10.0,801.0716805521647,137.74093627929688,373.15,369.15,1.399999976158142,222.51296751234275,61.75,297.3499998092651
2021-08-14 12:00:00+00:00,0.0,0.0,367.9474872589111,0.0,0.0,0.0,0.0,273.15,10.0,800.2169718424478,137.74093627929688,373.15,369.15,1.5014444447888269,222.3426785151164,62.5,297.4
2021-08-14 13:00:00+00:00,0.0,0.0,367.41418574439155,0.0,0.0,0.0,0.0,273.15,10.0,801.1068934461805,137.74093627929688,373.15,369.15,1.8543611598718492,222.52969303554968,60.5,298.65
2021-08-14 14:00:00+00:00,0.0,0.0,365.4042823007372,0.0,0.0,0.0,0.0,273.15,10.0,800.8366684468587,137.74093627929688,370.9,369.15,1.731388887071775,222.4546307076349,58.25,300.12499990463255
2021-08-14 15:00:00+00:00,0.0,0.0,365.70714885287816,0.0,0.0,0.0,0.0,273.15,10.0,800.5714859347872,137.1373291015625,370.9,369.15,1.8553611247489847,222.40873595343703,59.5,300.20000019073484
2021-08-14 16:00:00+00:00,0.0,13.796875,363.61506932152645,0.0,0.0,0.0,0.0,273.15,14.238055555555556,801.0863214959039,136.93612670898438,369.16666666666663,369.15,2.297444451674819,222.5239786741469,60.5,299.7749995231628
2021-08-14 17:00:00+00:00,0.0,0.0,364.265186460283,0.0,0.0,0.0,0.0,273.15,13.434444444444445,801.3952112494574,137.0414276123047,369.0572222222222,369.15,2.0231666866772717,222.60978123135047,63.75,299.1000002861023
2021-08-14 18:00:00+00:00,0.0,0.0,365.10049491246536,0.0,0.0,0.0,0.0,273.15,11.896111111111113,801.0296620178219,137.35733032226562,369.7494444444444,369.15,1.6468611293368869,222.50824026743567,63.25,298.6000002861023
2021-08-14 19:00:00+00:00,0.0,0.0,367.3330722448561,0.0,0.0,0.0,0.0,273.15,10.0,800.8757131279838,137.35733032226562,371.7733333333333,369.15,1.803611135019197,222.465476612515,63.5,298.3750003814697
2021-08-14 20:00:00+00:00,0.0,6.3125,368.25666658613414,0.0,0.0,0.0,0.0,273.15,10.0,800.5144717237683,137.82894099341496,372.3666666666667,369.15,1.7305555801052186,222.42624313778356,63.25,297.9750002861023
2021-08-14 21:00:00+00:00,0.0,0.0,364.8763535118103,0.0,0.0,0.0,0.0,273.15,10.243333333333332,802.1658759562172,144.35988387213814,369.3927777777777,369.15,1.3660000223873394,222.84792783525256,66.5,296.8000000953674
2021-08-14 22:00:00+00:00,0.0,0.0,365.8992488310072,0.0,0.0,0.0,0.0,273.15,10.02,800.6732657877604,137.60067749023438,370.15,369.15,1.8978611517407835,222.4743660524157,69.5,295.9250000953674
2021-08-14 23:00:00+00:00,0.0,0.0,365.4024130354987,0.0,0.0,0.0,0.0,273.15,11.473611111111111,801.1757696872286,137.60067749023438,369.2822222222222,369.15,1.7102222713455555,222.54882552252883,69.75,295.90000047683714
2021-08-15 00:00:00+00:00,0.0,0.0,365.7452440304226,0.0,0.0,0.0,0.0,273.15,10.0,800.827804514567,137.60067749023438,370.65,369.15,1.7673055783700609,222.4521688037449,70.75,295.7250002861023
2021-08-15 01:00:00+00:00,0.0,0.0,364.9992768732706,0.0,0.0,0.0,0.0,273.15,10.875555555555554,800.9625207689071,137.60067749023438,369.2333333333333,369.15,1.7489722595405253,222.4895897547404,72.25,295.20000019073484
2021-08-15 02:00:00+00:00,0.0,0.0,366.13747260623506,0.0,0.0,0.0,0.0,273.15,10.8725,800.3291910976832,137.60067749023438,370.50638888888886,369.15,1.672888933565054,222.29713632371696,74.75,294.4750002861023
2021-08-15 03:00:00+00:00,0.0,13.390625,364.8693263689677,0.0,0.0,0.0,0.0,273.15,11.619166666666668,802.650496300591,137.60067749023438,369.54777777777775,369.15,1.7689166922867297,222.95847223917653,76.0,294.04999961853025
2021-08-15 04:00:00+00:00,0.0,0.0,366.3961300532023,0.0,0.0,0.0,0.0,273.15,11.0,802.7179914516869,144.6061284637451,370.2447222222222,369.15,1.5805833505756328,222.97722045474592,77.25,293.9999994277954
2021-08-15 05:00:00+00:00,0.0,0.0,364.59691853841144,0.0,0.0,0.0,0.0,273.15,9.484166666666669,800.8925217861597,139.24974309709336,369.23333333333335,369.15,1.5417777984754908,222.4701454883152,80.0,293.17499961853025
2021-08-15 06:00:00+00:00,0.0,0.0,367.11628343158293,0.0,0.0,0.0,0.0,273.15,10.0,801.0168903605143,137.7360382080078,371.1091666666666,369.15,1.352305575720966,222.50469216240785,82.0,292.32500019073484
2021-08-15 07:00:00+00:00,0.0,0.0,365.1945455996196,0.0,0.0,0.0,0.0,273.15,9.0625,802.1843643188477,147.67593912336562,370.6722222222222,369.15,1.4551389155164365,222.82899118211537,87.75,290.62499990463255
2021-08-15 08:00:00+00:00,0.0,0.0,367.0284485732184,0.0,0.0,0.0,0.0,273.15,10.0,800.3597826300727,138.03623962402344,371.08444444444444,369.15,1.4211389040201905,222.3919298765395,82.0,291.87499990463255
2021-08-15 09:00:00+00:00,0.0,0.0,365.28607529322306,0.0,0.0,0.0,0.0,273.15,10.6875,800.9432146199542,138.03623962402344,370.4683333333333,369.15,1.8573055915989811,222.48422665913904,74.25,294.275
2021-08-15 10:00:00+00:00,0.0,11.109375,364.8632094510396,0.0,0.0,0.0,0.0,273.15,11.778333333333334,801.0786341349284,138.03623962402344,369.2183333333333,369.15,1.8191944929212327,222.5218434482151,72.5,295.275
2021-08-15 11:00:00+00:00,0.0,0.0,364.79188665813865,0.0,0.0,0.0,0.0,273.15,10.841666666666669,800.1078856574162,136.93739318847656,369.56888888888886,369.15,1.636166683729324,222.252191166348,72.75,295.3749994277954
2021-08-15 12:00:00+00:00,0.0,0.0,364.780424264272,0.0,0.0,0.0,0.0,273.15,12.433333333333334,800.863261566162,136.93739318847656,369.06388888888887,369.15,1.601888920882096,222.46201742808023,71.25,295.62499990463255
2021-08-15 13:00:00+00:00,0.0,0.0,363.715641570621,0.0,0.0,0.0,0.0,273.15,12.367222222222225,801.1669557189939,136.93739318847656,368.98055555555555,369.15,1.991027812361717,222.45019686804883,68.25,296.4
2021-08-15 14:00:00+00:00,0.0,0.0,364.47251769807605,0.0,0.0,0.0,0.0,273.15,12.58,800.7696775648328,136.93739318847656,368.51666666666665,369.15,1.7373889167110124,222.43602233886725,66.0,296.65
2021-08-15 15:00:00+00:00,0.0,0.0,364.2275775019327,0.0,0.0,0.0,0.0,273.15,11.898055555555551,801.8248891194661,136.93739318847656,369.2822222222222,369.15,1.9668889179701607,222.7960346603394,64.25,297.65
2021-08-15 16:00:00+00:00,0.0,0.0,364.88511979632904,0.0,0.0,0.0,0.0,273.15,11.1575,801.9278873019749,137.2858772277832,369.3880555555555,369.15,1.7342222397526108,222.5772015592788,65.0,296.1000002861023
2021-08-15 17:00:00+00:00,0.0,0.0,364.6504789182875,0.0,0.0,0.0,0.0,273.15,12.369722222222222,801.1790668063692,137.40203857421875,369.23055555555555,369.15,1.7302500194228363,222.5497415627374,68.5,296.1750000953674
2021-08-15 18:00:00+00:00,0.0,0.0,365.4120107777913,0.0,0.0,0.0,0.0,273.15,10.422222222222222,802.1913060845269,137.40203857421875,370.30555555555554,369.15,1.8711944554580584,222.83091900295688,65.75,296.49999990463255
2021-08-15 19:00:00+00:00,0.0,14.5,364.79995211071434,0.0,0.0,0.0,0.0,273.15,11.892500000000002,801.9163642713756,137.40203857421875,368.94666666666666,369.15,1.723305593310959,222.75454600440136,75.5,295.200000667572
2021-08-15 20:00:00+00:00,0.0,0.0,365.7179073418511,0.0,0.0,0.0,0.0,273.15,11.848333333333333,801.5270576137966,137.76927947998047,370.09805555555556,369.15,1.6773611255859342,222.64640583038337,85.5,293.275
2021-08-15 21:00:00+00:00,0.0,0.0,367.1546590529548,0.0,0.0,0.0,0.0,273.15,10.0,801.231464606391,137.89169311523438,371.8877777777777,369.15,1.7411111368404495,222.5642960993449,88.25,292.32500019073484
2021-08-15 22:00:00+00:00,0.0,0.0,367.31010231018064,0.0,0.0,0.0,0.0,273.15,10.0,801.1132506646048,137.89169311523438,372.26083333333327,369.15,1.6784166782018215,222.5853945583768,84.25,292.3500002861023
2021-08-15 23:00:00+00:00,0.0,0.0,365.36078458997935,0.0,0.0,0.0,0.0,273.15,11.342777777777778,800.9880584208169,137.89169311523438,369.40444444444444,369.15,1.722527800947428,222.49668350219736,78.0,292.7250002861023
2021-08-16 00:00:00+00:00,0.0,0.0,365.13800987455573,0.0,0.0,0.0,0.0,273.15,11.113055555555556,802.3771439107259,137.89169311523438,370.15,369.15,1.7333889052230451,222.88254070281985,84.5,292.4750002861023
2021-08-16 01:00:00+00:00,0.0,0.0,364.7332704077826,0.0,0.0,0.0,0.0,273.15,12.559444444444445,800.8141455417208,137.87387084960938,368.98749999999995,369.15,1.996777829147048,222.44837429470488,87.0,292.0500000953674
2021-08-16 02:00:00+00:00,0.0,14.09375,365.8678664101495,0.0,0.0,0.0,0.0,273.15,10.0,801.4907594638399,137.87387084960938,369.93888888888887,369.15,1.7390000313520433,222.6363228225709,87.5,291.1750000953674
2021-08-16 03:00:00+00:00,0.0,0.0,366.24806604173443,0.0,0.0,0.0,0.0,273.15,10.0,803.0305028618708,137.87387084960938,371.99027777777775,369.15,1.663861127760676,223.0640292527941,85.75,290.65
2021-08-16 04:00:00+00:00,0.0,0.0,364.71194065517847,0.0,0.0,0.0,0.0,273.15,11.445277777777775,800.988475680881,137.87387084960938,369.4972222222222,369.15,2.009333371573852,222.49679958767365,83.75,290.65
2021-08-16 05:00:00+00:00,0.0,0.0,366.2694987360636,0.0,0.0,0.0,0.0,273.15,10.25,801.2542798699274,138.05663299560547,370.15,369.15,1.6882222694820828,222.5706340238784,84.5,290.24999990463255
2021-08-16 06:00:00+00:00,0.0,0.0,366.72999420166013,0.0,0.0,0.0,0.0,273.15,10.0,798.9472685580785,138.1175537109375,371.4,369.15,1.8000000715255735,221.92979743533672,83.5,290.77500047683714
2021-08-16 07:00:00+00:00,0.0,0.0,365.56644371880424,0.0,0.0,0.0,0.0,273.15,10.0,801.5948471069335,138.1175537109375,370.65,369.15,1.5320000076293945,222.66523568047415,86.0,290.3750003814697
2021-08-16 08:00:00+00:00,0.0,0.0,363.9465174357096,0.0,0.0,0.0,0.0,273.15,11.3175,800.2035928005643,138.1175537109375,368.9,369.15,1.8000000715255735,222.27877647399907,85.75,290.5749997138977
2021-08-16 09:00:00+00:00,0.0,0.0,363.482306666904,0.0,0.0,0.0,0.0,273.15,13.180277777777778,801.626138882107,138.1175537109375,368.9,369.15,1.929111139641868,222.67392826080328,88.75,290.0999998092651
2021-08-16 10:00:00+00:00,0.0,14.703125,363.19041996637975,0.0,0.0,0.0,0.0,273.15,12.474166666666664,801.7173879665797,138.1175537109375,368.65,369.15,2.209083360168669,222.69927541097013,91.5,290.1750000953674
2021-08-16 11:00:00+00:00,0.0,2.09375,360.54013292736477,0.0,0.0,0.0,0.0,273.15,24.49222222222222,800.5061065843367,137.72152709960938,368.2313888888889,369.15,4.936805556979445,222.36280762142616,92.75,290.0749997138977
2021-08-16 12:00:00+00:00,0.0,0.0,361.2288710509406,0.0,0.0,0.0,0.0,273.15,22.684166666666663,800.765865766737,137.72230529785156,368.8505555555555,369.15,4.643222290608617,222.43496316274008,94.5,289.7250002861023
2021-08-16 13:00:00+00:00,0.0,10.40625,359.8659533331129,0.0,0.0,0.0,0.0,273.15,25.657777777777778,797.3709224785699,137.7318572998047,368.23722222222216,369.15,5.618138936824268,221.49192332373732,96.0,289.62499990463255
2021-08-16 14:00:00+00:00,0.0,0.0,359.55517603556314,0.0,0.0,0.0,0.0,273.15,28.12916666666667,799.590662231445,137.75038146972656,369.0855555555555,369.15,6.518555658923255,222.10851766798237,96.25,289.77500047683714
2021-08-16 15:00:00+00:00,0.0,12.296875,360.6840128029717,0.0,0.0,0.0,0.0,273.15,24.179166666666674,799.2165102640785,137.4700584411621,368.8566666666667,369.15,5.241055645942687,222.00458683861635,97.0,290.20000019073484
2021-08-16 16:00:00+00:00,0.0,0.0,361.4598793029785,0.0,0.0,0.0,0.0,273.15,21.849444444444448,799.9482470024953,137.66690063476562,368.4,369.15,4.455500051180522,222.15939006805428,95.75,291.04999961853025
2021-08-16 17:00:00+00:00,0.0,0.0,361.52999725341795,0.0,0.0,0.0,0.0,273.15,20.933333333333337,800.0345682271321,137.66690063476562,368.65,369.15,4.1541944071981645,222.23182519276943,95.0,291.1000002861023
2021-08-16 18:00:00+00:00,0.0,13.0,362.94732525719536,0.0,0.0,0.0,0.0,273.15,16.606944444444444,801.0571502685547,137.5072021484375,368.7022222222222,369.15,3.3918334698677066,222.51587610032828,93.0,291.70000019073484
2021-08-16 19:00:00+00:00,0.0,0.0,363.24999656677244,0.0,0.0,0.0,0.0,273.15,15.486111111111112,801.3846718173556,137.53172302246094,368.9,369.15,2.4339167438613045,222.60685411665176,92.0,291.325000667572
2021-08-16 20:00:00+00:00,0.0,0.0,363.4053579012553,0.0,0.0,0.0,0.0,273.15,14.016111111111112,801.6195840623642,137.497314453125,368.87833333333333,369.15,2.25,222.7515125147502,93.75,290.59999933242796
2021-08-16 21:00:00+00:00,0.0,0.0,362.79631185531616,0.0,0.0,0.0,0.0,273.15,15.653055555555554,800.5435136752658,137.9617156982422,368.9,369.15,2.496638909180959,222.38708794911705,92.5,290.32500019073484
2021-08-16 22:00:00+00:00,0.0,0.0,362.71222534179685,0.0,0.0,0.0,0.0,273.15,16.451944444444447,801.0361828274197,137.9617156982422,368.65,369.15,3.048333359360695,222.51005118476024,91.0,290.04999961853025
2021-08-16 23:00:00+00:00,0.0,13.40625,362.2521655273437,0.0,0.0,0.0,0.0,273.15,18.03666666666667,800.1710084533692,137.63311767578125,368.9,369.15,3.0743334001964997,222.2697254223294,87.5,290.3750003814697
2021-08-17 00:00:00+00:00,0.0,0.0,362.41717048009235,0.0,0.0,0.0,0.0,273.15,17.838888888888892,801.1167147318521,137.47979736328125,368.65,369.15,3.350000023841858,222.53242115868468,81.5,290.54999961853025
2021-08-17 01:00:00+00:00,0.0,0.0,362.47999610900877,0.0,0.0,0.0,0.0,273.15,16.389722222222225,800.7856834072536,137.53822326660156,368.9,369.15,3.1482223171657986,222.44046855078813,86.25,289.9749998092651
2021-08-17 02:00:00+00:00,0.0,0.0,362.2294827355279,0.0,0.0,0.0,0.0,273.15,18.257777777777772,800.7762243652342,137.53822326660156,368.9,369.15,3.483750024437904,222.4378408389622,88.25,289.07500019073484
2021-08-17 03:00:00+00:00,0.0,0.0,361.88254203796384,0.0,0.0,0.0,0.0,273.15,18.928611111111117,801.022613576253,137.72193908691406,369.15,369.15,3.75,222.5062821833293,87.5,288.32500019073484
2021-08-17 04:00:00+00:00,0.0,15.390625,360.3754768265618,0.0,0.0,0.0,0.0,273.15,24.867777777777786,802.0373544481065,137.6697540283203,368.5588888888889,369.15,5.249333500067394,222.7881545045641,88.25,288.1000000476837
2021-08-17 05:00:00+00:00,0.0,0.0,361.17286148071287,0.0,0.0,0.0,0.0,273.15,21.96777777777778,800.4562257554795,137.61193084716797,368.9,369.15,4.313500079049004,222.34895203484436,89.0,287.775
2021-08-17 06:00:00+00:00,0.0,0.0,360.6803630828857,0.0,0.0,0.0,0.0,273.15,24.185,801.7079408942326,137.51307678222656,368.9,369.15,4.942277851634556,222.6966512086657,89.75,287.37499990463255
2021-08-17 07:00:00+00:00,0.0,0.0,361.0608900790744,0.0,0.0,0.0,0.0,273.15,22.916666666666668,801.4461647033689,137.55341720581055,369.36555555555555,369.15,4.882194514671961,222.52532415601948,90.25,287.27500023841856
2021-08-17 08:00:00+00:00,0.0,0.0,360.91287269592283,0.0,0.0,0.0,0.0,273.15,23.735,800.8101738654238,137.57464599609375,368.9,369.15,4.8958612389034695,222.5708825005426,89.75,287.6750000953674
2021-08-17 09:00:00+00:00,0.0,0.0,361.1899969736735,0.0,0.0,0.0,0.0,273.15,23.564722222222223,799.3613703240288,137.4093360900879,368.9,369.15,4.907805718978246,222.04482579125303,88.25,288.4749998092651
2021-08-17 10:00:00+00:00,0.0,32.40625,361.6073827658759,0.0,0.0,0.0,0.0,273.15,21.155833333333334,799.6121941460503,137.47966384887695,368.79499999999996,369.15,4.207333463430405,222.22792481316463,86.5,289.29999961853025
2021-08-17 11:00:00+00:00,0.0,0.0,361.87087440702646,0.0,0.0,0.0,0.0,273.15,19.401666666666667,801.9366563245987,137.57077026367188,368.65,369.15,3.8876945358514794,222.8310161378649,83.25,290.37499990463255
2021-08-17 12:00:00+00:00,0.0,0.0,362.10393584569294,0.0,0.0,0.0,0.0,273.15,18.151111111111117,801.035889553494,137.19623184204102,368.60833333333335,369.15,3.294888932440016,222.50996977064352,80.0,291.4999994277954
2021-08-17 13:00:00+00:00,0.0,0.0,362.4988868840535,0.0,0.0,0.0,0.0,273.15,17.46277777777778,802.1802997504341,137.1007308959961,368.7966666666666,369.15,3.269666731688712,222.82786145528164,77.75,291.82500019073484
2021-08-17 14:00:00+00:00,0.0,12.5,362.81339259677463,0.0,0.0,0.0,0.0,273.15,16.453055555555554,801.5843061319986,136.98171997070312,368.9,369.15,2.972666742801666,222.66230830722395,76.25,292.025
2021-08-17 15:00:00+00:00,0.0,0.0,362.8022633934021,0.0,0.0,0.0,0.0,273.15,15.217499999999998,800.7660187445745,136.90585327148438,368.65,369.15,2.4512500715255734,222.43500598483627,74.5,292.6000002861023
2021-08-17 16:00:00+00:00,0.0,0.0,363.29249610900877,0.0,0.0,0.0,0.0,273.15,13.564166666666663,801.0632873365613,137.38776397705078,368.9,369.15,2.3500000834465027,222.5175806808472,75.5,292.1999997138977
2021-08-17 17:00:00+00:00,0.0,0.0,363.26257171630857,0.0,0.0,0.0,0.0,273.15,13.15277777777778,802.529298417833,137.54840087890625,368.65,369.15,2.176805555555556,222.92480542076964,77.5,292.2249998092651
2021-08-17 18:00:00+00:00,0.0,10.59375,363.270002746582,0.0,0.0,0.0,0.0,273.15,12.601388888888888,801.9905513509113,137.54840087890625,368.65,369.15,2.0,222.77515374077697,73.5,292.42499961853025
2021-08-17 19:00:00+00:00,0.0,0.0,363.5663281758626,0.0,0.0,0.0,0.0,273.15,13.090833333333334,801.3339713202581,137.54840087890625,369.15,369.15,2.357666751941045,222.59277074178064,71.5,292.5749997138977
2021-08-17 20:00:00+00:00,0.0,0.0,366.0599187490675,0.0,0.0,0.0,0.0,273.15,11.0,801.3671833631728,145.08739000108503,370.6844444444444,369.15,1.3309722535477744,222.60199612935384,75.25,291.55000057220457
2021-08-17 21:00:00+00:00,0.0,4.0,363.4887837409973,0.0,0.0,0.0,0.0,273.15,9.446388888888889,800.73414823744,143.74742782592773,369.82,369.15,1.700944458047549,222.4261532465617,78.0,290.5999998092651
2021-08-17 22:00:00+00:00,0.0,0.0,363.3904489644368,0.0,0.0,0.0,0.0,273.15,13.062777777777775,800.6157752482096,137.3698272705078,368.4,369.15,2.16325005342563,222.39327155219183,78.0,290.35000076293943
2021-08-17 23:00:00+00:00,0.0,0.0,363.2343311140272,0.0,0.0,0.0,0.0,273.15,12.718333333333334,800.5718126254612,137.3698272705078,368.65,369.15,2.325944525069661,222.3810596677993,77.0,290.2500003814697
2021-08-18 00:00:00+00:00,0.0,7.40625,363.20788600285846,0.0,0.0,0.0,0.0,273.15,14.529166666666663,802.1185035536026,137.71491241455078,368.65,369.15,2.4103333801693387,222.8106964280871,84.75,289.9999994277954
2021-08-18 01:00:00+00:00,0.0,0.0,362.5022050899929,0.0,0.0,0.0,0.0,273.15,16.4925,801.2301850382486,137.85559844970703,368.9,369.15,2.6797500242127312,222.56394095526804,86.5,289.5500000953674
2021-08-18 02:00:00+00:00,0.0,0.0,362.53324017206825,0.0,0.0,0.0,0.0,273.15,17.14333333333333,800.9166376241045,137.88337326049805,368.9194444444444,369.15,3.3900001207987467,222.47684466467967,84.0,288.90000023841856
2021-08-18 03:00:00+00:00,0.0,0.0,362.6399978637695,0.0,0.0,0.0,0.0,273.15,17.115833333333335,800.7229576958548,137.86697387695312,368.65,369.15,3.3450834202766417,222.4230445861817,84.5,288.62499990463255
2021-08-18 04:00:00+00:00,0.0,11.09375,361.3312258360121,0.0,0.0,0.0,0.0,273.15,22.3075,800.1173799811468,137.8321418762207,369.04277777777776,369.15,4.3795001241233615,222.25482833862316,85.0,288.49999990463255
2021-08-18 05:00:00+00:00,0.0,0.0,361.70617332458494,0.0,0.0,0.0,0.0,273.15,21.076111111111107,799.1727281188964,137.82957458496094,368.71722222222223,369.15,4.099305591781934,221.9924249988132,85.25,288.4749998092651
2021-08-18 06:00:00+00:00,0.0,0.0,361.16749610900877,0.0,0.0,0.0,0.0,273.15,22.31583333333333,801.6518905300562,137.79993438720703,368.4,369.15,4.502472351259655,222.6810814836291,87.0,288.17499985694883
2021-08-18 07:00:00+00:00,0.0,0.0,361.80542411804197,0.0,0.0,0.0,0.0,273.15,20.6325,801.1812651909721,137.69673919677734,369.04999999999995,369.15,3.990555682778359,222.5503518846301,86.25,288.6250001430511
2021-08-18 08:00:00+00:00,0.0,19.5,362.2381499438815,0.0,0.0,0.0,0.0,273.15,19.843611111111112,800.2893062845865,137.62318420410156,368.9938888888889,369.15,3.898166781995032,222.3662432479859,84.0,289.27500023841856
2021-08-18 09:00:00+00:00,0.0,0.0,362.7007681274414,0.0,0.0,0.0,0.0,273.15,16.773611111111112,800.4344223192,137.52108001708984,368.65,369.15,3.114500059949028,222.34150680965857,83.5,289.95000019073484
2021-08-18 10:00:00+00:00,0.0,0.0,361.7079553095499,0.0,0.0,0.0,0.0,273.15,18.99083333333333,801.1406431240506,137.2444076538086,369.21,369.15,3.713833412792948,222.53906883663603,79.5,291.04999961853025
2021-08-18 11:00:00+00:00,0.0,8.109375,361.5086377800835,0.0,0.0,0.0,0.0,273.15,20.952222222222225,800.4656466674802,136.83656692504883,368.6694444444444,369.15,4.235722296767765,222.3515690231324,79.25,291.1999997138977
2021-08-18 12:00:00+00:00,0.0,0.0,361.9493853399489,0.0,0.0,0.0,0.0,273.15,17.831944444444446,800.386049770779,137.34676361083984,369.02166666666665,369.15,3.419388916426234,222.33501470353872,81.0,291.3749994277954
2021-08-18 13:00:00+00:00,0.0,7.09375,363.0544502915276,0.0,0.0,0.0,0.0,273.15,15.860555555555557,800.6903108384872,137.37925338745117,369.1427777777777,369.15,2.803750046756533,222.4139755249024,78.0,292.3000000953674
2021-08-18 14:00:00+00:00,0.0,0.0,362.93506228129064,0.0,0.0,0.0,0.0,273.15,13.406666666666666,800.7229404703775,137.11373901367188,368.9,369.15,2.375138959950871,222.423039686415,79.5,291.9250000953674
2021-08-18 15:00:00+00:00,0.0,0.0,363.5924953460693,0.0,0.0,0.0,0.0,273.15,11.830000000000002,799.4357353719074,137.09857177734375,368.65,369.15,2.042333343426386,222.06548253801145,79.75,291.9
2021-08-18 16:00:00+00:00,0.0,7.203125,363.5170446268717,0.0,0.0,0.0,0.0,273.15,12.419722222222225,800.745724097358,137.28132247924805,368.9,369.15,1.893444454371929,222.26341719733347,78.25,292.0500000953674
2021-08-18 17:00:00+00:00,0.0,0.0,363.38164056566023,0.0,0.0,0.0,0.0,273.15,11.974166666666669,801.5449755181206,137.6449737548828,368.94888888888886,369.15,2.1549445060888925,222.6513827345107,75.5,292.7249998092651
2021-08-18 18:00:00+00:00,0.0,0.0,363.79558166503904,0.0,0.0,0.0,0.0,273.15,11.86,802.5807373046873,137.6449737548828,368.65,369.15,1.9793333335386385,222.763390244378,74.75,292.8500002861023
2021-08-18 19:00:00+00:00,0.0,0.0,363.5700172424316,0.0,0.0,0.0,0.0,273.15,12.391944444444446,801.0110116068518,137.6449737548828,368.65,369.15,1.790833334442642,222.50305956946485,73.5,292.9749998092651
2021-08-18 20:00:00+00:00,0.0,0.0,363.4390291849772,0.0,0.0,0.0,0.0,273.15,12.599166666666669,801.1693363613552,137.71084594726562,369.1272222222222,369.15,2.049333374897639,222.5470386971368,83.0,291.37499990463255
2021-08-18 21:00:00+00:00,0.0,0.0,363.3188852967156,0.0,0.0,0.0,0.0,273.15,13.786388888888892,802.1951276482474,137.86495971679688,368.8183333333333,369.15,2.148305587503645,222.8319796032376,80.75,291.27500047683714
2021-08-18 22:00:00+00:00,0.0,0.0,363.1442417144775,0.0,0.0,0.0,0.0,273.15,13.483333333333336,801.4457841322155,137.86495971679688,368.65,369.15,2.1847778648138045,222.6238298119439,77.5,291.4749998092651
2021-08-18 23:00:00+00:00,0.0,14.796875,362.7353857909308,0.0,0.0,0.0,0.0,273.15,14.355000000000002,801.1100050014919,137.7885704040527,368.84222222222223,369.15,2.44147221883138,222.53055776384156,78.5,291.04999961853025
2021-08-19 00:00:00+00:00,0.0,0.0,362.93246405707464,0.0,0.0,0.0,0.0,273.15,14.632222222222222,800.8967216830782,137.75591278076172,368.6116666666667,369.15,2.7828889443477,222.47131244659428,79.5,290.80000057220457
2021-08-19 01:00:00+00:00,0.0,0.0,362.82174441867403,0.0,0.0,0.0,0.0,273.15,15.89472222222222,800.7405564541286,137.74871826171875,368.9,369.15,2.7458889148632686,222.4279329639011,81.5,290.1499995231628
2021-08-19 02:00:00+00:00,0.0,0.0,362.90896363788175,0.0,0.0,0.0,0.0,273.15,14.540555555555557,801.2547686258949,138.01013565063477,368.87555555555554,369.15,2.448638850450516,222.59299241383877,80.5,290.04999961853025
2021-08-19 03:00:00+00:00,0.0,0.0,362.66899528503416,0.0,0.0,0.0,0.0,273.15,16.166944444444443,802.4792009819876,137.98655700683594,368.4,369.15,2.8044166345728767,222.9081811184354,83.0,289.8750003814697
2021-08-19 04:00:00+00:00,0.0,0.0,362.51384178585477,0.0,0.0,0.0,0.0,273.15,16.718611111111112,799.9610091315375,137.7427101135254,368.4,369.15,2.7118056085374618,222.21278071933327,83.5,289.9499997138977
2021-08-19 05:00:00+00:00,0.0,16.09375,360.7292736456129,0.0,0.0,0.0,0.0,273.15,20.2,801.4167833455401,141.2223286734687,365.88277777777773,369.15,3.4001944657829077,222.53287598927824,84.5,290.04999961853025
2021-08-19 06:00:00+00:00,0.0,0.0,362.0602552307976,0.0,0.0,0.0,0.0,273.15,18.051111111111112,801.8590028211805,137.80097198486328,369.15,369.15,3.171916778418753,222.74000148349344,87.75,290.37499990463255
2021-08-19 07:00:00+00:00,0.0,0.0,362.2659486749437,0.0,0.0,0.0,0.0,273.15,18.146944444444443,802.0532732984752,137.7564697265625,368.9,369.15,3.5523334044880333,222.87845608181436,87.0,290.3000000953674
2021-08-19 08:00:00+00:00,0.0,0.0,362.6119894811842,0.0,0.0,0.0,0.0,273.15,16.184722222222224,801.6976660495334,137.81297302246094,368.84,369.15,2.9649722719854776,222.69379653506823,81.0,290.7499994277954
2021-08-19 09:00:00+00:00,0.0,14.5,363.056459558275,0.0,0.0,0.0,0.0,273.15,16.195555555555558,802.080220506456,137.6712875366211,368.4,369.15,2.9863888990879057,222.8000617896186,79.5,291.42499961853025
2021-08-19 10:00:00+00:00,0.0,0.0,362.78291619406804,0.0,0.0,0.0,0.0,273.15,15.374444444444444,800.9435532972551,137.36438751220703,368.9,369.15,2.4618889078166752,222.4843205600315,82.5,291.4
2021-08-19 11:00:00+00:00,0.0,0.0,362.70053913328377,0.0,0.0,0.0,0.0,273.15,14.978055555555557,800.2655088297524,137.20043182373047,368.8016666666667,369.15,2.722972248593966,222.40153438144267,82.75,291.3750003814697
2021-08-19 12:00:00+00:00,0.0,0.0,363.24823482301497,0.0,0.0,0.0,0.0,273.15,13.418333333333331,800.472895728217,137.13514709472656,368.9,369.15,2.3151666383941967,222.3851795959473,82.5,291.65
2021-08-19 13:00:00+00:00,0.0,8.90625,363.05552468617753,0.0,0.0,0.0,0.0,273.15,13.77638888888889,799.4048936123319,137.13514709472656,369.39416666666665,369.15,2.3238611586557494,222.0569157282512,79.0,292.82500019073484
2021-08-19 14:00:00+00:00,0.0,0.0,362.9959901364644,0.0,0.0,0.0,0.0,273.15,12.880277777777776,800.1687607828775,136.94186782836914,368.7366666666667,369.15,2.050000011920929,222.26910076565215,77.0,293.0999998092651
2021-08-19 15:00:00+00:00,0.0,0.0,363.2932020420498,0.0,0.0,0.0,0.0,273.15,13.429722222222225,800.0504718695745,136.9492530822754,369.4,369.15,2.188027787241671,222.23624321831605,77.25,293.07500019073484
2021-08-19 16:00:00+00:00,0.0,0.0,362.84944880803425,0.0,0.0,0.0,0.0,273.15,14.62361111111111,802.5931130133732,137.3712615966797,369.2661111111111,369.15,2.4883055790927675,222.85703817579488,73.5,294.0500000953674
2021-08-19 17:00:00+00:00,0.0,0.0,363.1671338462829,0.0,0.0,0.0,0.0,273.15,13.1375,801.53656024509,137.5778350830078,368.9161111111111,369.15,2.2430556353264386,222.41758638593893,69.0,294.87499990463255
2021-08-19 18:00:00+00:00,0.0,0.0,362.71395754496257,0.0,0.0,0.0,0.0,273.15,13.556944444444447,801.1870033094618,139.85376937442356,366.65944444444443,369.15,2.07527781188488,222.55194614834264,71.25,294.8000000953674
2021-08-19 19:00:00+00:00,0.0,0.0,363.5904796600342,0.0,0.0,0.0,0.0,273.15,13.068333333333332,801.5418939548068,137.75336074829102,369.5233333333333,369.15,2.2369722456071117,222.6505264960395,73.0,294.0999998092651
2021-08-19 20:00:00+00:00,0.0,0.0,363.2119898986816,0.0,0.0,0.0,0.0,273.15,13.523611111111109,801.7073494974773,137.90099334716797,369.14,369.15,2.320666695568297,222.76147499508332,78.5,292.8499998092651
2021-08-19 21:00:00+00:00,0.0,17.703125,363.39983101526894,0.0,0.0,0.0,0.0,273.15,13.238611111111112,800.4529358927408,137.8159637451172,368.65,369.15,2.258250038425128,222.3480383724637,83.25,292.3499998092651
2021-08-19 22:00:00+00:00,0.0,0.0,363.5634636603461,0.0,0.0,0.0,0.0,273.15,13.737222222222224,802.878728688558,137.8159637451172,368.9,369.15,2.378111140463087,223.02186944325769,80.25,292.07500019073484
2021-08-19 23:00:00+00:00,0.0,0.0,363.43856331931215,0.0,0.0,0.0,0.0,273.15,13.314166666666669,802.8922689819336,137.8159637451172,368.9,369.15,2.35388898478614,223.024242392646,85.25,291.95000019073484
2021-08-20 00:00:00+00:00,0.0,0.0,363.0044475703769,0.0,0.0,0.0,0.0,273.15,14.243888888888888,800.6893317667644,137.93667602539062,369.0544444444444,369.15,2.309500050147374,222.41370399475105,89.0,291.2249998092651
2021-08-20 01:00:00+00:00,0.0,0.0,362.9103750801086,0.0,0.0,0.0,0.0,273.15,15.3375,802.5040238613552,137.97691345214844,368.4,369.15,2.628083331518703,222.917785174052,89.0,290.87499990463255
2021-08-20 02:00:00+00:00,0.0,13.0,362.9067744721306,0.0,0.0,0.0,0.0,273.15,15.080555555555556,801.4175240071613,137.93296813964844,368.65,369.15,2.6454167381922407,222.6159794955784,90.5,290.5999998092651
2021-08-20 03:00:00+00:00,0.0,0.0,362.5132083638509,0.0,0.0,0.0,0.0,273.15,16.186666666666667,801.3590630933974,137.63397979736328,368.94666666666666,369.15,2.7750834088193046,222.59974052853056,89.75,290.65000047683714
2021-08-20 04:00:00+00:00,0.0,0.0,363.10742988586424,0.0,0.0,0.0,0.0,273.15,15.312222222222225,802.2118365648055,137.54896545410156,368.9,369.15,2.672750131487846,222.8366220050389,89.5,290.30000057220457
2021-08-20 05:00:00+00:00,0.0,0.0,362.13307733747695,0.0,0.0,0.0,0.0,273.15,18.92138888888889,800.0304617818197,137.48419570922852,369.0588888888889,369.15,3.5113333387507337,222.2306846576267,89.0,289.9250000953674
2021-08-20 06:00:00+00:00,0.0,8.890625,361.72922147538924,0.0,0.0,0.0,0.0,273.15,20.55694444444444,800.5896699354385,137.53753662109375,368.4,369.15,4.170416809850269,222.38601993136945,88.5,289.9
2021-08-20 07:00:00+00:00,0.0,0.0,361.80015880584716,0.0,0.0,0.0,0.0,273.15,19.47805555555556,800.9167962985566,137.53753662109375,368.69833333333327,369.15,3.926333379083209,222.4768891821968,87.5,290.04999961853025
2021-08-20 08:00:00+00:00,0.0,0.0,361.98514085133866,0.0,0.0,0.0,0.0,273.15,19.02583333333333,800.6283837042914,137.50492095947266,368.9,369.15,3.520722210870849,222.3967741775513,88.25,289.99999990463255
2021-08-20 09:00:00+00:00,0.0,0.0,362.18422764248317,0.0,0.0,0.0,0.0,273.15,19.33555555555556,801.30874774509,137.34860610961914,368.9011111111111,369.15,3.7382500259743794,222.58576400332984,89.75,289.5749997138977
2021-08-20 10:00:00+00:00,0.0,0.0,361.436714193556,0.0,0.0,0.0,0.0,273.15,21.419722222222223,801.0627087571885,137.2917366027832,368.77111111111105,369.15,4.272694512473212,222.60769713507767,90.0,289.4999994277954
2021-08-20 11:00:00+00:00,0.0,21.109375,359.81996608946054,0.0,0.0,0.0,0.0,273.15,21.920555555555552,787.5559760030108,137.40373611450195,368.7963888888889,369.15,4.372250085340606,218.79332483503563,90.0,289.40000047683714
2021-08-20 12:00:00+00:00,0.0,7.09375,358.8403434753418,0.0,0.0,0.0,0.0,273.15,25.371388888888884,782.9894226243761,137.5311279296875,369.0719444444444,369.15,5.646916739278369,217.4970624160767,89.25,289.4250000953674
2021-08-20 13:00:00+00:00,0.0,0.0,359.8435048760308,0.0,0.0,0.0,0.0,273.15,27.13305555555556,794.7571454026964,137.4511604309082,369.15722222222223,369.15,6.034055672883987,220.76587375640875,89.5,289.85000076293943
2021-08-20 14:00:00+00:00,0.0,8.796875,357.8865309227837,0.0,0.0,0.0,0.0,273.15,12.29,598.8288980992634,147.3108974541558,363.3772222222222,369.15,3.891555616822509,166.34645354694788,86.0,290.0749997138977
2021-08-20 15:00:00+00:00,0.0,2.109375,348.5481643973456,0.0,0.0,0.0,0.0,273.15,0.0,469.07517114063097,163.09743002997504,315.1058333333333,369.15,0.4998611268504626,130.06532536082798,89.75,289.6750000953674
2021-08-20 16:00:00+00:00,0.0,0.0,356.9225692939758,0.0,0.0,0.0,0.0,273.15,9.223611111111111,793.349563395182,152.1241570578681,362.3986111111111,361.58194444444445,1.8730000233774384,220.3748792775472,93.5,289.15000023841856
2021-08-20 17:00:00+00:00,0.0,4.09375,350.04573137919107,0.0,0.0,0.0,0.0,273.15,30.309166666666663,782.7011599561902,137.52274322509766,360.29555555555555,360.25138888888887,6.641666841639414,217.4350289874607,92.75,289.0500000953674
2021-08-20 18:00:00+00:00,0.0,6.203125,354.5331233978271,0.0,0.0,0.0,0.0,273.15,23.92944444444445,781.9930858188203,137.6748809814453,362.65,363.15,4.995694349077013,217.22030226389572,91.75,288.94999995231626
2021-08-20 19:00:00+00:00,0.0,0.0,354.6344989776611,0.0,0.0,0.0,0.0,273.15,23.8975,782.3354147847491,137.3545036315918,362.65,363.15,5.035333442423078,217.3153935453628,92.0,289.0249997615814
2021-08-20 20:00:00+00:00,0.0,0.0,355.29891179826524,0.0,0.0,0.0,0.0,273.15,21.836111111111112,782.7099728393553,137.49221801757812,362.9,363.15,4.937194471094344,217.4194377390544,91.25,288.87499990463255
2021-08-20 21:00:00+00:00,0.0,13.0,356.2049087524414,0.0,0.0,0.0,0.0,273.15,19.53,782.4716436258949,137.75274658203125,362.65,363.15,4.044166644414266,217.35323542277015,90.25,288.9250000953674
2021-08-20 22:00:00+00:00,0.0,0.0,356.13245620727537,0.0,0.0,0.0,0.0,273.15,19.54861111111111,783.1428617858885,137.75274658203125,362.4,363.15,3.6780833845006096,217.3436212242975,91.0,288.99999990463255
2021-08-20 23:00:00+00:00,0.0,0.0,356.0399993896484,0.0,0.0,0.0,0.0,273.15,18.161944444444444,783.1894762505422,137.75274658203125,362.9,363.15,3.368777746491962,217.5526332939997,89.5,289.0749997138977
2021-08-21 00:00:00+00:00,0.0,0.0,356.2474941253662,0.0,0.0,0.0,0.0,273.15,17.3475,784.6869727918836,137.76631927490234,362.65,363.15,3.2894445134533776,217.83943851894804,88.25,289.2500003814697
2021-08-21 01:00:00+00:00,0.0,15.296875,356.5049995422363,0.0,0.0,0.0,0.0,273.15,18.065555555555555,783.2967625596785,137.74425888061523,362.9,363.15,3.075000047683716,217.58243483225507,88.0,289.2500003814697
2021-08-21 02:00:00+00:00,0.0,0.0,356.33758583068845,0.0,0.0,0.0,0.0,273.15,16.755277777777778,782.1027368842228,137.63845443725586,362.9,363.15,3.274999976158142,217.20582413991292,91.5,289.025
2021-08-21 03:00:00+00:00,0.0,0.0,356.36249961853025,0.0,0.0,0.0,0.0,273.15,17.601944444444445,782.2262271287706,137.60614013671875,362.65,363.15,3.128666700787014,217.28506382836244,93.0,288.82499995231626
2021-08-21 04:00:00+00:00,0.0,11.0,355.6322988128662,0.0,0.0,0.0,0.0,273.15,20.32333333333333,783.1787601555716,137.65472030639648,362.9,363.15,3.9797500234180023,217.5496563424005,92.0,288.8000000953674
2021-08-21 05:00:00+00:00,0.0,0.0,356.2148956298828,0.0,0.0,0.0,0.0,273.15,19.117500000000003,783.0408904351126,137.7914695739746,363.15,363.15,3.517833429839876,217.46135913425024,90.5,288.8499998092651
2021-08-21 06:00:00+00:00,0.0,0.0,355.64644615173336,0.0,0.0,0.0,0.0,273.15,21.010277777777777,789.4895954047307,137.76449584960938,362.9,363.15,4.02916669593917,219.30266630384665,90.0,289.025
2021-08-21 07:00:00+00:00,0.0,12.109375,355.25879468705915,0.0,0.0,0.0,0.0,273.15,24.026666666666667,799.5114325629341,137.62957382202148,363.0244444444444,363.15,4.741444578965505,222.08650991651757,90.75,289.20000019073484
2021-08-21 08:00:00+00:00,0.0,0.0,354.60993041992185,0.0,0.0,0.0,0.0,273.15,23.51,800.6017267184786,137.33576202392578,362.9,363.15,5.015388960705862,222.17321135626904,92.25,289.12499990463255
2021-08-21 09:00:00+00:00,0.0,0.0,355.69555290222166,0.0,0.0,0.0,0.0,273.15,21.021111111111107,801.1194732496476,137.46277236938477,362.65,363.15,4.24277799334791,222.5331880315145,92.0,289.42499985694883
2021-08-21 10:00:00+00:00,0.0,10.6875,356.2767089271545,0.0,0.0,0.0,0.0,273.15,18.849722222222223,800.6719732835559,137.62554550170898,362.9,363.15,3.491166736152437,222.40888228946264,89.25,290.1750000953674
2021-08-21 11:00:00+00:00,0.0,0.0,356.4040058898926,0.0,0.0,0.0,0.0,273.15,17.8275,800.4617299058702,137.51340866088867,362.65,363.15,3.450000047683716,222.4291853671604,87.25,290.57500019073484
2021-08-21 12:00:00+00:00,0.0,0.0,356.5913295851813,0.0,0.0,0.0,0.0,273.15,15.85,799.9649029880098,137.42715072631836,362.9,363.15,2.885666639407476,222.16364541371672,88.0,290.700000667572
2021-08-21 13:00:00+00:00,0.0,10.609375,356.89404511981536,0.0,0.0,0.0,0.0,273.15,14.226944444444444,801.445470377604,137.62265014648438,362.9,363.15,2.7944722729259066,222.62350312550868,87.25,290.9
2021-08-21 14:00:00+00:00,0.0,0.0,357.01047126134233,0.0,0.0,0.0,0.0,273.15,15.444444444444445,800.7921942986384,137.5160675048828,362.65,363.15,2.556666680177053,222.4364904573229,82.5,291.92499961853025
2021-08-21 15:00:00+00:00,0.0,0.0,356.9647660488552,0.0,0.0,0.0,0.0,273.15,14.089722222222225,801.5614710150822,137.30650329589844,362.9,363.15,2.615916707846853,222.65596505059145,81.0,291.775
