Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-08-21 16:00:00+00:00,0.0,0.0,357.34754219055174,0.0,0.0,0.0,0.0,273.15,13.224444444444444,800.5827627902562,137.3875732421875,362.9,363.15,2.072777833044529,222.38410128275555,79.0,292.54999961853025
2021-08-21 17:00:00+00:00,0.0,10.703125,357.59479370117185,0.0,0.0,0.0,0.0,273.15,13.881944444444445,800.636211836073,137.3875732421875,362.65,363.15,2.164555560648441,222.39894829220248,78.0,292.20000019073484
2021-08-21 18:00:00+00:00,0.0,0.0,357.0156188774109,0.0,0.0,0.0,0.0,273.15,14.37138888888889,801.5072272237142,137.50879669189453,362.9,363.15,2.508166740602917,222.640896695455,77.0,291.9750002861023
2021-08-21 19:00:00+00:00,0.0,0.0,357.01374473571775,0.0,0.0,0.0,0.0,273.15,12.998055555555556,801.2407191297743,137.5928955078125,362.65,363.15,2.414222320980496,222.56686719258627,78.75,290.92499961853025
2021-08-21 20:00:00+00:00,0.0,0.0,357.21265387217204,0.0,0.0,0.0,0.0,273.15,13.671944444444447,801.2182673475478,137.9971923828125,362.65,363.15,2.3787778364287484,222.5417413118151,79.5,290.4250000953674
2021-08-21 21:00:00+00:00,0.0,0.0,357.39050651974145,0.0,0.0,0.0,0.0,273.15,14.724444444444446,801.8416837734644,137.82965087890625,362.9,363.15,2.438222267097897,222.7338015111288,80.25,290.20000019073484
2021-08-21 22:00:00+00:00,0.0,0.0,356.8372376844618,0.0,0.0,0.0,0.0,273.15,16.971666666666668,803.1615587192111,137.78594207763672,362.63666666666666,363.15,2.8477778493033514,223.1004338412816,81.25,289.87499990463255
2021-08-21 23:00:00+00:00,0.0,12.6875,356.43260922749835,0.0,0.0,0.0,0.0,273.15,17.956666666666667,801.6527848137749,137.52684020996094,362.4805555555555,363.15,3.8624721688032153,222.681329697503,82.75,289.45000019073484
2021-08-22 00:00:00+00:00,0.0,0.0,356.31006088256834,0.0,0.0,0.0,0.0,273.15,18.256666666666668,802.3116366577149,137.58609771728516,363.15,363.15,3.3907778145869574,222.8643440500896,85.75,288.9750000476837
2021-08-22 01:00:00+00:00,0.0,0.0,356.19249572753904,0.0,0.0,0.0,0.0,273.15,18.43277777777778,799.7793548583985,137.65858459472656,363.15,363.15,3.563777835501565,222.27686657799612,86.75,288.8000000953674
2021-08-22 02:00:00+00:00,0.0,0.0,356.44750061035154,0.0,0.0,0.0,0.0,273.15,18.29388888888889,801.1940594482422,137.84171295166016,362.9,363.15,3.477000067830086,222.55390564812555,87.0,288.7500003814697
2021-08-22 03:00:00+00:00,0.0,0.0,355.87594248029916,0.0,0.0,0.0,0.0,273.15,18.64111111111111,801.7873102993434,137.94246292114258,362.9,363.15,3.820666672852304,222.64647494845929,87.0,288.65
2021-08-22 04:00:00+00:00,0.0,19.203125,355.1493335872226,0.0,0.0,0.0,0.0,273.15,21.94055555555556,800.5807786390516,137.88348770141602,362.8483333333333,363.15,4.761722237269083,222.3835500166152,87.25,288.5999998092651
2021-08-22 05:00:00+00:00,0.0,0.0,355.8924983978271,0.0,0.0,0.0,0.0,273.15,20.193611111111117,800.6964827134874,137.6466064453125,362.9,363.15,4.063500199317932,222.41569041358105,83.25,288.5999998092651
2021-08-22 06:00:00+00:00,0.0,0.0,355.9560890897115,0.0,0.0,0.0,0.0,273.15,22.668333333333333,800.7474356926813,137.6466064453125,363.8944444444444,363.15,4.418222356769775,222.4298435084026,79.0,288.44999995231626
2021-08-22 07:00:00+00:00,0.0,12.796875,359.648533607059,0.0,0.0,0.0,0.0,273.15,27.01305555555555,799.090786980523,137.84769439697266,367.4,367.625,5.69627783563402,221.96966369205052,76.0,288.15
2021-08-22 08:00:00+00:00,0.0,0.0,359.11437023798624,0.0,0.0,0.0,0.0,273.15,26.74444444444444,799.0927709960936,137.48040771484375,367.4,368.15,5.800638910399543,221.97021480560304,77.5,287.9250000953674
2021-08-22 09:00:00+00:00,0.0,13.5,359.73602443907,0.0,0.0,0.0,0.0,273.15,24.29305555555556,799.8094379340278,137.57212829589844,367.15,368.15,5.237444361315834,222.23039993286133,74.5,287.94999995231626
2021-08-22 10:00:00+00:00,0.0,0.0,359.6058895704481,0.0,0.0,0.0,0.0,273.15,22.21666666666667,801.4667217508951,137.58426666259766,367.07361111111106,368.1272222222222,4.65500009059906,222.62964580535896,75.0,288.24999990463255
2021-08-22 11:00:00+00:00,0.0,0.0,358.6386245727539,0.0,0.0,0.0,0.0,273.15,20.686388888888885,801.5516372002493,137.55859375,365.65,366.15,3.9031111768219207,222.6532334136963,73.5,288.82500019073484
2021-08-22 12:00:00+00:00,0.0,10.0,359.3284758949279,0.0,0.0,0.0,0.0,273.15,18.024166666666662,800.3587762112087,137.18203735351562,365.4,366.15,3.3805833760897315,222.32188308715823,67.0,289.775
2021-08-22 13:00:00+00:00,0.0,0.0,359.45531117969085,0.0,0.0,0.0,0.0,273.15,18.471388888888885,801.8290584988064,136.88100814819336,365.17499999999995,366.15,3.244277857409583,222.73029423183868,62.25,290.4
2021-08-22 14:00:00+00:00,0.0,0.0,359.3862735769484,0.0,0.0,0.0,0.0,273.15,18.113888888888887,803.0686119757758,137.0828514099121,365.9,366.15,3.246861187815666,223.13850416819253,57.75,291.67499961853025
2021-08-22 15:00:00+00:00,0.0,0.0,360.316529252794,0.0,0.0,0.0,0.0,273.15,15.061388888888889,801.3526642523873,136.98817443847656,365.4,366.15,2.7416667143503823,222.5979630025228,58.0,291.70000019073484
2021-08-22 16:00:00+00:00,0.0,12.609375,360.3299964904785,0.0,0.0,0.0,0.0,273.15,14.525,800.3061916944713,136.98817443847656,365.4,366.15,2.305000110467275,222.3072760391236,62.25,291.4250000953674
2021-08-22 17:00:00+00:00,0.0,0.0,359.99811973571775,0.0,0.0,0.0,0.0,273.15,14.423055555555557,800.8991388108997,137.82671356201172,365.4,366.15,2.5456666792763603,222.47198386722147,65.25,290.7249998092651
2021-08-22 18:00:00+00:00,0.0,0.0,362.9641548538208,0.0,0.0,0.0,0.0,273.15,11.889166666666666,800.6401461622452,138.08332443237305,367.33388888888885,366.15,1.776611125551992,222.32735619862876,70.25,290.3750003814697
2021-08-22 19:00:00+00:00,0.0,6.796875,363.8099998474121,0.0,0.0,0.0,0.0,273.15,10.0,800.751638844808,138.0901336669922,368.65,366.15,1.723888935148716,222.4310116704305,70.5,289.82500019073484
2021-08-22 20:00:00+00:00,0.0,0.0,364.3858947753906,0.0,0.0,0.0,0.0,273.15,10.0,801.2503034634059,138.0901336669922,369.65,366.15,1.688638927373621,222.48017771826852,69.75,289.3000000953674
2021-08-22 21:00:00+00:00,0.0,0.0,363.9867786026001,0.0,0.0,0.0,0.0,273.15,10.0,801.9725380452472,138.0901336669922,369.0422222222222,366.15,1.81686115798023,222.77015002780493,71.5,289.07499995231626
2021-08-22 22:00:00+00:00,0.0,7.0,359.98958699120413,0.0,0.0,0.0,0.0,273.15,16.904999999999998,800.6298091464572,137.93140411376953,365.48555555555555,366.15,2.77297229392661,222.39717030843107,74.0,288.57499995231626
2021-08-22 23:00:00+00:00,0.0,0.0,361.7189150153266,0.0,0.0,0.0,0.0,273.15,19.98444444444445,800.4500450134279,137.83301544189453,368.65,368.6608333333333,3.793138941062821,222.3472356033325,74.25,288.1000000476837
2021-08-23 00:00:00+00:00,0.0,0.0,361.81923311657374,0.0,0.0,0.0,0.0,273.15,19.666944444444447,800.1101827663845,137.7817497253418,369.1738888888889,369.15,4.030472289323806,222.396348262363,73.0,287.9750000476837
2021-08-23 01:00:00+00:00,0.0,0.0,361.1069967439439,0.0,0.0,0.0,0.0,273.15,22.076944444444443,800.370397101508,137.70764923095703,368.82388888888886,369.15,4.509638973606957,222.37511095682785,74.0,287.800000333786
2021-08-23 02:00:00+00:00,0.0,12.59375,361.1506253517998,0.0,0.0,0.0,0.0,273.15,22.148333333333333,800.0179582044811,138.04243087768555,369.1688888888889,369.15,4.591750117010541,222.65360102759476,73.75,287.6000000476837
2021-08-23 03:00:00+00:00,0.0,0.0,361.02185897827144,0.0,0.0,0.0,0.0,273.15,23.02,800.6105427212185,137.77739334106445,368.9916666666667,369.15,4.868250072532231,222.39181807200123,77.75,287.07500019073484
2021-08-23 04:00:00+00:00,0.0,12.90625,359.776888885498,0.0,0.0,0.0,0.0,273.15,27.34333333333333,801.0170457119411,137.88388061523438,369.02222222222224,369.15,6.117361214293374,222.50473546769888,82.0,286.49999990463255
2021-08-23 05:00:00+00:00,0.0,0.0,360.09806790669757,0.0,0.0,0.0,0.0,273.15,28.08666666666667,801.5973061625161,137.7349395751953,368.8411111111111,369.15,6.265583403242958,222.6156026119657,82.5,286.4250000953674
2021-08-23 06:00:00+00:00,0.0,0.0,358.48489428626164,0.0,0.0,0.0,0.0,273.15,31.511388888888888,800.567263946533,137.7801399230957,368.97499999999997,369.15,7.325833442211151,222.4186846033733,83.0,286.32499995231626
2021-08-23 07:00:00+00:00,0.0,15.59375,358.6816247219509,0.0,0.0,0.0,0.0,273.15,30.94333333333333,801.0164772203233,137.52701007419162,368.82333333333327,369.15,7.087500075101852,222.50457718743223,84.5,286.42499985694883
2021-08-23 08:00:00+00:00,0.0,12.8125,359.93998119354245,0.0,0.0,0.0,0.0,273.15,28.06388888888889,802.1148284742566,137.6334457397461,368.6872222222222,369.15,6.05752787205908,222.8096753184001,83.5,286.9
2021-08-23 09:00:00+00:00,0.0,0.0,360.3846935060289,0.0,0.0,0.0,0.0,273.15,25.00333333333333,799.0448100450304,137.3670768737793,369.00555555555553,369.15,5.352444547017416,221.95689219156907,78.5,288.2250000476837
2021-08-23 10:00:00+00:00,0.0,0.0,360.7630900976393,0.0,0.0,0.0,0.0,273.15,24.127222222222212,801.1010874769422,137.52294158935547,369.12166666666667,369.15,5.226055658128527,222.5280803892348,80.0,288.4
2021-08-23 11:00:00+00:00,0.0,12.390625,361.3748444875081,0.0,0.0,0.0,0.0,273.15,23.218611111111105,800.6169285583494,137.51549530029297,368.825,369.15,4.726916752656302,222.3935923809476,79.25,288.65
2021-08-23 12:00:00+00:00,0.0,0.0,361.68965343899197,0.0,0.0,0.0,0.0,273.15,21.633611111111108,801.0112713283963,137.19668197631836,369.0511111111111,369.15,4.24983339647452,222.5530392583212,76.25,289.85000076293943
2021-08-23 13:00:00+00:00,0.0,0.0,360.8155014737447,0.0,0.0,0.0,0.0,273.15,23.5925,800.3732259962292,137.12149047851562,369.1088888888889,369.15,5.04561118417316,222.37839647081168,72.75,290.92499961853025
2021-08-23 14:00:00+00:00,0.0,15.0,360.4153516048855,0.0,0.0,0.0,0.0,273.15,23.449444444444445,793.3500024922687,137.3056755065918,369.09,369.15,5.007861124012205,220.37500139448383,76.25,290.275
2021-08-23 15:00:00+00:00,0.0,6.203125,361.94457383897566,0.0,0.0,0.0,0.0,273.15,19.084444444444443,800.4987419128419,137.29444122314453,369.09499999999997,369.15,3.68777781393793,222.36076221466064,72.0,291.15
2021-08-23 16:00:00+00:00,0.0,0.0,362.18426909340747,0.0,0.0,0.0,0.0,273.15,18.848333333333336,801.0915499199758,137.5193862915039,368.4372222222222,369.15,3.541972248620457,222.5254314422608,68.75,291.6750000953674
2021-08-23 17:00:00+00:00,0.0,0.0,362.5734472507901,0.0,0.0,0.0,0.0,273.15,16.956111111111113,801.4713777160646,137.50826263427734,368.90055555555557,369.15,3.002888934877184,222.6116125106812,68.25,291.8500002861023
2021-08-23 18:00:00+00:00,0.0,0.0,362.69250144958494,0.0,0.0,0.0,0.0,273.15,14.905,801.0031180826822,137.7147674560547,368.4,369.15,2.7183889456590014,222.50086682637533,68.5,291.8999995231628
2021-08-23 19:00:00+00:00,0.0,10.296875,363.0749973297119,0.0,0.0,0.0,0.0,273.15,14.136111111111113,801.2302200317382,137.7147674560547,368.65,369.15,2.6124167162179948,222.56395067850755,68.0,291.65
2021-08-23 20:00:00+00:00,0.0,0.0,362.80962199740935,0.0,0.0,0.0,0.0,273.15,15.779722222222224,801.5851569112139,137.90211486816406,369.6122222222222,369.15,2.9013611425293817,222.6625443649293,71.75,290.1999997138977
2021-08-23 21:00:00+00:00,0.0,6.90625,362.00567271550494,0.0,0.0,0.0,0.0,273.15,18.85611111111111,801.515867360433,137.72203826904297,369.03444444444443,369.15,3.545777848760287,222.6432970979479,73.25,289.8000000953674
2021-08-23 22:00:00+00:00,0.0,0.0,362.0286179309421,0.0,0.0,0.0,0.0,273.15,18.634444444444448,802.114698893229,137.72591018676758,369.1872222222222,369.15,3.4855000505844758,222.80963901095927,78.0,289.3000000953674
2021-08-23 23:00:00+00:00,0.0,0.0,362.1119198523627,0.0,0.0,0.0,0.0,273.15,19.1675,801.291224416097,137.8964080810547,368.84,369.15,3.663638938864072,222.5808961953058,80.5,288.8500000476837
2021-08-24 00:00:00+00:00,0.0,0.0,361.92662413067285,0.0,0.0,0.0,0.0,273.15,20.510555555555555,802.4919201829698,137.87775421142578,368.9,369.15,4.119722358518176,222.91442301856148,81.25,288.65
2021-08-24 01:00:00+00:00,0.0,0.0,361.83642919752333,0.0,0.0,0.0,0.0,273.15,19.95583333333333,800.2801801384819,137.8748016357422,368.9577777777778,369.15,3.917166730761528,222.35954160054533,80.0,288.7500001430511
2021-08-24 02:00:00+00:00,0.0,17.390625,361.33741629494557,0.0,0.0,0.0,0.0,273.15,20.99111111111111,798.8465426635743,137.6801528930664,369.1933333333333,369.15,4.3130278968148765,221.90181816948797,82.0,288.07499995231626
2021-08-24 03:00:00+00:00,0.0,0.0,360.87514310412934,0.0,0.0,0.0,0.0,273.15,23.835,801.2461397298179,137.6709976196289,368.65,369.15,4.97669451130761,222.56837222629125,81.0,287.94999995231626
2021-08-24 04:00:00+00:00,0.0,10.8125,360.4416944673326,0.0,0.0,0.0,0.0,273.15,26.47694444444444,801.0351412794324,137.89096069335938,369.2133333333333,369.15,5.799111177788841,222.50976173824736,83.0,287.92499985694883
2021-08-24 05:00:00+00:00,0.0,0.0,359.78820293002656,0.0,0.0,0.0,0.0,273.15,28.236388888888893,799.8847710842557,137.74813842773438,368.8383333333333,369.15,6.138805634578069,222.19021431816952,80.5,287.99999990463255
2021-08-24 06:00:00+00:00,0.0,0.0,359.4303143882751,0.0,0.0,0.0,0.0,273.15,28.854444444444443,800.0684716796875,137.73345184326172,368.9,369.15,6.575805719296137,222.2561225636801,81.75,287.2250002861023
2021-08-24 07:00:00+00:00,0.0,17.6875,359.37086485968695,0.0,0.0,0.0,0.0,273.15,28.52055555555556,800.5333083258735,137.8480110168457,368.75888888888886,369.15,6.422333483960895,222.37036412980828,79.75,287.9750002861023
2021-08-24 08:00:00+00:00,0.0,7.703125,361.2812782563103,0.0,0.0,0.0,0.0,273.15,21.52027777777778,799.7336028713648,137.66046142578125,368.6244444444444,369.15,4.518555682765113,222.1482236311172,77.75,289.1000000476837
2021-08-24 09:00:00+00:00,0.0,0.0,361.92781887478293,0.0,0.0,0.0,0.0,273.15,19.897500000000004,801.34489171346,137.19741821289062,368.7127777777778,369.15,4.053555599053701,222.66082708146843,78.75,289.1999997138977
2021-08-24 10:00:00+00:00,0.0,8.5,362.682704433865,0.0,0.0,0.0,0.0,273.15,16.381944444444446,800.3090638732912,137.06074241638186,368.8408333333333,369.15,2.9356389254331585,222.30807401445185,74.0,290.9250000953674
2021-08-24 11:00:00+00:00,0.0,0.0,362.6369659445021,0.0,0.0,0.0,0.0,273.15,16.732222222222223,800.5537115987142,136.9856719970703,368.96666666666664,369.15,3.058333362076018,222.37603136274552,74.0,290.7500003814697
2021-08-24 12:00:00+00:00,0.0,7.203125,361.2421715248955,0.0,0.0,0.0,0.0,273.15,21.669444444444444,801.6455998738605,137.1358642578125,368.6194444444444,369.15,4.289944517744913,222.6793339792888,79.5,290.775
2021-08-24 13:00:00+00:00,0.0,0.0,361.66855787701076,0.0,0.0,0.0,0.0,273.15,21.89861111111112,801.5283323838975,136.78571701049805,368.89666666666665,369.15,4.504361225234138,222.7000236172147,76.0,291.3500002861023
2021-08-24 14:00:00+00:00,0.0,0.0,361.846199760437,0.0,0.0,0.0,0.0,273.15,20.81,801.439262407091,136.7891845703125,368.66999999999996,369.15,4.036250067949295,222.60317571428087,69.75,291.54999961853025
2021-08-24 15:00:00+00:00,0.0,11.90625,361.5199139489068,0.0,0.0,0.0,0.0,273.15,21.050555555555555,802.0099343193901,136.91804122924805,368.65,369.15,4.226444603999456,222.79224423302543,65.0,292.37499990463255
2021-08-24 16:00:00+00:00,0.0,0.0,361.75138480504353,0.0,0.0,0.0,0.0,273.15,20.28,801.6622278849283,137.2162322998047,368.65,369.15,4.05144446750482,222.58534149593785,59.0,293.3499998092651
2021-08-24 17:00:00+00:00,0.0,0.0,362.262162077162,0.0,0.0,0.0,0.0,273.15,19.243888888888893,800.9690711636011,137.30531311035156,368.49749999999995,369.15,3.664055587450663,222.4914094924927,50.5,294.4750002861023
2021-08-24 18:00:00+00:00,0.0,0.0,362.25523187849257,0.0,0.0,0.0,0.0,273.15,18.280833333333334,801.6965015496147,137.61543655395508,368.9216666666666,369.15,3.404277847078111,222.67265387641064,50.25,294.57500019073484
2021-08-24 19:00:00+00:00,0.0,14.390625,362.03538773218787,0.0,0.0,0.0,0.0,273.15,17.601111111111113,801.3090548197429,137.73173904418945,368.65,369.15,3.1274445233080126,222.58584931691493,47.5,294.37499990463255
2021-08-24 20:00:00+00:00,0.0,0.0,362.9592527686225,0.0,0.0,0.0,0.0,273.15,15.721111111111112,800.3728815714518,137.5975789727105,368.7155555555555,369.15,2.94011115902,222.32580108642583,47.0,293.6000002861023
2021-08-24 21:00:00+00:00,0.0,0.0,362.61017880757646,0.0,0.0,0.0,0.0,273.15,15.847500000000002,801.7552670966253,137.97661590576172,369.15,369.15,2.8218612105316585,222.7097971089681,64.5,292.4250000953674
2021-08-24 22:00:00+00:00,0.0,0.0,363.4192464828491,0.0,0.0,0.0,0.0,273.15,13.158611111111112,800.1660030110678,138.07305908203125,369.0961111111111,369.15,2.35033338268598,222.3104588868883,67.75,292.0500000953674
2021-08-24 23:00:00+00:00,0.0,0.0,362.89889781739976,0.0,0.0,0.0,0.0,273.15,15.29722222222222,800.3309682210289,138.07305908203125,368.9,369.15,2.609916757875019,222.3141586558024,65.75,291.3499998092651
2021-08-25 00:00:00+00:00,0.0,12.40625,363.26345873726734,0.0,0.0,0.0,0.0,273.15,13.981666666666667,800.6504375542535,138.17264556884766,369.21999999999997,369.15,2.0045833688312107,222.40289954291453,65.0,290.95000019073484
2021-08-25 01:00:00+00:00,0.0,0.0,361.95622370402015,0.0,0.0,0.0,0.0,273.15,18.76888888888889,802.0183454555937,138.27223205566406,369.15,369.15,3.237000083128611,222.78287450578483,63.0,290.32500019073484
2021-08-25 02:00:00+00:00,0.0,5.09375,362.27939922968545,0.0,0.0,0.0,0.0,273.15,19.64055555555556,800.8949352518716,137.78663635253906,368.65,369.15,3.731000052160687,222.489125849406,65.25,289.62499990463255
2021-08-25 03:00:00+00:00,0.0,0.0,362.0638029670715,0.0,0.0,0.0,0.0,273.15,18.92972222222222,802.0483913845485,137.9100685119629,368.9,369.15,3.5191388784514537,222.79122063530824,63.25,289.7500003814697
2021-08-25 04:00:00+00:00,0.0,10.796875,361.22285872141515,0.0,0.0,0.0,0.0,273.15,22.36388888888889,801.3172430589464,137.85100555419922,369.1222222222222,369.15,4.618500056862832,222.5325688552857,63.75,289.525
2021-08-25 05:00:00+00:00,0.0,0.0,361.81969750086466,0.0,0.0,0.0,0.0,273.15,21.87805555555555,800.9199318101669,137.97233200073242,369.23333333333335,369.15,4.475944508314132,222.47775940789123,69.0,288.87499990463255
2021-08-25 06:00:00+00:00,0.0,0.0,360.91232140858966,0.0,0.0,0.0,0.0,273.15,23.62333333333334,800.7264606051974,137.85934448242188,369.15,369.15,4.866750166548624,222.4337395562067,74.75,288.2500001430511
2021-08-25 07:00:00+00:00,0.0,0.0,360.55859270943535,0.0,0.0,0.0,0.0,273.15,25.346111111111117,800.513785756429,137.62056732177734,368.8011111111111,369.15,5.621333426104652,222.3649411265056,70.5,288.9250000953674
2021-08-25 08:00:00+00:00,0.0,16.203125,361.5391785240173,0.0,0.0,0.0,0.0,273.15,22.093888888888884,801.0470958794488,137.42121505737305,368.94111111111107,369.15,4.735416742563248,222.51308330959756,68.0,290.4749998092651
2021-08-25 09:00:00+00:00,0.0,6.796875,362.58789758258393,0.0,0.0,0.0,0.0,273.15,17.663055555555555,801.567640753852,137.33259384155275,368.4333333333333,369.15,3.480250104731984,222.65767855326337,64.25,291.6750000953674
2021-08-25 10:00:00+00:00,0.0,0.0,360.4071987173292,0.0,0.0,0.0,0.0,273.15,17.680000000000003,748.1936640760633,141.54782538096111,365.1825,369.15,2.751416670017772,207.8315741899279,61.5,292.8000000953674
2021-08-25 11:00:00+00:00,0.0,0.0,363.0762852350871,0.0,0.0,0.0,0.0,273.15,14.378333333333332,801.2750107998318,137.19085693359375,368.3588888888889,369.15,2.444055616623825,222.55139286888976,64.5,293.6000002861023
2021-08-25 12:00:00+00:00,0.0,8.8125,362.20209549797903,0.0,0.0,0.0,0.0,273.15,19.1275,803.1395137023922,136.6696014404297,368.3483333333333,369.15,3.5745000341203474,223.09431029849588,64.75,294.2500003814697
2021-08-25 13:00:00+00:00,0.0,0.0,361.50617161009046,0.0,0.0,0.0,0.0,273.15,19.82027777777778,800.9163566250271,136.6604347229004,368.12277777777774,369.15,3.8057223012712273,222.55016975826695,59.25,295.49999990463255
2021-08-25 14:00:00+00:00,0.0,0.0,362.01301094267103,0.0,0.0,0.0,0.0,273.15,18.585,802.070127749973,136.81915664672852,368.4,369.15,3.4760833779970803,222.797258398268,55.0,296.82500019073484
2021-08-25 15:00:00+00:00,0.0,0.0,363.47189785215585,0.0,0.0,0.0,0.0,273.15,15.919444444444444,802.0732188924155,137.29794311523438,368.5772222222222,369.15,2.6827500294976763,222.79811726888025,63.75,294.99999990463255
2021-08-25 16:00:00+00:00,0.0,11.390625,365.8200654093424,0.0,0.0,0.0,0.0,273.15,17.932222222222222,805.9032617017957,166.72942922380236,369.42277777777775,369.15,1.4534722426036994,223.8620173305936,58.5,295.9499997138977
2021-08-25 17:00:00+00:00,0.0,0.0,365.65575913323295,0.0,0.0,0.0,0.0,273.15,18.458333333333336,799.3425612555607,170.08985900878906,371.1161111111111,369.15,1.761361125641399,222.0396013429431,55.0,295.37499990463255
2021-08-25 18:00:00+00:00,0.0,0.0,364.90622537612916,0.0,0.0,0.0,0.0,273.15,15.324722222222224,803.6437201775444,146.77733544243705,367.4863888888889,369.15,1.6059722396069105,223.23436701032853,47.75,295.7500003814697
2021-08-25 19:00:00+00:00,0.0,0.0,365.4652563773261,0.0,0.0,0.0,0.0,273.15,10.0,802.8499352179632,137.2403450012207,370.65,369.15,1.7983333637979293,223.01387157440183,51.25,295.04999961853025
2021-08-25 20:00:00+00:00,0.0,0.0,363.69039080301917,0.0,0.0,0.0,0.0,273.15,11.001666666666669,801.5459456888834,137.43118286132812,369.4,369.15,1.8402778026130464,222.66123563130705,55.25,293.5999998092651
2021-08-25 21:00:00+00:00,0.0,0.0,363.126744925181,0.0,0.0,0.0,0.0,273.15,12.997222222222224,802.6330917188856,137.43118286132812,369.2605555555555,369.15,2.1138333690828746,222.9825726869372,60.0,292.3000000953674
2021-08-25 22:00:00+00:00,0.0,10.40625,363.189197807312,0.0,0.0,0.0,0.0,273.15,13.819722222222223,801.1313782416448,137.46422958374023,368.9008333333333,369.15,2.218888888888889,222.5374828126696,63.5,291.49999990463255
2021-08-25 23:00:00+00:00,0.0,4.5,362.1573562155829,0.0,0.0,0.0,0.0,273.15,17.870277777777776,802.5025044250489,137.62264251708984,369.15,369.15,3.3139722669124603,222.9173631329007,68.75,290.24999990463255
2021-08-26 00:00:00+00:00,0.0,0.0,362.28128539615204,0.0,0.0,0.0,0.0,273.15,16.919722222222223,801.2656811014809,137.87188720703125,368.78,369.15,3.1610278358062103,222.57380167219384,70.75,289.2749997615814
2021-08-26 01:00:00+00:00,0.0,0.0,362.28160290400183,0.0,0.0,0.0,0.0,273.15,17.166666666666668,802.3131967332629,137.67264938354492,368.60499999999996,369.15,3.153583356539408,222.83005529191763,70.5,288.9749998092651
2021-08-26 02:00:00+00:00,0.0,0.0,362.3970320892334,0.0,0.0,0.0,0.0,273.15,18.425000000000004,800.943595598009,137.84693145751953,369.115,369.15,3.406638991965188,222.484332661099,67.75,289.0749997138977
2021-08-26 03:00:00+00:00,0.0,13.203125,362.1893312517802,0.0,0.0,0.0,0.0,273.15,18.638333333333332,802.69001308865,137.95547485351562,368.4,369.15,3.562444463769595,222.96944876776809,68.75,288.99999990463255
2021-08-26 04:00:00+00:00,0.0,0.0,360.79422738393146,0.0,0.0,0.0,0.0,273.15,23.03861111111111,801.8528844367133,137.74597930908203,369.4,369.15,4.841333390076956,222.7147016016643,71.5,288.8750001430511
2021-08-26 05:00:00+00:00,0.0,0.0,361.3439473448859,0.0,0.0,0.0,0.0,273.15,22.176111111111112,802.3677509053547,137.64939880371094,368.62555555555554,369.15,4.318305655519168,222.8799315600926,75.25,288.65
2021-08-26 06:00:00+00:00,0.0,0.0,361.12345610088767,0.0,0.0,0.0,0.0,273.15,21.495833333333337,800.9994337463379,137.55035781860352,369.06888888888886,369.15,4.527305593225691,222.4998434321086,78.5,288.62499990463255
2021-08-26 07:00:00+00:00,0.0,0.0,360.9757547187805,0.0,0.0,0.0,0.0,273.15,22.97638888888889,800.9196377563476,137.9367713928223,368.7422222222222,369.15,4.861000051365958,222.47753920237227,81.5,288.7500003814697
2021-08-26 08:00:00+00:00,0.0,19.796875,360.9423926353454,0.0,0.0,0.0,0.0,273.15,23.45638888888889,799.299053938124,137.56930541992188,368.6977777777778,369.15,4.8866945401827495,222.02751570383717,85.5,288.37499990463255
2021-08-26 09:00:00+00:00,0.0,6.890625,359.3943598535326,0.0,0.0,0.0,0.0,273.15,28.62388888888888,798.3985076226128,137.35833740234375,369.2683333333333,369.15,6.47983338991801,221.77736406114371,85.75,288.42499985694883
2021-08-26 10:00:00+00:00,0.0,0.0,359.3122555075751,0.0,0.0,0.0,0.0,273.15,28.90666666666667,797.7672561984591,137.87273788452148,369.2033333333333,369.15,6.780083429151112,221.6020159488255,85.75,288.65
2021-08-26 11:00:00+00:00,0.0,15.3125,360.17258103900485,0.0,0.0,0.0,0.0,273.15,26.435833333333328,799.6945249599877,137.5691146850586,368.57111111111107,369.15,5.978083412249883,222.1373684607612,84.75,288.82500019073484
2021-08-26 12:00:00+00:00,0.0,0.0,360.2839776971605,0.0,0.0,0.0,0.0,273.15,26.65194444444444,799.0954795328776,137.72522735595703,369.28388888888884,369.15,5.942277857727476,221.97096701727975,89.5,288.4499997138977
2021-08-26 13:00:00+00:00,0.0,0.0,360.912327348921,0.0,0.0,0.0,0.0,273.15,24.10305555555556,801.2820932345917,137.96946716308594,368.75166666666667,369.15,5.029333455959955,222.57835961235895,91.25,288.49999990463255
2021-08-26 14:00:00+00:00,0.0,12.796875,361.0556060939365,0.0,0.0,0.0,0.0,273.15,23.363333333333333,800.7824708726671,137.9569091796875,368.9,369.15,4.980972329907948,222.43957572937015,93.75,288.0000001430511
2021-08-26 15:00:00+00:00,0.0,0.0,360.85879931131996,0.0,0.0,0.0,0.0,273.15,23.61638888888889,801.5893167114258,137.7684555053711,368.74722222222215,369.15,5.002472298410203,222.66369998508037,95.0,288.24999990463255
2021-08-26 16:00:00+00:00,0.0,0.0,360.8500159772237,0.0,0.0,0.0,0.0,273.15,23.95583333333333,799.1011612786184,137.6198616027832,368.4855555555555,369.15,5.0535834398534565,221.97378012763136,94.0,288.27500023841856
2021-08-26 17:00:00+00:00,0.0,0.0,360.6168309466044,0.0,0.0,0.0,0.0,273.15,24.33194444444444,799.1446889071995,137.57511138916016,369.1722222222222,369.15,5.290777824587293,221.98463659922288,95.0,288.19999995231626
2021-08-26 18:00:00+00:00,0.0,0.0,361.0674836730957,0.0,0.0,0.0,0.0,273.15,22.80722222222222,800.428431922065,137.77790451049805,368.5972222222222,369.15,4.750250106520122,222.3384539794922,95.0,288.24999990463255
2021-08-26 19:00:00+00:00,0.0,27.296875,361.2940060191684,0.0,0.0,0.0,0.0,273.15,22.45138888888889,800.3122191704645,137.7515869140625,369.1038888888889,369.15,4.553889075716337,222.30895072089308,94.0,288.49999990463255
2021-08-26 20:00:00+00:00,0.0,0.0,361.1809481599596,0.0,0.0,0.0,0.0,273.15,23.016666666666666,799.8447261895074,137.62825775146484,369.0011111111111,369.15,4.862611176437804,222.15153916252987,94.5,288.45000019073484
2021-08-26 21:00:00+00:00,0.0,0.0,361.87648030598956,0.0,0.0,0.0,0.0,273.15,19.30333333333333,802.3395426262749,137.7435760498047,368.4,369.15,3.8358056156502833,222.8720955446032,95.0,288.45000019073484
2021-08-26 22:00:00+00:00,0.0,10.296875,362.0989907370673,0.0,0.0,0.0,0.0,273.15,19.730833333333337,802.626271006266,137.73909759521484,369.0833333333333,369.15,3.852722276051839,222.95174307505297,95.0,288.45000019073484
2021-08-26 23:00:00+00:00,0.0,0.0,362.15114991082083,0.0,0.0,0.0,0.0,273.15,18.720555555555556,802.9028978814019,137.8154754638672,368.66777777777776,369.15,3.6480278093285032,223.0285837639704,95.75,288.27500023841856
2021-08-27 00:00:00+00:00,0.0,0.0,361.644128097958,0.0,0.0,0.0,0.0,273.15,21.824166666666667,771.0596372477214,150.3012046983507,363.29083333333335,369.15,3.7220556303527617,214.16317237006297,96.0,288.20000019073484
2021-08-27 01:00:00+00:00,0.0,0.0,363.62375256856285,0.0,0.0,0.0,0.0,273.15,27.72083333333333,803.2678143988715,170.64332580566406,369.67277777777775,369.15,4.440055567423503,223.12994889153384,96.0,288.12499990463255
2021-08-27 02:00:00+00:00,0.0,15.0,359.8359569401211,0.0,0.0,0.0,0.0,273.15,24.590555555555557,764.8439234924316,148.8285467147827,367.2647222222222,369.15,3.372111173296968,212.4566458850437,96.0,288.2250002861023
2021-08-27 03:00:00+00:00,0.0,0.0,361.8684353680081,0.0,0.0,0.0,0.0,273.15,19.56388888888889,800.7950610182021,137.42265701293945,368.2761111111111,369.15,3.970833381149504,222.44307317521844,96.0,288.20000019073484
2021-08-27 04:00:00+00:00,0.0,9.90625,359.67497230529784,0.0,0.0,0.0,0.0,273.15,28.58194444444445,800.5074054463702,137.47187042236328,368.5105555555555,369.15,6.246750107606252,222.3485854042902,95.75,287.37499990463255
2021-08-27 05:00:00+00:00,0.0,0.0,358.4894485876295,0.0,0.0,0.0,0.0,273.15,31.8275,798.0728842163085,137.51616668701172,368.15,369.15,7.549139003621208,221.6869123840333,96.0,286.9250000953674
2021-08-27 06:00:00+00:00,0.0,0.0,359.44142929501004,0.0,0.0,0.0,0.0,273.15,28.841388888888883,801.4031012980142,137.59004974365234,368.9,369.15,6.615055598682827,222.6249359851414,97.0,286.8499998092651
2021-08-27 07:00:00+00:00,0.0,0.0,359.4083101971944,0.0,0.0,0.0,0.0,273.15,29.506944444444446,801.110045606825,137.70412826538086,368.5544444444444,369.15,6.678250073724323,222.46045555114748,97.0,286.9250000953674
2021-08-27 08:00:00+00:00,0.0,24.5,359.5252827729119,0.0,0.0,0.0,0.0,273.15,29.05888888888889,799.7606475151908,137.53955841064453,368.4,369.15,6.541527861621645,222.1589764107599,96.25,287.24999990463255
2021-08-27 09:00:00+00:00,0.0,0.0,359.97264141082763,0.0,0.0,0.0,0.0,273.15,27.634722222222223,801.135118340386,137.51845932006836,368.7922222222222,369.15,6.285444553163314,222.53753298017725,95.25,287.95000019073484
2021-08-27 10:00:00+00:00,0.0,0.0,359.7285321977403,0.0,0.0,0.0,0.0,273.15,27.699166666666663,799.8257644483776,137.4070587158203,368.66499999999996,369.15,6.282333457205031,222.0696574613784,92.75,288.37499990463255
2021-08-27 11:00:00+00:00,0.0,22.59375,361.25437292310926,0.0,0.0,0.0,0.0,273.15,22.61527777777778,802.1915579393172,137.00574111938477,368.7594444444444,369.15,4.860222360425526,222.83098896874324,90.0,288.99999966621397
2021-08-27 12:00:00+00:00,0.0,0.0,362.18564648098413,0.0,0.0,0.0,0.0,273.15,18.509166666666665,802.8807678561741,137.0036163330078,368.47888888888883,369.15,3.717750056717131,223.03817710876467,84.25,290.17500057220457
2021-08-27 13:00:00+00:00,0.0,0.0,362.1423606597052,0.0,0.0,0.0,0.0,273.15,18.988888888888887,802.2039778984919,137.05441284179688,368.2655555555555,369.15,3.623138965368271,222.78459259033207,80.25,290.87499990463255
2021-08-27 14:00:00+00:00,0.0,11.40625,362.67109481175737,0.0,0.0,0.0,0.0,273.15,16.379166666666666,801.4280903625489,136.98892974853516,368.1561111111111,369.15,3.1769444631205657,222.6189147737292,74.25,291.5999998092651
2021-08-27 15:00:00+00:00,0.0,0.0,362.6295317310757,0.0,0.0,0.0,0.0,273.15,16.376388888888886,801.2642186313205,137.12838745117188,367.90444444444444,369.15,2.736583381527,222.5733951441447,71.25,292.32500019073484
2021-08-27 16:00:00+00:00,0.0,0.0,362.93465939415825,0.0,0.0,0.0,0.0,273.15,15.259444444444444,800.7143417697482,137.5553970336914,368.15,369.15,2.5957500516374905,222.42065149519183,72.5,292.3749994277954
2021-08-27 17:00:00+00:00,0.0,0.0,362.94418038686115,0.0,0.0,0.0,0.0,273.15,14.25416666666667,802.4015321689184,137.565673828125,368.43277777777774,369.15,2.4589167383313177,222.85598163604743,71.75,292.0500000953674
2021-08-27 18:00:00+00:00,0.0,0.0,362.71743918312916,0.0,0.0,0.0,0.0,273.15,15.860277777777778,802.3183049689402,137.67785263061523,368.03666666666663,369.15,2.7803889799780315,222.86619655609132,76.5,291.15
2021-08-27 19:00:00+00:00,0.0,0.0,362.69780749003087,0.0,0.0,0.0,0.0,273.15,14.791666666666668,801.2727276272241,137.64934158325195,368.1277777777778,369.15,2.5164167654183176,222.5757584253948,74.25,291.275
2021-08-27 20:00:00+00:00,0.0,16.203125,361.315857058631,0.0,0.0,0.0,0.0,273.15,21.62333333333333,802.043217163086,137.57241439819336,368.45888888888885,369.15,4.448361218041844,222.7897833930122,77.0,290.4749998092651
2021-08-27 21:00:00+00:00,0.0,0.0,362.11086015489366,0.0,0.0,0.0,0.0,273.15,20.046111111111117,800.8177343241374,137.59724044799805,368.26888888888885,369.15,3.951722296476364,222.4493713802762,78.75,289.6750000953674
2021-08-27 22:00:00+00:00,0.0,7.1875,361.7614290746053,0.0,0.0,0.0,0.0,273.15,19.853611111111118,801.6180556742352,137.74229049682617,368.65,369.15,3.893638968533939,222.6716828918457,80.25,289.22500052452085
2021-08-27 23:00:00+00:00,0.0,0.0,361.64025132709077,0.0,0.0,0.0,0.0,273.15,20.180833333333336,801.7423753017847,137.67227172851562,368.65,369.15,3.971611181100209,222.7062160958185,82.25,288.7250002861023
2021-08-28 00:00:00+00:00,0.0,0.0,361.9221213849386,0.0,0.0,0.0,0.0,273.15,20.0225,801.2857204691568,137.71815490722656,368.5772222222222,369.15,3.8686389664808902,222.579367612203,81.75,288.44999995231626
2021-08-28 01:00:00+00:00,0.0,13.5,360.64856062783133,0.0,0.0,0.0,0.0,273.15,24.652222222222218,799.8308017985024,137.8777478112115,368.6486111111111,369.15,5.232666711542342,222.17522355821407,85.25,287.7249998092651
2021-08-28 02:00:00+00:00,0.0,0.0,360.7590386390686,0.0,0.0,0.0,0.0,273.15,24.80166666666667,800.2062939283583,137.62713241577148,368.28055555555557,369.15,5.224638981686698,222.37281422932944,86.25,287.44999995231626
2021-08-28 03:00:00+00:00,0.0,0.0,359.96074096679683,0.0,0.0,0.0,0.0,273.15,26.43305555555555,800.3445871480303,137.64264678955078,368.7683333333333,369.15,5.840333431959152,222.31794188181567,86.5,287.275
2021-08-28 04:00:00+00:00,0.0,15.3125,359.9556581772698,0.0,0.0,0.0,0.0,273.15,27.690833333333323,801.272371758355,137.71059036254883,368.5283333333333,369.15,6.241944542858336,222.57565967983672,87.25,287.20000019073484
2021-08-28 05:00:00+00:00,0.0,0.0,359.3777338282267,0.0,0.0,0.0,0.0,273.15,28.584722222222226,801.1183022393119,137.69868087768555,368.5616666666666,369.15,6.398138909737269,222.5328619215224,89.5,286.9750000476837
2021-08-28 06:00:00+00:00,0.0,0.0,359.761191107432,0.0,0.0,0.0,0.0,273.15,28.560833333333324,800.4795229085287,137.7538948059082,368.34999999999997,369.15,6.582250114811791,222.355423749288,91.0,286.8500000476837
2021-08-28 07:00:00+00:00,0.0,0.0,360.138393236796,0.0,0.0,0.0,0.0,273.15,26.27555555555556,801.0208689541287,137.61195373535156,369.0194444444444,369.15,5.959527873065737,222.5348248842028,88.75,287.6999997138977
2021-08-28 08:00:00+00:00,0.0,24.796875,361.5093188794454,0.0,0.0,0.0,0.0,273.15,21.544444444444448,801.1712783643936,137.2902488708496,369.0905555555555,369.15,4.45558341410425,222.5475777901544,81.75,289.6250003814697
2021-08-28 09:00:00+00:00,0.0,0.0,362.1509788979424,0.0,0.0,0.0,0.0,273.15,20.07,800.6040290662978,137.38996505737305,368.4,369.15,4.157416790988711,222.39000871446407,81.25,289.6999997138977
2021-08-28 10:00:00+00:00,0.0,0.0,362.3328260591295,0.0,0.0,0.0,0.0,273.15,17.714444444444446,802.1324824354384,137.34630584716797,368.4,369.15,3.472083404461543,222.7937454393176,84.75,289.27500023841856
2021-08-28 11:00:00+00:00,0.0,10.890625,362.46021587159896,0.0,0.0,0.0,0.0,273.15,16.3375,800.3904700893826,137.2751922607422,368.9,369.15,3.0761111591259644,222.33068652258984,82.0,290.24999990463255
2021-08-28 12:00:00+00:00,0.0,0.0,362.4096343337165,0.0,0.0,0.0,0.0,273.15,16.884999999999998,801.0907975090875,137.16133880615234,367.8561111111111,369.15,3.2574445118506747,222.469667116801,81.75,291.0249995231628
2021-08-28 13:00:00+00:00,0.0,0.0,362.72919481913243,0.0,0.0,0.0,0.0,273.15,16.289166666666667,800.9678343031142,137.0329818725586,367.81555555555553,369.15,2.805694466034572,222.4910661231147,77.0,291.9499997138977
2021-08-28 14:00:00+00:00,0.0,0.0,363.0335120328267,0.0,0.0,0.0,0.0,273.15,15.898611111111114,800.9092750549318,136.96527099609375,368.2416666666667,369.15,2.721333383984037,222.47479958004428,68.0,293.4749998092651
2021-08-28 15:00:00+00:00,0.0,12.90625,362.9822402509053,0.0,0.0,0.0,0.0,273.15,13.933055555555557,801.5858410135907,137.21097946166992,368.18888888888887,369.15,2.3580555871460174,222.6627342690362,63.0,293.9250000953674
2021-08-28 16:00:00+00:00,0.0,0.0,363.43899765014646,0.0,0.0,0.0,0.0,273.15,12.518333333333333,800.6799718051483,137.31304931640625,368.4,369.15,1.95836111476024,222.41110396067316,62.25,294.4
2021-08-28 17:00:00+00:00,0.0,0.0,363.62375297546384,0.0,0.0,0.0,0.0,273.15,12.591666666666669,800.2833052232531,137.31304931640625,368.65,369.15,2.0161111697554586,222.29991575029163,67.75,293.5500000953674
2021-08-28 18:00:00+00:00,0.0,0.0,363.90770453559026,0.0,0.0,0.0,0.0,273.15,12.538888888888891,801.2683008660211,137.54124450683594,368.4366666666666,369.15,1.9828888899087904,222.574528863695,65.5,293.15
2021-08-28 19:00:00+00:00,0.0,0.0,362.9376662551032,0.0,0.0,0.0,0.0,273.15,14.3975,801.8604694281681,137.5982780456543,368.19,369.15,2.5448055831922423,222.740408736335,69.75,292.4
2021-08-28 20:00:00+00:00,0.0,10.09375,362.78727809058296,0.0,0.0,0.0,0.0,273.15,14.771111111111113,801.4099670240613,137.79901885986328,368.41666666666663,369.15,2.498805555370119,222.61388054317905,73.0,291.24999990463255
2021-08-28 21:00:00+00:00,0.0,0.0,362.8168945270114,0.0,0.0,0.0,0.0,273.15,14.945833333333333,801.7805405341252,137.78289413452148,368.2994444444444,369.15,2.5941944348149826,222.78208466847744,73.0,290.9499997138977
2021-08-28 22:00:00+00:00,0.0,0.0,362.218469344245,0.0,0.0,0.0,0.0,273.15,17.977777777777778,801.7808443535697,137.70559310913086,368.1044444444444,369.15,3.256361164914237,222.69722631666403,83.25,290.4
2021-08-28 23:00:00+00:00,0.0,7.3125,361.1747848743862,0.0,0.0,0.0,0.0,273.15,22.138333333333332,801.3125596279568,137.56752395629883,368.9161111111111,369.15,4.55411110844877,222.58682308197024,84.75,289.8750003814697
2021-08-29 00:00:00+00:00,0.0,0.0,361.92914204703436,0.0,0.0,0.0,0.0,273.15,19.998055555555556,801.7065553114148,137.63254165649414,368.8894444444444,369.15,3.976694553229544,222.60362062666155,86.0,289.6750000953674
2021-08-29 01:00:00+00:00,0.0,0.0,361.77295316060383,0.0,0.0,0.0,0.0,273.15,19.76,802.41664159139,137.7557373046875,368.4,369.15,3.80411120461093,222.90228469848637,85.25,289.5749997138977
2021-08-29 02:00:00+00:00,0.0,12.0,361.90061304728187,0.0,0.0,0.0,0.0,273.15,20.9525,803.000564812554,137.7592544555664,368.65,369.15,3.905305601557096,223.05571272956004,85.25,289.5249995231628
2021-08-29 03:00:00+00:00,0.0,0.0,361.42489798227945,0.0,0.0,0.0,0.0,273.15,22.111944444444443,801.0949864027234,137.81873321533203,368.54777777777775,369.15,4.376194479995304,222.52638549380836,87.25,289.3499998092651
2021-08-29 04:00:00+00:00,0.0,10.796875,360.1919308259752,0.0,0.0,0.0,0.0,273.15,26.091388888888893,801.0003899298772,137.57134628295898,368.1783333333333,369.15,5.643222352531222,222.50010881635885,89.0,288.8000000953674
2021-08-29 05:00:00+00:00,0.0,0.0,361.1355624792311,0.0,0.0,0.0,0.0,273.15,23.830277777777777,800.4297283935546,137.70220947265625,368.15,369.15,4.8466945436265725,222.3415919070774,89.5,288.65
2021-08-29 06:00:00+00:00,0.0,0.0,361.21230185190836,0.0,0.0,0.0,0.0,273.15,22.53638888888889,801.7814026896158,137.68887329101562,368.32333333333327,369.15,4.659666797055138,222.71705704583067,89.25,288.42499985694883
2021-08-29 07:00:00+00:00,0.0,14.890625,361.521512383355,0.0,0.0,0.0,0.0,273.15,21.571666666666665,801.6749472724067,137.76868057250977,368.65,369.15,4.321472304926979,222.4471989822388,90.75,288.775
2021-08-29 08:00:00+00:00,0.0,0.0,361.5741269683838,0.0,0.0,0.0,0.0,273.15,21.693611111111107,802.4931291707355,137.50383758544922,368.5183333333333,369.15,4.241333281066683,222.91475858900284,87.0,289.775
2021-08-29 09:00:00+00:00,0.0,0.0,362.172047996521,0.0,0.0,0.0,0.0,273.15,18.82027777777778,802.007967224121,136.9498176574707,368.4883333333333,369.15,3.61158335228761,222.77999181111656,87.75,290.0749997138977
2021-08-29 10:00:00+00:00,0.0,11.109375,362.2199996948242,0.0,0.0,0.0,0.0,273.15,18.106944444444444,800.6515960184734,136.82504272460938,368.65,369.15,3.312611160344548,222.40252765655524,87.0,290.32500019073484
2021-08-29 11:00:00+00:00,0.0,0.0,362.151718811459,0.0,0.0,0.0,0.0,273.15,18.694166666666664,802.6473266771104,136.80313873291016,367.9683333333333,369.15,3.428666660785675,222.9575920147366,87.5,290.7250002861023
2021-08-29 12:00:00+00:00,0.0,0.0,362.4793111546834,0.0,0.0,0.0,0.0,273.15,17.502222222222223,802.1267048305936,136.89817810058594,368.3522222222222,369.15,3.272805577251646,222.8129747729832,85.5,291.1000002861023
2021-08-29 13:00:00+00:00,0.0,0.0,363.17749443054197,0.0,0.0,0.0,0.0,273.15,15.218055555555557,800.7446376715767,137.01780700683594,368.65,369.15,2.511750019656287,222.310789036221,81.0,291.99999990463255
2021-08-29 14:00:00+00:00,0.0,11.703125,363.44585159513684,0.0,0.0,0.0,0.0,273.15,13.65388888888889,801.1859711371528,137.05818939208984,367.8422222222222,369.15,2.0568055666155285,222.6765902667576,79.25,292.3500002861023
2021-08-29 15:00:00+00:00,0.0,0.0,363.8062133259243,0.0,0.0,0.0,0.0,273.15,12.233611111111111,801.439722273085,137.2136459350586,368.17277777777775,369.15,2.138500021464295,222.62214610629616,81.75,292.20000019073484
2021-08-29 16:00:00+00:00,0.0,0.0,363.57014188978405,0.0,0.0,0.0,0.0,273.15,12.145833333333334,803.0871980455188,137.335205078125,368.0822222222222,369.15,1.8579722412427264,223.13906027052144,77.5,292.49999990463255
2021-08-29 17:00:00+00:00,0.0,0.0,363.30562241448297,0.0,0.0,0.0,0.0,273.15,12.370833333333335,801.255086364746,137.87389755249023,368.02555555555557,369.15,1.9529444822669029,222.57085795084643,72.0,293.3000000953674
2021-08-29 18:00:00+00:00,0.0,0.0,363.3145235125223,0.0,0.0,0.0,0.0,273.15,12.26,802.2149741448296,137.5679473876953,368.65,369.15,2.105027829607328,222.9078643798829,68.75,293.4749998092651
2021-08-29 19:00:00+00:00,0.0,0.0,363.2405298127068,0.0,0.0,0.0,0.0,273.15,13.11,801.3468844265411,137.89679336547852,368.27388888888885,369.15,2.0940555755297345,222.7300613276164,65.75,293.04999961853025
2021-08-29 20:00:00+00:00,0.0,0.0,362.97941561804873,0.0,0.0,0.0,0.0,273.15,13.583333333333334,801.8522636244032,138.12825393676758,368.51,369.15,2.276916702389717,222.73674078199608,67.25,292.3750003814697
2021-08-29 21:00:00+00:00,0.0,0.0,363.29721493191187,0.0,0.0,0.0,0.0,273.15,13.311944444444444,802.0686032613119,138.1973876953125,368.46666666666664,369.15,2.3848333624998723,222.79683494991733,66.75,292.5249995231628
2021-08-29 22:00:00+00:00,0.0,16.5,363.12936904907224,0.0,0.0,0.0,0.0,273.15,13.918333333333331,801.0530914306642,138.06002044677734,368.65,369.15,2.3704445139567056,222.5795630306669,69.25,292.2250002861023
2021-08-29 23:00:00+00:00,0.0,0.0,362.651465411716,0.0,0.0,0.0,0.0,273.15,15.989444444444446,800.7600204637314,137.96414184570312,367.90166666666664,369.15,2.705777839157316,222.43333999209935,81.5,291.275
2021-08-30 00:00:00+00:00,0.0,0.0,362.47773206286956,0.0,0.0,0.0,0.0,273.15,15.770555555555552,800.8636737738715,137.88338470458984,368.2961111111111,369.15,2.8238333398765985,222.46213226318363,89.5,290.49999990463255
2021-08-30 01:00:00+00:00,0.0,0.0,362.28815033170906,0.0,0.0,0.0,0.0,273.15,17.974444444444448,800.842405107286,138.0055046081543,368.6961111111111,369.15,3.258722312450409,222.45622428470196,90.5,290.0500000953674
2021-08-30 02:00:00+00:00,0.0,10.59375,361.02591891182794,0.0,0.0,0.0,0.0,273.15,23.04111111111111,801.8109367031522,137.6599998474121,367.9716666666667,369.15,4.729944543441136,222.7252606243558,91.5,289.275
2021-08-30 03:00:00+00:00,0.0,0.0,361.25965535693695,0.0,0.0,0.0,0.0,273.15,22.250000000000004,800.4894604831272,137.76832580566406,368.76111111111106,369.15,4.586111150450177,222.35818425072569,91.25,288.1000000476837
2021-08-30 04:00:00+00:00,0.0,0.0,361.1409584469265,0.0,0.0,0.0,0.0,273.15,24.84361111111111,800.5643894449869,137.9485626220703,368.3411111111111,369.15,5.094639011621474,222.3803170479669,90.25,287.32499995231626
2021-08-30 05:00:00+00:00,0.0,17.09375,360.26282171461315,0.0,0.0,0.0,0.0,273.15,26.74222222222222,800.244963378906,137.68439483642578,368.44,369.15,5.611166698402829,222.2902681477865,90.0,287.07499995231626
2021-08-30 06:00:00+00:00,0.0,0.0,359.3361072709825,0.0,0.0,0.0,0.0,273.15,29.082222222222217,801.5200268046062,137.54442596435547,368.3194444444444,369.15,6.561250060929193,222.64445223066545,90.75,286.74999966621397
2021-08-30 07:00:00+00:00,0.0,9.3125,358.85731740951536,0.0,0.0,0.0,0.0,273.15,31.00777777777777,799.490146806505,137.68967056274414,368.7566666666666,369.15,7.2237223300668925,222.08059681786435,90.25,286.54999961853025
2021-08-30 08:00:00+00:00,0.0,11.890625,356.92885356055365,0.0,0.0,0.0,0.0,273.15,34.871666666666655,798.0516809590655,137.72298431396484,368.4505555555555,369.15,8.692250105672413,221.6810225465563,92.0,286.1499997615814
2021-08-30 09:00:00+00:00,0.0,0.0,358.3203899892171,0.0,0.0,0.0,0.0,273.15,31.819166666666668,799.7779532199435,137.70213317871094,368.1983333333333,369.15,7.648194566170376,222.16054273393425,89.25,286.5500000953674
2021-08-30 10:00:00+00:00,0.0,13.203125,359.29371704525414,0.0,0.0,0.0,0.0,273.15,29.292222222222225,801.3374987114802,137.54462814331055,368.32,369.15,6.549277909331852,222.5937501695422,84.0,287.275
2021-08-30 11:00:00+00:00,0.0,0.0,360.2035574701097,0.0,0.0,0.0,0.0,273.15,27.546111111111102,801.8999414910207,137.45408630371094,368.2861111111111,369.15,5.798889048761791,222.76665090348988,79.25,287.82499995231626
2021-08-30 12:00:00+00:00,0.0,11.796875,360.88561630672876,0.0,0.0,0.0,0.0,273.15,23.7075,802.2042211574977,137.49800872802734,368.66777777777776,369.15,5.127194508446587,222.83450655619305,73.75,288.4499997138977
2021-08-30 13:00:00+00:00,0.0,6.90625,361.41904513888886,0.0,0.0,0.0,0.0,273.15,20.51777777777778,801.545881754557,137.4295539855957,368.15,369.15,3.993861166503694,222.6516348563301,64.0,289.65000047683714
2021-08-30 14:00:00+00:00,0.0,0.0,362.0650268660651,0.0,0.0,0.0,0.0,273.15,20.061666666666667,800.5624305725097,137.20211029052734,368.34499999999997,369.15,3.840361176398065,222.3784534751045,64.25,289.8000000953674
2021-08-30 15:00:00+00:00,0.0,0.0,362.2676905165778,0.0,0.0,0.0,0.0,273.15,18.895,801.2333831108942,137.54518127441406,368.15,369.15,3.569888948599498,222.52825533548997,65.5,289.79999961853025
2021-08-30 16:00:00+00:00,0.0,0.0,361.49428423563637,0.0,0.0,0.0,0.0,273.15,21.18638888888889,801.5972862074109,137.62225341796875,368.67527777777775,369.15,4.280361257857747,222.6659132639568,68.75,289.15
2021-08-30 17:00:00+00:00,0.0,15.0,360.34539436764186,0.0,0.0,0.0,0.0,273.15,25.508611111111108,799.9608593919542,137.59982681274414,368.2811111111111,369.15,5.297944607602226,222.2113507927789,70.75,288.7500001430511
2021-08-30 18:00:00+00:00,0.0,0.0,361.0142349243164,0.0,0.0,0.0,0.0,273.15,23.06111111111111,802.1149730936686,137.8110237121582,368.65,369.15,4.810305735402637,222.8337895626493,70.0,288.45000019073484
2021-08-30 19:00:00+00:00,0.0,0.0,360.4169756804572,0.0,0.0,0.0,0.0,273.15,25.410833333333333,799.271382870144,137.7110137939453,368.2383333333333,369.15,5.314944646226035,222.08547707451723,69.25,288.4250000953674
2021-08-30 20:00:00+00:00,0.0,18.296875,359.7783793936835,0.0,0.0,0.0,0.0,273.15,27.70694444444444,798.8111613125271,137.6000146653917,368.0466666666666,369.15,6.0431946243180175,221.89198973337813,75.25,287.6000000476837
2021-08-30 21:00:00+00:00,0.0,0.0,359.3603531689114,0.0,0.0,0.0,0.0,273.15,29.801666666666662,801.8016638522674,137.79625701904297,368.4272222222222,369.15,6.683444567786324,222.7238335800172,79.25,287.0249997615814
2021-08-30 22:00:00+00:00,0.0,0.0,359.68810724894206,0.0,0.0,0.0,0.0,273.15,27.823611111111106,799.7708957417805,137.71126556396484,368.59944444444443,369.15,6.206333471669091,222.15858287811287,80.5,286.8000000953674
2021-08-30 23:00:00+00:00,0.0,0.0,360.07450455559626,0.0,0.0,0.0,0.0,273.15,27.841111111111108,800.6765505981444,137.60438537597656,368.15166666666664,369.15,6.056277870469624,222.41015303717725,80.75,286.7500003814697
2021-08-31 00:00:00+00:00,0.0,24.203125,360.6379412057664,0.0,0.0,0.0,0.0,273.15,25.669166666666666,799.1800474378797,138.00653076171875,368.24555555555554,369.15,5.595555698076884,222.0820801035564,82.5,286.37499990463255
2021-08-31 01:00:00+00:00,0.0,0.0,360.55896224551725,0.0,0.0,0.0,0.0,273.15,26.023333333333337,799.6940923055012,137.92058944702148,368.38611111111106,369.15,5.48247236304813,221.95823599073628,85.0,285.9749998092651
2021-08-31 02:00:00+00:00,0.0,0.0,360.1847005165947,0.0,0.0,0.0,0.0,273.15,26.621666666666663,798.6562821960445,138.2680625915527,368.6166666666667,369.15,5.710500137408575,221.84896761576343,87.25,285.62499990463255
