Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-08-31 03:00:00+00:00,0.0,18.390625,359.49999656677244,0.0,0.0,0.0,0.0,273.15,29.87388888888889,802.0162254333493,137.9991912841797,368.28555555555556,369.15,6.649194561110602,222.78228541480172,89.75,285.24999990463255
2021-08-31 04:00:00+00:00,0.0,8.40625,356.36534819708925,0.0,0.0,0.0,0.0,273.15,36.41805555555557,796.1591250949434,137.82062911987305,368.43888888888887,369.15,9.106166779862509,221.1553128263686,92.0,284.8500000476837
2021-08-31 05:00:00+00:00,0.0,0.0,356.6716174104478,0.0,0.0,0.0,0.0,273.15,35.383888888888904,794.4890072631833,137.39123153686523,368.5280555555555,369.15,8.787166743543414,220.75041922251387,82.5,285.67499985694883
2021-08-31 06:00:00+00:00,0.0,11.09375,355.86678376515704,0.0,0.0,0.0,0.0,273.15,37.38972222222221,792.6575682406955,137.72468948364258,368.47277777777776,369.15,9.503000193436938,220.1826580513848,76.0,286.3500000476837
2021-08-31 07:00:00+00:00,0.0,0.0,355.009585486518,0.0,0.0,0.0,0.0,273.15,39.8111111111111,789.6489765760634,137.51256561279297,368.46777777777777,369.15,10.163389019966123,219.346938387553,76.5,286.3499998092651
2021-08-31 08:00:00+00:00,0.0,27.3125,355.1240476078457,0.0,0.0,0.0,0.0,273.15,39.12416666666667,794.74984020657,137.3373031616211,368.2994444444444,369.15,10.160139152738784,220.76384514278843,78.25,286.37499990463255
2021-08-31 09:00:00+00:00,0.0,0.0,355.24767874187893,0.0,0.0,0.0,0.0,273.15,39.0063888888889,791.6850405375162,137.44783401489258,368.5083333333333,369.15,10.08211122618781,219.91251188490128,78.75,286.45000019073484
2021-08-31 10:00:00+00:00,0.0,19.5,357.0178260209825,0.0,0.0,0.0,0.0,273.15,35.227777777777774,793.6823840162486,137.22285079956055,368.84222222222223,369.15,8.602722497913572,220.71015371110707,77.0,286.9750000476837
2021-08-31 11:00:00+00:00,0.0,0.0,358.5343677160475,0.0,0.0,0.0,0.0,273.15,32.23555555555555,800.1838101196287,137.1575164794922,368.43611111111113,369.15,7.527333491643271,222.273281648424,73.75,287.49999990463255
2021-08-31 12:00:00+00:00,0.0,14.6875,359.1114313719008,0.0,0.0,0.0,0.0,273.15,29.48638888888889,799.8776333787704,136.8452377319336,368.78444444444443,369.15,6.657611149681938,222.1882318793403,72.75,287.8750001430511
2021-08-31 13:00:00+00:00,0.0,0.0,360.7920137511359,0.0,0.0,0.0,0.0,273.15,25.416944444444443,800.2060889689128,137.06262588500977,368.43555555555554,369.15,5.42325006140603,222.3155807410347,68.0,288.65
2021-08-31 14:00:00+00:00,0.0,10.40625,361.0691769239637,0.0,0.0,0.0,0.0,273.15,23.11027777777778,802.3498914591471,137.13578414916992,368.4033333333333,369.15,4.814138994746737,222.8749704064264,65.0,289.37499990463255
2021-08-31 15:00:00+00:00,0.0,0.0,361.7975036409166,0.0,0.0,0.0,0.0,273.15,20.36,800.6009705268012,137.1614761352539,368.4888888888889,369.15,3.9275278233157263,222.38915886773003,64.5,289.99999990463255
2021-08-31 16:00:00+00:00,0.0,0.0,361.98844581180145,0.0,0.0,0.0,0.0,273.15,20.47388888888889,802.4629244656032,137.7724380493164,368.15,369.15,3.900861185722881,222.9050573476156,63.75,289.8000000953674
2021-08-31 17:00:00+00:00,0.0,0.0,361.34499015808103,0.0,0.0,0.0,0.0,273.15,20.44833333333333,800.2717642890079,137.63924026489258,368.0161111111111,369.15,3.91800003071626,222.2977126736112,67.25,289.025
2021-08-31 18:00:00+00:00,0.0,0.0,362.0302998712327,0.0,0.0,0.0,0.0,273.15,19.95388888888889,800.133052215576,137.75588989257812,368.4358333333333,369.15,3.718361197246445,222.2591822687785,66.75,289.2250000476837
2021-08-31 19:00:00+00:00,0.0,0.0,361.41073964648774,0.0,0.0,0.0,0.0,273.15,21.06083333333333,802.8628947787812,137.8228645324707,368.56388888888887,369.15,3.882972274223964,222.97024958292653,67.5,288.9250000953674
2021-08-31 20:00:00+00:00,0.0,23.5,358.85229970084293,0.0,0.0,0.0,0.0,273.15,30.342777777777773,799.5543497212727,137.58540725708008,368.40444444444444,369.15,6.855555639266967,222.0984308242799,70.0,287.95000019073484
2021-08-31 21:00:00+00:00,0.0,0.0,359.57369894027704,0.0,0.0,0.0,0.0,273.15,29.14222222222222,799.7106403096515,137.78240966796875,368.65,369.15,6.482889006932577,222.14184519026023,72.5,287.32499995231626
2021-08-31 22:00:00+00:00,0.0,0.0,359.2021500057644,0.0,0.0,0.0,0.0,273.15,29.80361111111112,800.368649037679,137.93548965454102,368.46777777777777,369.15,6.627250102228589,222.32462513817688,78.75,286.74999990463255
2021-08-31 23:00:00+00:00,0.0,0.0,359.7902865261501,0.0,0.0,0.0,0.0,273.15,27.57388888888889,798.9466401841906,137.77456665039062,368.54166666666663,369.15,6.210222340424854,221.9296228620742,81.5,286.300000333786
2021-09-01 00:00:00+00:00,0.0,26.59375,360.51016197628445,0.0,0.0,0.0,0.0,273.15,24.97388888888889,799.1615722317161,137.83140563964844,368.5827777777777,369.15,5.366194569799635,221.99071520911332,81.5,285.94999995231626
2021-09-01 01:00:00+00:00,0.0,0.0,360.0357701979743,0.0,0.0,0.0,0.0,273.15,27.241666666666667,800.258567420112,137.90961456298828,368.19833333333327,369.15,5.896666739119425,222.29404665205217,82.5,285.5500000953674
2021-09-01 02:00:00+00:00,0.0,0.0,360.0362785339355,0.0,0.0,0.0,0.0,273.15,27.10111111111112,801.7173710801867,138.04862213134766,368.3533333333333,369.15,5.882694502539104,222.6992703755697,82.25,285.3500000476837
2021-09-01 03:00:00+00:00,0.0,20.8125,359.6000048806932,0.0,0.0,0.0,0.0,273.15,29.03694444444444,801.2238710869683,137.9688262939453,368.5494444444444,369.15,6.313916724655363,222.5621868218317,85.25,284.69999995231626
2021-09-01 04:00:00+00:00,0.0,0.0,357.5059089681837,0.0,0.0,0.0,0.0,273.15,33.955,795.6452772352429,137.69031524658203,368.3272222222222,369.15,8.123472376134663,221.0205172644722,87.0,284.32499995231626
2021-09-01 05:00:00+00:00,0.0,13.796875,356.00351596620345,0.0,0.0,0.0,0.0,273.15,36.87777777777777,794.5536466471352,137.92906951904297,368.3405555555555,369.15,9.379055784808266,220.7093466949464,86.0,284.3750001430511
2021-09-01 06:00:00+00:00,0.0,0.0,354.57729685465495,0.0,0.0,0.0,0.0,273.15,39.19277777777777,791.4099696011012,137.51168823242188,368.5597222222222,369.15,10.175111350218456,219.8361031341553,82.75,284.9250000953674
2021-09-01 07:00:00+00:00,0.0,0.0,355.1054556083679,0.0,0.0,0.0,0.0,273.15,38.18638888888889,795.5192084079317,137.60347366333008,368.46777777777777,369.15,9.676472324795192,220.97755837758396,83.25,285.3750001430511
2021-09-01 08:00:00+00:00,0.0,29.296875,356.927027721405,0.0,0.0,0.0,0.0,273.15,35.81555555555555,799.1166171095108,137.4304161071777,368.1833333333333,369.15,8.688333505392073,221.90322688632543,81.75,286.8500000476837
2021-09-01 09:00:00+00:00,0.0,0.0,357.9827874077691,0.0,0.0,0.0,0.0,273.15,32.42472222222222,800.6018225436741,136.98059844970703,368.4,369.15,7.652833366791407,222.38939581553151,82.0,287.275
2021-09-01 10:00:00+00:00,0.0,14.796875,357.4519069650438,0.0,0.0,0.0,0.0,273.15,32.78527777777777,799.224567430284,136.98938369750977,368.6455555555555,369.15,7.95630558066898,222.0068245188396,81.0,287.79999985694883
2021-09-01 11:00:00+00:00,0.0,0.0,356.33412460539074,0.0,0.0,0.0,0.0,273.15,35.98611111111111,795.3721332126194,136.9424285888672,368.43527777777774,369.15,8.99202797147963,220.936704580519,79.0,288.12499990463255
2021-09-01 12:00:00+00:00,0.0,18.296875,358.8536873266432,0.0,0.0,0.0,0.0,273.15,29.869444444444444,799.910802900526,137.1786231994629,368.50138888888887,369.15,7.165750144720079,222.19744592454705,79.5,288.3750001430511
2021-09-01 13:00:00+00:00,0.0,0.0,359.6900353198581,0.0,0.0,0.0,0.0,273.15,28.544722222222216,798.0949750773111,136.9073600769043,368.30499999999995,369.15,6.265833485788768,221.6930491383871,81.25,288.3750001430511
2021-09-01 14:00:00+00:00,0.0,13.203125,360.8778248087565,0.0,0.0,0.0,0.0,273.15,24.28083333333333,799.6205251905651,137.0318946838379,368.5261111111111,369.15,5.10013902399275,222.1168133799236,80.0,289.07499995231626
2021-09-01 15:00:00+00:00,0.0,0.0,361.18959206899007,0.0,0.0,0.0,0.0,273.15,22.46388888888889,801.1039892747666,137.01544189453125,368.65,369.15,4.673777918418249,222.52888665517176,75.0,289.9250000953674
2021-09-01 16:00:00+00:00,0.0,0.0,361.74436893251203,0.0,0.0,0.0,0.0,273.15,20.06277777777777,800.8757759602865,137.30545599195693,368.0275,369.15,3.905361128184531,222.46549387613936,74.25,290.4
2021-09-01 17:00:00+00:00,0.0,9.90625,362.4767954953511,0.0,0.0,0.0,0.0,273.15,19.42638888888889,802.2918608432345,137.69887161254883,368.9,369.15,3.622916660706202,222.8574616919624,75.25,290.12499990463255
2021-09-01 18:00:00+00:00,0.0,0.0,362.5634250831604,0.0,0.0,0.0,0.0,273.15,17.859166666666667,801.4188190544976,137.88377380371094,368.65472222222223,369.15,3.27533334394296,222.61633963267008,75.5,290.5000003814697
2021-09-01 19:00:00+00:00,0.0,0.0,361.60450304667154,0.0,0.0,0.0,0.0,273.15,20.4175,798.9951547241209,137.89629889594184,368.4627777777777,369.15,3.953388997448816,221.83816271464028,81.5,289.67499961853025
2021-09-01 20:00:00+00:00,0.0,12.796875,360.9557271364,0.0,0.0,0.0,0.0,273.15,22.73083333333333,801.9649259779187,137.5250985209147,368.5563888888889,369.15,4.718472265932295,222.76803536309137,81.5,289.30000057220457
2021-09-01 21:00:00+00:00,0.0,0.0,361.3898281839158,0.0,0.0,0.0,0.0,273.15,22.20888888888889,799.2928673299152,137.8206672668457,368.65166666666664,369.15,4.495222348769506,222.02579686482744,85.25,289.04999985694883
2021-09-01 22:00:00+00:00,0.0,0.0,361.6629819340176,0.0,0.0,0.0,0.0,273.15,21.20333333333333,800.6234489101835,137.92950439453125,368.72833333333335,369.15,4.166416634519895,222.3954034720527,85.25,288.74999990463255
2021-09-01 23:00:00+00:00,0.0,0.0,361.2064952129788,0.0,0.0,0.0,0.0,273.15,22.892222222222223,800.4264259168834,137.81805769602457,368.67805555555555,369.15,4.4360834317737154,222.3406745317248,81.0,288.9250000953674
2021-09-02 00:00:00+00:00,0.0,0.0,360.82002170986596,0.0,0.0,0.0,0.0,273.15,24.275,802.2561390346951,137.59373674180773,368.43499999999995,369.15,5.062861299249861,222.84892804039853,79.0,288.9749998092651
2021-09-02 01:00:00+00:00,0.0,21.09375,361.14906183878577,0.0,0.0,0.0,0.0,273.15,23.775277777777777,800.7954776000977,137.84235248141815,368.32361111111106,369.15,4.929500063657761,222.44318879021543,80.0,288.42499985694883
2021-09-02 02:00:00+00:00,0.0,0.0,361.55647359424165,0.0,0.0,0.0,0.0,273.15,22.689444444444447,801.8201659138997,137.82605063120525,368.6452777777777,369.15,4.478527789115905,222.72782435947,80.25,288.4
2021-09-02 03:00:00+00:00,0.0,12.0,361.9224265946282,0.0,0.0,0.0,0.0,273.15,20.291388888888893,800.1600801934137,137.97384868197972,368.6411111111111,369.15,4.168722228937678,222.26668946160208,81.75,288.3000000953674
2021-09-02 04:00:00+00:00,0.0,0.0,360.8879760593838,0.0,0.0,0.0,0.0,273.15,23.987500000000004,801.6894133334689,137.8814326900906,368.49527777777774,369.15,5.094472451342477,222.70493030971951,82.0,288.17499985694883
2021-09-02 05:00:00+00:00,0.0,9.5,360.1108588600158,0.0,0.0,0.0,0.0,273.15,27.92194444444445,801.0038434176973,137.76685604943168,368.48083333333335,369.15,5.904944515360726,222.50106794145373,80.25,287.8500002861023
2021-09-02 06:00:00+00:00,0.0,0.0,359.85839125315346,0.0,0.0,0.0,0.0,273.15,27.817777777777778,801.6126175435386,137.65266218821208,368.1916666666666,369.15,6.0921390032768254,222.67017180972636,80.75,287.6000000476837
2021-09-02 07:00:00+00:00,0.0,0.0,359.34356379614934,0.0,0.0,0.0,0.0,273.15,30.554722222222217,791.2203044467502,137.60947188483345,368.03666666666663,369.15,6.617833348115285,219.70841880374485,79.75,287.69999995231626
2021-09-02 08:00:00+00:00,0.0,18.109375,359.4673503367106,0.0,0.0,0.0,0.0,273.15,29.909722222222214,795.626452738444,137.54224258422852,368.15,369.15,6.570833368433846,221.0073494550917,75.75,288.525
2021-09-02 09:00:00+00:00,0.0,0.0,360.3083284780714,0.0,0.0,0.0,0.0,273.15,26.69083333333333,800.9844298299153,136.91720581054688,368.84777777777776,369.15,5.759222288793988,222.49567565070265,78.5,288.90000023841856
2021-09-02 10:00:00+00:00,0.0,10.5,360.3925028928121,0.0,0.0,0.0,0.0,273.15,26.676666666666677,801.2392127312554,136.74467086791992,368.4622222222222,369.15,5.622333437734181,222.56644855499272,81.5,289.19999995231626
2021-09-02 11:00:00+00:00,0.0,0.0,359.0630317306518,0.0,0.0,0.0,0.0,273.15,31.35916666666667,799.3191419474284,136.7067642211914,367.83388888888885,369.15,5.920750123196178,222.1025401178996,81.75,289.9250000953674
2021-09-02 12:00:00+00:00,0.0,0.0,361.0110104645623,0.0,0.0,0.0,0.0,273.15,25.24277777777777,800.4017094082301,136.72436205546063,368.92805555555555,369.15,5.587416774431864,222.33380858951145,83.75,289.8000000953674
2021-09-02 13:00:00+00:00,0.0,20.09375,360.33204874462547,0.0,0.0,0.0,0.0,273.15,23.36583333333333,800.3157657708061,136.65827436659072,368.2258333333333,369.15,5.226444490618177,222.30993562062588,76.25,291.7249998092651
2021-09-02 14:00:00+00:00,0.0,4.796875,362.47438248952227,0.0,0.0,0.0,0.0,273.15,18.796111111111117,800.2346829223633,136.8312530517578,369.0233333333333,369.15,3.5270833960506653,222.2874126052856,67.5,293.3000000953674
2021-09-02 15:00:00+00:00,0.0,0.0,360.52617887073086,0.0,0.0,0.0,0.0,273.15,21.735555555555557,795.4180141533743,136.9376678466797,367.87722222222214,369.15,4.607583432462481,220.94944911532937,58.25,294.3000000953674
2021-09-02 16:00:00+00:00,0.0,7.40625,362.9294953621758,0.0,0.0,0.0,0.0,273.15,15.863055555555558,801.4752516004772,137.61509704589844,368.82916666666665,369.15,3.0086389552222355,222.63201491461868,58.0,293.57500019073484
2021-09-02 17:00:00+00:00,0.0,0.0,362.66679018020625,0.0,0.0,0.0,0.0,273.15,14.58972222222222,798.4950428263344,137.61509704589844,368.23249999999996,369.15,2.893666682905621,221.80417961120608,53.0,294.4999994277954
2021-09-02 18:00:00+00:00,0.0,0.0,362.67749443054197,0.0,0.0,0.0,0.0,273.15,16.068055555555553,802.7284807501898,137.61509704589844,368.15,369.15,2.8296111404233506,222.98013423919687,42.5,295.6250003814697
2021-09-02 19:00:00+00:00,0.0,0.0,362.7171065711975,0.0,0.0,0.0,0.0,273.15,16.16111111111111,800.9882141282823,137.67436599731445,368.4433333333333,369.15,2.758388898703787,222.49672691769072,39.5,295.025
2021-09-02 20:00:00+00:00,0.0,0.0,362.6707888285319,0.0,0.0,0.0,0.0,273.15,15.849999999999998,801.6437202623154,137.7548065185547,368.4,369.15,2.7241667452123437,222.6788121202258,41.25,293.9999994277954
2021-09-02 21:00:00+00:00,0.0,0.0,362.6686348173353,0.0,0.0,0.0,0.0,273.15,15.877499999999998,801.7266739908855,137.81580352783203,368.4,369.15,2.9697778520981464,222.7018547566732,45.75,293.6750000953674
2021-09-02 22:00:00+00:00,0.0,0.0,362.6336797205607,0.0,0.0,0.0,0.0,273.15,17.04222222222222,801.0733482360837,137.98757553100586,368.65,369.15,3.0732778618070817,222.5203753026327,52.75,291.9749998092651
2021-09-02 23:00:00+00:00,0.0,19.90625,361.7737523057725,0.0,0.0,0.0,0.0,273.15,20.7725,801.3009620666503,138.0300178527832,368.1222222222222,369.15,4.061222328808572,222.5836013666789,67.75,291.0249995231628
2021-09-03 00:00:00+00:00,0.0,0.0,361.1244551107618,0.0,0.0,0.0,0.0,273.15,23.36527777777778,801.9277245754664,137.7213478088379,368.4,369.15,4.785000043312708,222.8972849019369,61.0,290.2500003814697
2021-09-03 01:00:00+00:00,0.0,0.0,361.6881721835666,0.0,0.0,0.0,0.0,273.15,21.33555555555556,801.2138123914928,137.8627815246582,368.4,369.15,4.282027824785974,222.5593927171496,60.25,290.15
2021-09-03 02:00:00+00:00,0.0,0.0,361.0359949111938,0.0,0.0,0.0,0.0,273.15,23.05111111111111,801.742639973958,137.837158203125,368.65,369.15,4.817333468331231,222.7062897406685,58.75,290.17499961853025
2021-09-03 03:00:00+00:00,0.0,17.890625,360.97000353707205,0.0,0.0,0.0,0.0,273.15,23.7725,801.6666400824652,137.92420196533203,368.4316666666667,369.15,4.903111197551091,222.68517822265628,60.75,289.6750000953674
2021-09-03 04:00:00+00:00,0.0,7.5,359.94817477544143,0.0,0.0,0.0,0.0,273.15,27.906666666666663,800.5333081393771,137.89162826538086,368.62555555555554,369.15,6.254277815686332,222.37036401536736,61.0,289.2500001430511
2021-09-03 05:00:00+00:00,0.0,0.0,359.4729065004984,0.0,0.0,0.0,0.0,273.15,29.94083333333333,799.9521439446344,137.75334930419922,368.2644444444444,369.15,6.731583431561788,222.2089294730293,63.75,288.9
2021-09-03 06:00:00+00:00,0.0,0.0,358.38817024230957,0.0,0.0,0.0,0.0,273.15,31.82777777777777,798.9212264166935,137.83793258666992,368.15,369.15,7.529861201312805,221.9225634596083,63.5,288.90000023841856
2021-09-03 07:00:00+00:00,0.0,16.796875,357.79618453555634,0.0,0.0,0.0,0.0,273.15,32.79638888888889,797.3841133287219,137.77467346191406,368.59194444444444,369.15,7.905194572607676,221.49558745490185,65.25,289.1999997138977
2021-09-03 08:00:00+00:00,0.0,12.3125,359.8715041266547,0.0,0.0,0.0,0.0,273.15,27.509444444444444,799.4516095818412,137.26140213012695,368.3327777777777,369.15,6.2281389995416,222.06989181942416,60.5,291.0999998092651
2021-09-03 09:00:00+00:00,0.0,0.0,361.2870246399773,0.0,0.0,0.0,0.0,273.15,22.118055555555557,800.4240951877167,137.2458953857422,368.2566666666666,369.15,4.768666727807786,222.34002694023988,57.25,292.1000002861023
2021-09-03 10:00:00+00:00,0.0,0.0,361.3443535847134,0.0,0.0,0.0,0.0,273.15,21.471666666666668,801.0799725172254,137.36017990112305,368.3511111111111,369.15,4.314500087632073,222.52221538543708,60.0,292.525
2021-09-03 11:00:00+00:00,0.0,11.09375,361.92316537645127,0.0,0.0,0.0,0.0,273.15,20.011666666666663,800.7859198845756,137.00717544555664,368.65,369.15,3.865027849740452,222.44053397708475,59.0,293.0000003814697
2021-09-03 12:00:00+00:00,0.0,0.0,362.0333937899272,0.0,0.0,0.0,0.0,273.15,19.180833333333336,800.3857628885902,137.3415870666504,368.1611111111111,369.15,3.812250032226245,222.32937912411165,65.25,292.4499997138977
2021-09-03 13:00:00+00:00,0.0,0.0,362.573501625061,0.0,0.0,0.0,0.0,273.15,16.641666666666666,801.1293026733397,137.18970489501953,368.22777777777776,369.15,2.904166691303253,222.5359184349909,64.75,292.72499933242796
2021-09-03 14:00:00+00:00,0.0,10.0,362.3467232449849,0.0,0.0,0.0,0.0,273.15,17.20722222222222,802.5314743381074,137.31917190551758,368.4,369.15,3.105444540447659,222.9018584738838,62.75,292.4250000953674
2021-09-03 15:00:00+00:00,0.0,0.0,362.2980890888638,0.0,0.0,0.0,0.0,273.15,18.574722222222224,801.5314703877765,137.33856201171875,368.29555555555555,369.15,3.621416721873813,222.6476317299737,61.75,291.74999990463255
2021-09-03 16:00:00+00:00,0.0,0.0,362.52379433949784,0.0,0.0,0.0,0.0,273.15,18.466944444444444,802.1448951551649,137.6478385925293,368.50055555555554,369.15,3.3402500666512385,222.81802742428255,70.25,291.20000019073484
2021-09-03 17:00:00+00:00,0.0,0.0,361.6656861347622,0.0,0.0,0.0,0.0,273.15,20.401666666666667,800.8133736673989,137.45465469360352,368.17277777777775,369.15,4.092472308807902,222.44815990448004,67.25,291.275
2021-09-03 18:00:00+00:00,0.0,13.796875,361.84705220540366,0.0,0.0,0.0,0.0,273.15,19.169444444444444,801.3206216430665,137.4083251953125,368.65,369.15,3.710750097698636,222.5890623770821,63.0,292.12499990463255
2021-09-03 19:00:00+00:00,0.0,0.0,361.7678130891588,0.0,0.0,0.0,0.0,273.15,19.851666666666663,801.7270820787218,137.45724868774414,368.9,369.15,3.969444534381231,222.7019682863024,69.5,290.9
2021-09-03 20:00:00+00:00,0.0,0.0,361.85927547030974,0.0,0.0,0.0,0.0,273.15,19.970555555555556,800.7441533067487,137.84283447265625,368.3611111111111,369.15,3.980916712151633,222.42893241034625,65.75,291.325000667572
2021-09-03 21:00:00+00:00,0.0,0.0,361.8715647930569,0.0,0.0,0.0,0.0,273.15,20.308888888888887,800.1726388549804,137.89263153076172,368.8877777777777,369.15,3.965527777936723,222.26601181454137,65.25,291.24999990463255
2021-09-03 22:00:00+00:00,0.0,19.5,360.8366852611965,0.0,0.0,0.0,0.0,273.15,24.74138888888889,800.1064300876194,137.7580795288086,368.64611111111105,369.15,5.171055667665269,222.25178654988613,75.25,289.8000000953674
2021-09-03 23:00:00+00:00,0.0,0.0,360.91749610900877,0.0,0.0,0.0,0.0,273.15,23.749166666666667,801.6866395568846,137.79545211791992,368.15,369.15,4.885889004468917,222.69073379940463,74.0,289.8249997138977
2021-09-04 00:00:00+00:00,0.0,8.40625,361.37172229554915,0.0,0.0,0.0,0.0,273.15,21.422500000000003,801.4540874905055,137.88269424438477,369.0127777777777,369.15,4.361416758563784,222.62613617367225,78.75,289.4250000953674
2021-09-04 01:00:00+00:00,0.0,0.0,361.22999992370603,0.0,0.0,0.0,0.0,273.15,23.102777777777774,801.835869615343,137.87731170654297,368.50777777777773,369.15,4.625833293464448,222.7321869744196,74.25,289.45000019073484
2021-09-04 02:00:00+00:00,0.0,0.0,361.207409286499,0.0,0.0,0.0,0.0,273.15,21.47833333333333,801.1748886277943,137.84432983398438,368.15,369.15,4.494861139588886,222.54858104705815,72.5,289.02500023841856
2021-09-04 03:00:00+00:00,0.0,0.0,360.95294895172117,0.0,0.0,0.0,0.0,273.15,22.90333333333333,800.6527374098038,137.8554458618164,368.4,369.15,4.676027997069889,222.4748352771336,71.25,288.94999995231626
2021-09-04 04:00:00+00:00,0.0,0.0,360.5231924353705,0.0,0.0,0.0,0.0,273.15,25.105000000000004,801.4535596720376,137.62470245361328,368.31277777777774,369.15,5.234416717953152,222.62598922729495,71.25,289.27500047683714
2021-09-04 05:00:00+00:00,0.0,21.296875,361.320287000868,0.0,0.0,0.0,0.0,273.15,22.681666666666665,802.2318982611761,137.6858024597168,369.15,369.15,4.664889132844078,222.6268908267552,70.0,289.4250000953674
2021-09-04 06:00:00+00:00,0.0,0.0,361.28386471642386,0.0,0.0,0.0,0.0,273.15,22.678611111111117,801.2269445800781,137.47568130493164,368.15,369.15,4.687777844667435,222.63248516506624,68.25,289.9499997138977
2021-09-04 07:00:00+00:00,0.0,0.0,360.6799968719482,0.0,0.0,0.0,0.0,273.15,24.63694444444444,802.7335602823891,137.34493255615234,369.10999999999996,369.15,5.180527847740387,222.98154524061417,71.5,289.4999994277954
2021-09-04 08:00:00+00:00,0.0,0.0,360.1246175257365,0.0,0.0,0.0,0.0,273.15,23.930000000000003,800.8782224697537,139.7284289042155,365.6113888888889,369.15,4.563361132409837,222.48191423204216,69.0,290.0000003814697
2021-09-04 09:00:00+00:00,0.0,21.90625,361.52079802619085,0.0,0.0,0.0,0.0,273.15,20.962777777777777,801.3965560913086,137.43046188354492,368.3794444444444,369.15,4.325444495081902,222.610154914856,64.75,290.9750002861023
2021-09-04 10:00:00+00:00,0.0,0.0,361.72589423285586,0.0,0.0,0.0,0.0,273.15,20.38361111111111,802.0287253655326,137.42946243286133,368.2022222222222,369.15,4.118166757822038,222.78436860826284,64.5,291.275
2021-09-04 11:00:00+00:00,0.0,0.0,362.41327513800724,0.0,0.0,0.0,0.0,273.15,19.34888888888889,801.032550794813,137.62686157226562,368.50611111111107,369.15,3.7149167372783034,222.5784735616049,61.25,291.775
2021-09-04 12:00:00+00:00,0.0,0.0,361.5574091339111,0.0,0.0,0.0,0.0,273.15,20.7725,801.2944970364041,137.56829833984375,368.4,369.15,4.015222251282798,222.58180541992192,62.75,292.025
2021-09-04 13:00:00+00:00,0.0,15.890625,360.4450472195943,0.0,0.0,0.0,0.0,273.15,26.159722222222214,800.4493359205458,137.7790565490723,368.06888888888886,369.15,5.350305518309275,222.18014865875244,81.0,289.79999985694883
2021-09-04 14:00:00+00:00,0.0,8.109375,358.7027678807576,0.0,0.0,0.0,0.0,273.15,29.559166666666652,798.1235087415904,137.6885986328125,368.9294444444444,369.15,7.107389063967599,221.70097483317068,86.75,288.6999997138977
2021-09-04 15:00:00+00:00,0.0,0.0,358.0575614314609,0.0,0.0,0.0,0.0,273.15,32.12638888888889,797.800181342231,137.66224670410156,368.9844444444444,369.15,7.798388918108409,221.61116168551985,91.25,288.025
2021-09-04 16:00:00+00:00,0.0,0.0,358.8186815961202,0.0,0.0,0.0,0.0,273.15,31.27555555555556,799.170890875922,137.6743278503418,368.40555555555557,369.15,7.40080556458897,221.99191446940108,93.0,287.7500003814697
2021-09-04 17:00:00+00:00,0.0,19.1875,358.67687331305603,0.0,0.0,0.0,0.0,273.15,30.56694444444445,798.9141441345216,137.7208709716797,368.29555555555555,369.15,7.068861229684617,221.92059654659707,93.25,287.8000000953674
2021-09-04 18:00:00+00:00,0.0,0.0,359.5430106692844,0.0,0.0,0.0,0.0,273.15,28.655833333333334,800.4734737989636,137.72245407104492,368.15,369.15,6.496194486088223,222.35374310387516,94.5,287.9
2021-09-04 19:00:00+00:00,0.0,0.0,359.73885510126746,0.0,0.0,0.0,0.0,273.15,28.01083333333333,801.2873883056639,137.64626693725586,368.35499999999996,369.15,6.216666767332289,222.543858748542,95.0,288.04999961853025
2021-09-04 20:00:00+00:00,0.0,19.109375,359.7357188585069,0.0,0.0,0.0,0.0,273.15,28.09805555555556,799.0736970350479,137.68026733398438,368.9,369.15,6.430277861356736,221.96491614447703,95.25,287.92499985694883
2021-09-04 21:00:00+00:00,0.0,0.0,359.9584968143039,0.0,0.0,0.0,0.0,273.15,27.54277777777777,800.0625385538735,137.7744102478027,368.00305555555553,369.15,6.1632500235239664,222.23959464179157,94.5,287.95000019073484
2021-09-04 22:00:00+00:00,0.0,0.0,360.02680868784586,0.0,0.0,0.0,0.0,273.15,26.58694444444445,800.731432003445,137.59560012817383,368.58166666666665,369.15,6.0071111461851325,222.39530621422668,92.0,288.3499998092651
2021-09-04 23:00:00+00:00,0.0,0.0,360.4594611655341,0.0,0.0,0.0,0.0,273.15,26.78361111111111,800.2831420898438,137.61575317382812,368.39666666666665,369.15,5.729083469311396,222.3008737691244,91.5,288.6000000476837
2021-09-05 00:00:00+00:00,0.0,23.796875,360.90737322277494,0.0,0.0,0.0,0.0,273.15,23.559444444444445,801.7338982984754,137.48260498046875,368.35722222222216,369.15,5.061972259283066,222.6927501975166,92.25,288.6750000953674
2021-09-05 01:00:00+00:00,0.0,0.0,360.9925722842746,0.0,0.0,0.0,0.0,273.15,23.6125,800.6751434834798,137.5158233642578,368.15,369.15,4.91533341884613,222.40976246727843,93.25,288.54999985694883
2021-09-05 02:00:00+00:00,0.0,0.0,360.7953153228759,0.0,0.0,0.0,0.0,273.15,24.44527777777778,800.5632102796767,137.438232421875,368.22277777777776,369.15,5.048666825294495,222.3228959570991,94.0,288.3000000953674
2021-09-05 03:00:00+00:00,0.0,0.0,360.62141373528374,0.0,0.0,0.0,0.0,273.15,24.75638888888889,801.6546876356335,137.38912963867188,368.53666666666663,369.15,5.296166733768251,222.681858291626,94.0,288.4250000953674
2021-09-05 04:00:00+00:00,0.0,23.0,360.3569256104363,0.0,0.0,0.0,0.0,273.15,25.93638888888889,800.436433546278,137.51624298095703,368.4,369.15,5.425388957129584,222.34345414055724,94.5,288.4
2021-09-05 05:00:00+00:00,0.0,0.0,360.5029001596239,0.0,0.0,0.0,0.0,273.15,26.5375,800.75779425727,137.6141357421875,368.7,369.15,5.711555731428995,222.43272134568969,95.0,288.4
2021-09-05 06:00:00+00:00,0.0,0.0,360.18151389016043,0.0,0.0,0.0,0.0,273.15,27.48388888888889,799.8532429165309,137.35612106323242,368.65,369.15,5.939000161091487,222.18145720163983,95.75,288.4250000953674
2021-09-05 07:00:00+00:00,0.0,0.0,359.9651512145996,0.0,0.0,0.0,0.0,273.15,27.306111111111107,800.834961988661,137.46145248413086,368.84444444444443,369.15,6.085722250408597,222.45415692647305,95.75,288.4750000476837
2021-09-05 08:00:00+00:00,0.0,0.0,360.1936598163181,0.0,0.0,0.0,0.0,273.15,26.637500000000003,800.9126150512697,137.3284912109375,368.15,369.15,5.720638912121454,222.4757271999784,95.5,288.90000023841856
2021-09-05 09:00:00+00:00,0.0,0.0,360.65447740978664,0.0,0.0,0.0,0.0,273.15,23.49444444444444,801.9285122341579,137.27771377563477,368.06055555555554,369.15,5.265305698977576,222.75792058308923,94.0,289.4750002861023
2021-09-05 10:00:00+00:00,0.0,30.40625,361.16031351089475,0.0,0.0,0.0,0.0,273.15,22.986388888888893,798.8996233622233,137.05459594726562,368.4,369.15,4.776472241746054,221.9165627627903,92.0,290.0749997138977
2021-09-05 11:00:00+00:00,0.0,0.0,361.21031326082016,0.0,0.0,0.0,0.0,273.15,22.192499999999995,800.7491428460014,137.26065063476562,368.15,369.15,4.701138923830456,222.37754100799563,92.0,290.15
2021-09-05 12:00:00+00:00,0.0,0.0,361.60475034713744,0.0,0.0,0.0,0.0,273.15,21.409722222222225,800.4635499403212,137.1296844482422,368.4,369.15,4.23927787621816,222.35098691728385,92.0,290.20000019073484
2021-09-05 13:00:00+00:00,0.0,0.0,361.5652334340413,0.0,0.0,0.0,0.0,273.15,20.97305555555556,801.2522272745769,137.21517944335938,368.26666666666665,369.15,4.084333443376753,222.57006382412385,92.0,290.1750000953674
2021-09-05 14:00:00+00:00,0.0,20.0,361.61411627663506,0.0,0.0,0.0,0.0,273.15,20.62194444444444,801.6473741828069,137.31039428710938,368.4,369.15,4.060527863899867,222.6798269102309,90.5,290.79999961853025
2021-09-05 15:00:00+00:00,0.0,0.0,361.9829478221469,0.0,0.0,0.0,0.0,273.15,18.683333333333334,802.0617193094889,137.04660034179688,368.37055555555554,369.15,3.7437779036495415,222.7629785410564,88.25,291.1999997138977
2021-09-05 16:00:00+00:00,0.0,0.0,362.1990434074402,0.0,0.0,0.0,0.0,273.15,18.756666666666668,801.3738012864854,137.21454238891602,368.4,369.15,3.38088896188471,222.60383430904812,83.0,292.1999997138977
2021-09-05 17:00:00+00:00,0.0,0.0,361.9016835700141,0.0,0.0,0.0,0.0,273.15,19.03277777777777,801.3809122721353,137.35250854492188,368.17527777777775,369.15,3.652833419044813,222.6058098517524,82.25,291.8000000953674
2021-09-05 18:00:00+00:00,0.0,0.0,362.2727724732293,0.0,0.0,0.0,0.0,273.15,19.24333333333333,800.5424850802951,137.37389373779297,368.0494444444444,369.15,3.505000098546346,222.37291351742223,84.25,291.22499933242796
2021-09-05 19:00:00+00:00,0.0,0.0,362.376799560123,0.0,0.0,0.0,0.0,273.15,18.649166666666677,801.1547167799207,137.3787841796875,368.6166666666667,369.15,3.5048611597220107,222.5429778925578,86.25,290.7250002861023
2021-09-05 20:00:00+00:00,0.0,0.0,362.55849990844723,0.0,0.0,0.0,0.0,273.15,18.802777777777777,801.9626457214357,137.69839477539062,368.15,369.15,3.6250001192092896,222.7674021699694,87.5,290.4
2021-09-05 21:00:00+00:00,0.0,0.0,361.90138356102835,0.0,0.0,0.0,0.0,273.15,19.834722222222226,802.7350109185115,137.57086563110352,368.53388888888884,369.15,3.897611217035188,222.98194808959963,87.25,290.6750000953674
2021-09-05 22:00:00+00:00,0.0,29.5,361.23515325758194,0.0,0.0,0.0,0.0,273.15,21.99805555555556,798.7827463277181,137.6852912902832,368.22388888888884,369.15,4.469888998601172,222.02298623826772,88.25,290.6000002861023
2021-09-05 23:00:00+00:00,0.0,0.0,361.5303997929891,0.0,0.0,0.0,0.0,273.15,21.209722222222226,801.004853668213,137.76892852783203,368.8322222222222,369.15,4.275388974613614,222.50134892357724,88.5,290.52500047683714
2021-09-06 00:00:00+00:00,0.0,0.0,361.1694585227966,0.0,0.0,0.0,0.0,273.15,23.146111111111107,800.2403736368814,137.6747703552246,368.65,369.15,4.798805702394909,222.28899388631189,90.5,289.9
2021-09-06 01:00:00+00:00,0.0,12.59375,361.05931589338513,0.0,0.0,0.0,0.0,273.15,24.384444444444444,801.3410265943738,137.46006393432617,368.16555555555556,369.15,5.130639030536016,222.4036009004382,91.5,289.5749997138977
2021-09-06 02:00:00+00:00,0.0,0.0,361.3969709396362,0.0,0.0,0.0,0.0,273.15,21.300277777777776,801.2206198967826,137.75203323364258,368.9294444444444,369.15,4.496583418316311,222.5612841245864,92.75,289.3249997138977
2021-09-06 03:00:00+00:00,0.0,0.0,361.5569425370958,0.0,0.0,0.0,0.0,273.15,21.74,800.8958726671008,137.46815490722656,368.4,369.15,4.4749167476760014,222.53774290720625,94.0,288.4250000953674
2021-09-06 04:00:00+00:00,0.0,0.0,360.91570121129354,0.0,0.0,0.0,0.0,273.15,24.35833333333333,800.1358509657118,137.3995590209961,368.1572222222222,369.15,4.938638897339503,222.2599594285753,94.0,288.29999985694883
2021-09-06 05:00:00+00:00,0.0,19.203125,360.04925093332923,0.0,0.0,0.0,0.0,273.15,26.15111111111112,800.1221849568682,137.52602005004883,368.65888888888884,369.15,5.783750018941031,222.39980441623268,94.25,287.8500000476837
2021-09-06 06:00:00+00:00,0.0,0.0,359.2537558407254,0.0,0.0,0.0,0.0,273.15,29.865,800.8379150221082,137.56265258789062,368.4,369.15,6.7403889148765135,222.6091431299845,94.5,287.2500001430511
2021-09-06 07:00:00+00:00,0.0,10.703125,359.2925312211778,0.0,0.0,0.0,0.0,273.15,29.92305555555556,799.8663093736437,137.49942779541016,368.4366666666666,369.15,6.7197223443455165,222.22791063944504,93.75,287.3500000476837
2021-09-06 08:00:00+00:00,0.0,0.0,359.3617626868354,0.0,0.0,0.0,0.0,273.15,28.85083333333333,799.5008690219455,137.29022598266602,368.7922222222222,369.15,6.692500058809915,221.96390209198003,92.25,287.775
2021-09-06 09:00:00+00:00,0.0,0.0,360.4399864726596,0.0,0.0,0.0,0.0,273.15,25.85888888888889,800.4767224968805,137.3999366760254,368.52944444444444,369.15,5.617750067181058,222.3546460935805,87.25,288.79999985694883
2021-09-06 10:00:00+00:00,0.0,19.0,361.19305259280736,0.0,0.0,0.0,0.0,273.15,22.38694444444444,801.7717660013835,136.9914093017578,368.16277777777776,369.15,4.69641683432791,222.71438013288716,82.5,290.12499990463255
2021-09-06 11:00:00+00:00,0.0,0.0,361.54239348517524,0.0,0.0,0.0,0.0,273.15,21.392499999999995,801.1803902689612,137.1506309509277,368.4,369.15,4.097000074850189,222.55010912153463,80.0,290.8500002861023
2021-09-06 12:00:00+00:00,0.0,0.0,362.0079638904995,0.0,0.0,0.0,0.0,273.15,20.01,800.6603101603189,136.8404998779297,368.15,369.15,3.886916667686568,222.4056425815159,75.5,292.1250003814697
2021-09-06 13:00:00+00:00,0.0,14.59375,361.96083632151283,0.0,0.0,0.0,0.0,273.15,18.977222222222224,802.5659368218314,136.85694885253906,368.4122222222222,369.15,3.7400556651088928,222.93498314751525,75.75,292.42500057220457
2021-09-06 14:00:00+00:00,0.0,0.0,362.5011734729343,0.0,0.0,0.0,0.0,273.15,17.989166666666666,800.6079702928331,136.95668029785156,368.2605555555555,369.15,3.2921112105581494,222.40052664862745,77.5,292.5500000953674
2021-09-06 15:00:00+00:00,0.0,0.0,362.06418761571246,0.0,0.0,0.0,0.0,273.15,19.325833333333332,801.5983405049644,136.95272064208984,368.3894444444444,369.15,3.605750032332209,222.66481773376464,74.25,293.20000019073484
2021-09-06 16:00:00+00:00,0.0,0.0,362.43590674930147,0.0,0.0,0.0,0.0,273.15,17.101111111111113,800.8164706081815,137.41023635864258,368.2472222222222,369.15,3.3082500831948387,222.44902052137596,71.5,293.0500000953674
2021-09-06 17:00:00+00:00,0.0,0.0,362.857349887424,0.0,0.0,0.0,0.0,273.15,16.647777777777776,801.4799684651695,137.7006378173828,368.53499999999997,369.15,3.001166788869434,222.6333254496257,69.25,293.2249998092651
2021-09-06 18:00:00+00:00,0.0,16.5,362.9978186247084,0.0,0.0,0.0,0.0,273.15,16.440555555555555,801.4322328864206,137.4605484008789,368.4,369.15,2.9250000715255737,222.62006525251604,67.75,294.3499998092651
2021-09-06 19:00:00+00:00,0.0,0.0,362.7999977111816,0.0,0.0,0.0,0.0,273.15,16.72972222222222,801.3250112745495,137.47547912597656,368.4,369.15,2.979944496949514,222.59028161366783,72.0,292.9
2021-09-06 20:00:00+00:00,0.0,0.0,362.6115783691406,0.0,0.0,0.0,0.0,273.15,17.17361111111111,800.2800039333767,137.53991317749023,368.15,369.15,3.0211111826366848,222.36751503414587,73.5,291.3249997138977
2021-09-06 21:00:00+00:00,0.0,10.203125,361.62707935121324,0.0,0.0,0.0,0.0,273.15,21.97083333333334,800.4496922132702,137.54122924804688,368.4938888888889,369.15,4.365749979880121,222.34713778177905,80.0,290.2249998092651
2021-09-06 22:00:00+00:00,0.0,0.0,361.03138903935746,0.0,0.0,0.0,0.0,273.15,22.654444444444444,799.8764865620932,137.48102569580078,368.28555555555556,369.15,4.689388991594314,222.1879134665596,82.5,289.9499992370605
2021-09-06 23:00:00+00:00,0.0,0.0,360.9222708659702,0.0,0.0,0.0,0.0,273.15,22.95861111111111,802.0427984619142,137.6332130432129,368.35277777777776,369.15,4.767750126918158,222.78966734144427,84.25,289.82500019073484
2021-09-07 00:00:00+00:00,0.0,0.0,361.37251812616984,0.0,0.0,0.0,0.0,273.15,21.296111111111117,801.3449713304307,137.72034454345703,368.4983333333333,369.15,4.378250026040607,222.59582625071212,84.25,289.70000019073484
2021-09-07 01:00:00+00:00,0.0,18.09375,361.65078573438853,0.0,0.0,0.0,0.0,273.15,20.619444444444444,803.1357256740993,137.86181640625,368.33666666666664,369.15,4.162694603270955,223.09325744628916,84.0,289.4250000953674
2021-09-07 02:00:00+00:00,0.0,0.0,361.98667236116194,0.0,0.0,0.0,0.0,273.15,20.567222222222224,801.0606627909344,137.86181640625,368.46388888888885,369.15,3.978999989297655,222.51685196346716,83.25,289.54999961853025
2021-09-07 03:00:00+00:00,0.0,0.0,361.7508345709906,0.0,0.0,0.0,0.0,273.15,19.89472222222222,800.8416859436032,137.76151275634766,368.4,369.15,3.784583345452945,222.45602501339383,82.25,289.5749997138977
2021-09-07 04:00:00+00:00,0.0,0.0,361.6362159093221,0.0,0.0,0.0,0.0,273.15,22.23055555555555,802.4740018886989,137.79177856445312,368.4,369.15,4.447194553746118,222.9094455846152,83.25,289.12499990463255
2021-09-07 05:00:00+00:00,0.0,14.703125,359.7625669267442,0.0,0.0,0.0,0.0,273.15,27.08972222222222,800.9948905097112,137.4525260925293,368.75333333333333,369.15,6.007833517260021,222.4985814073352,84.25,288.5999998092651
2021-09-07 06:00:00+00:00,0.0,0.0,360.3066219329834,0.0,0.0,0.0,0.0,273.15,27.077222222222225,801.3258051384821,137.6264991760254,368.9,369.15,5.8781390146414445,222.59050206078427,86.0,288.65000023841856
2021-09-07 07:00:00+00:00,0.0,14.90625,357.70287687301635,0.0,0.0,0.0,0.0,273.15,32.44694444444444,799.3089266120063,137.33278274536133,368.20388888888886,369.15,7.846611285342111,222.03025803460025,85.0,288.92499985694883
2021-09-07 08:00:00+00:00,0.0,0.0,357.80687874688044,0.0,0.0,0.0,0.0,273.15,32.53583333333333,800.6385546705457,137.32394790649414,368.5358333333333,369.15,7.754638923671512,222.4586265691122,81.0,289.37499990463255
2021-09-07 09:00:00+00:00,0.0,12.59375,359.18052195443045,0.0,0.0,0.0,0.0,273.15,30.121944444444445,801.6920233832465,136.76881790161133,368.5411111111111,369.15,6.822583421468735,222.69222935994475,81.0,289.99999990463255
2021-09-07 10:00:00+00:00,0.0,0.0,360.3366741498311,0.0,0.0,0.0,0.0,273.15,26.615,790.6183160400388,136.7030653889974,369.2594444444444,369.15,5.8603334326214265,219.6161992221409,82.25,290.47499933242796
2021-09-07 11:00:00+00:00,0.0,15.09375,359.98295323689774,0.0,0.0,0.0,0.0,273.15,26.80805555555556,800.8594550408255,136.62096405029297,368.6611111111111,369.15,5.941111231380039,222.46096017201748,81.0,290.8749994277954
2021-09-07 12:00:00+00:00,0.0,0.0,360.4661675601535,0.0,0.0,0.0,0.0,273.15,25.65694444444444,800.6828274197047,136.6343650817871,368.35999999999996,369.15,5.638333544466231,222.41189741346577,84.5,291.025
2021-09-07 13:00:00+00:00,0.0,12.8125,361.3171234300401,0.0,0.0,0.0,0.0,273.15,22.16638888888888,801.4183836534287,136.77588653564453,368.48333333333335,369.15,4.500888982216518,222.56505978902183,83.5,291.1750000953674
2021-09-07 14:00:00+00:00,0.0,0.0,362.03391023423933,0.0,0.0,0.0,0.0,273.15,19.47555555555556,801.4095300801597,136.82809448242188,368.4,369.15,3.643166713052326,222.59107373131653,78.75,292.12499990463255
2021-09-07 15:00:00+00:00,0.0,0.0,361.8137943903605,0.0,0.0,0.0,0.0,273.15,20.01833333333333,801.9621405707463,137.01736450195312,368.65,369.15,3.7698611219724016,222.7672616916233,76.75,292.5249995231628
2021-09-07 16:00:00+00:00,0.0,0.0,362.5206619262695,0.0,0.0,0.0,0.0,273.15,18.15861111111111,800.2094680786131,137.37566375732422,368.19333333333327,369.15,3.370083404713207,222.2804088126289,73.0,293.1750000953674
2021-09-07 17:00:00+00:00,0.0,0.0,362.49586181428697,0.0,0.0,0.0,0.0,273.15,16.96888888888889,801.6850201416014,137.48480224609375,367.97888888888883,369.15,3.237722273866336,222.69028413560665,65.5,294.07500019073484
2021-09-07 18:00:00+00:00,0.0,15.09375,362.4553162659539,0.0,0.0,0.0,0.0,273.15,17.86,801.7373096720378,137.40180206298828,368.3088888888889,369.15,3.1865278797679477,222.70480945587167,63.0,294.2249998092651
2021-09-07 19:00:00+00:00,0.0,0.0,362.1826039187113,0.0,0.0,0.0,0.0,273.15,17.659166666666668,802.1409323628742,137.46778106689453,368.1405555555555,369.15,3.0808055732647577,222.9737948905098,61.5,294.42499961853025
2021-09-07 20:00:00+00:00,0.0,0.0,362.1479604721069,0.0,0.0,0.0,0.0,273.15,18.1125,801.1699724155,137.5120849609375,368.23777777777775,369.15,3.4495000325308904,222.54721551259365,54.5,295.42500057220457
2021-09-07 21:00:00+00:00,0.0,0.0,362.014218811459,0.0,0.0,0.0,0.0,273.15,19.453055555555554,802.5635036383735,137.59064865112305,368.04555555555555,369.15,3.6284445361296336,223.120883102417,57.75,294.74999990463255
2021-09-07 22:00:00+00:00,0.0,13.203125,362.3169316101074,0.0,0.0,0.0,0.0,273.15,18.74611111111111,802.6773982747395,137.78036880493164,368.61555555555555,369.15,3.4258889255258773,222.96594470553936,65.5,294.1000002861023
2021-09-07 23:00:00+00:00,0.0,0.0,362.3612567032708,0.0,0.0,0.0,0.0,273.15,18.435,801.2166441345214,137.7564353942871,368.1480555555555,369.15,3.345194530553288,222.56017976125088,70.75,293.6000002861023
2021-09-08 00:00:00+00:00,0.0,0.0,362.5851627116733,0.0,0.0,0.0,0.0,273.15,17.04361111111111,800.5684711371528,137.83684158325195,368.59499999999997,369.15,3.200361165735457,222.3801313696968,74.75,293.1750000953674
2021-09-08 01:00:00+00:00,0.0,0.0,362.78414818021986,0.0,0.0,0.0,0.0,273.15,15.615833333333336,801.1044668409559,137.64643096923828,368.69388888888886,369.15,2.86436112927066,222.5290195931329,74.75,293.0999998092651
2021-09-08 02:00:00+00:00,0.0,12.796875,362.66383020189073,0.0,0.0,0.0,0.0,273.15,16.11583333333333,801.865245123969,137.53370666503906,368.3516666666667,369.15,3.03163890865114,222.78131906721327,75.25,292.95000019073484
2021-09-08 03:00:00+00:00,0.0,0.0,362.1907715225219,0.0,0.0,0.0,0.0,273.15,17.50888888888889,802.6134317016603,137.61716842651367,368.9,369.15,3.351111173762216,222.9481761508518,84.5,290.8000000953674
2021-09-08 04:00:00+00:00,0.0,8.703125,361.9649480798509,0.0,0.0,0.0,0.0,273.15,19.58083333333333,801.9946798366968,137.5858039855957,368.79083333333335,369.15,3.993888969752524,222.77630119323732,84.0,290.92499961853025
2021-09-08 05:00:00+00:00,0.0,0.0,362.04766845703125,0.0,0.0,0.0,0.0,273.15,20.536388888888894,801.8944680955673,137.75563430786133,368.2933333333333,369.15,4.1602778723504805,222.7484641816882,84.75,290.57500019073484
2021-09-08 06:00:00+00:00,0.0,0.0,361.62029523001775,0.0,0.0,0.0,0.0,273.15,20.70777777777778,800.8445330132378,137.7131576538086,368.55277777777775,369.15,4.00997230384085,222.46391384548613,79.25,290.6000002861023
2021-09-08 07:00:00+00:00,0.0,13.0,360.8616252411736,0.0,0.0,0.0,0.0,273.15,23.33777777777778,800.2781169976125,137.6342735290527,368.4,369.15,4.915194500287374,222.29947720845547,80.75,290.37499990463255
2021-09-08 08:00:00+00:00,0.0,0.0,360.96073238160875,0.0,0.0,0.0,0.0,273.15,23.45722222222222,800.8184946865505,137.42581176757812,368.65,369.15,4.878194504181543,222.4495826382108,77.5,291.3750003814697
2021-09-08 09:00:00+00:00,0.0,0.0,360.8887008772956,0.0,0.0,0.0,0.0,273.15,23.409444444444446,800.4651834954155,137.3219451904297,368.6144444444444,369.15,4.839361248413722,222.35144053565136,71.75,292.0999998092651
2021-09-08 10:00:00+00:00,0.0,0.0,361.1001112429301,0.0,0.0,0.0,0.0,273.15,22.96250000000001,801.9016857062444,137.03164672851562,368.65,369.15,4.700500069326825,222.75046909332283,71.25,293.2500003814697
2021-09-08 11:00:00+00:00,0.0,17.296875,362.43888074027166,0.0,0.0,0.0,0.0,273.15,17.31638888888889,801.2347197299533,136.97848510742188,367.9122222222222,369.15,3.32261118736532,222.56520105573867,73.75,294.0999998092651
2021-09-08 12:00:00+00:00,0.0,0.0,362.3242134284973,0.0,0.0,0.0,0.0,273.15,16.979166666666668,800.5487256876627,136.95516967773438,368.15722222222223,369.15,2.8673056036896174,222.37596638573544,69.5,294.3249997138977
2021-09-08 13:00:00+00:00,0.0,0.0,362.6315612030029,0.0,0.0,0.0,0.0,273.15,17.629444444444445,801.5775199551051,136.89662170410156,368.0858333333333,369.15,3.2636389502551824,222.66042281680643,63.75,294.9250000953674
2021-09-08 14:00:00+00:00,0.0,0.0,362.482916331821,0.0,0.0,0.0,0.0,273.15,17.968611111111112,800.6272209845649,136.81456756591797,368.1455555555555,369.15,3.1838333829906253,222.39645114898684,69.0,295.3249997138977
2021-09-08 15:00:00+00:00,0.0,0.0,362.5900504154629,0.0,0.0,0.0,0.0,273.15,17.031944444444445,800.0013491143121,136.89847946166992,368.2722222222222,369.15,3.1906112185451723,222.29250536176897,66.5,296.0249995231628
2021-09-08 16:00:00+00:00,0.0,0.0,362.8711390982734,0.0,0.0,0.0,0.0,273.15,15.334722222222224,800.4450875515408,137.48611450195312,368.44833333333327,369.15,2.812194505267673,222.49585906982423,67.0,295.37499990463255
2021-09-08 17:00:00+00:00,0.0,17.203125,362.83192382812496,0.0,0.0,0.0,0.0,273.15,16.199166666666667,801.9444730801051,137.5316925048828,368.50777777777773,369.15,2.9037500535117253,222.6929102834067,70.0,294.65
2021-09-08 18:00:00+00:00,0.0,0.0,362.76037251790365,0.0,0.0,0.0,0.0,273.15,16.333055555555553,801.6194707065159,137.65781784057617,368.65,369.15,2.8815556507640414,222.68964575025785,70.0,294.6750000953674
2021-09-08 19:00:00+00:00,0.0,0.0,361.98990622838335,0.0,0.0,0.0,0.0,273.15,16.494722222222222,800.7352198282877,140.3213201819526,366.4458333333333,369.15,2.9521389230423503,222.42645070393883,70.5,294.2250002861023
2021-09-08 20:00:00+00:00,0.0,0.0,362.3528712526957,0.0,0.0,0.0,0.0,273.15,17.96083333333333,801.2179852294922,137.3745231628418,368.7944444444444,369.15,3.4743611968225907,222.56055181715223,73.5,293.5249995231628
2021-09-08 21:00:00+00:00,0.0,11.703125,361.56383298450044,0.0,0.0,0.0,0.0,273.15,19.5675,801.1557516140407,139.12677358839247,366.4383333333333,369.15,3.3855555878082915,222.5432650163439,72.25,293.5249995231628
2021-09-08 22:00:00+00:00,0.0,0.0,362.33111684163407,0.0,0.0,0.0,0.0,273.15,18.456388888888885,801.2419313897026,137.64818572998047,368.15,369.15,3.295388907061682,222.5672039116753,76.25,293.0999998092651
2021-09-08 23:00:00+00:00,0.0,0.0,362.5658739768134,0.0,0.0,0.0,0.0,273.15,17.05472222222222,801.385725250244,137.64601135253906,368.65,369.15,3.1690278107590144,222.6071467208863,77.25,292.80000057220457
2021-09-09 00:00:00+00:00,0.0,0.0,360.13594900978933,0.0,0.0,0.0,0.0,273.15,20.90388888888889,800.7150905185275,139.08356575436062,366.2344444444444,369.15,4.006833430065049,222.4208590232002,74.5,292.82500019073484
2021-09-09 01:00:00+00:00,0.0,14.0,361.9040128495958,0.0,0.0,0.0,0.0,273.15,20.2375,802.2181668429904,137.34775161743164,368.2183333333333,369.15,3.85447232928541,222.7719684685601,75.25,292.62499990463255
2021-09-09 02:00:00+00:00,0.0,0.0,361.5982122400072,0.0,0.0,0.0,0.0,273.15,20.762500000000003,801.3535075378417,137.51677322387695,368.75555555555553,369.15,3.985583343373405,222.68194785647927,77.25,292.3499998092651
2021-09-09 03:00:00+00:00,0.0,0.0,362.3424953460693,0.0,0.0,0.0,0.0,273.15,19.366666666666667,801.9372350056967,137.50828552246094,368.4,369.15,3.729999963442484,222.760343644884,83.5,291.4
2021-09-09 04:00:00+00:00,0.0,0.0,362.00386922624375,0.0,0.0,0.0,0.0,273.15,18.058055555555555,801.784219224718,137.70191192626953,368.27166666666665,369.15,3.5103056171867584,222.71783940633145,87.25,290.6750000953674
2021-09-09 05:00:00+00:00,0.0,15.59375,361.54699154747857,0.0,0.0,0.0,0.0,273.15,19.00305555555555,802.5778915066188,140.15850426567926,364.70666666666665,369.15,3.427500048147308,222.936914990743,87.25,290.7500003814697
2021-09-09 06:00:00+00:00,0.0,0.0,361.93123468187116,0.0,0.0,0.0,0.0,273.15,19.504722222222224,800.1678789944119,137.45301818847656,368.65,369.15,3.612388953897688,222.40464235093864,87.0,290.7250002861023
2021-09-09 07:00:00+00:00,0.0,0.0,361.7172918319702,0.0,0.0,0.0,0.0,273.15,18.79472222222222,800.3087210761176,137.4244384765625,369.18333333333334,369.15,3.806944482790099,222.30797941419817,84.25,290.95000019073484
2021-09-09 08:00:00+00:00,0.0,0.0,361.2021767997742,0.0,0.0,0.0,0.0,273.15,20.508611111111108,800.6383437093097,137.48170471191406,368.77611111111105,369.15,4.348388991819488,222.39954065958665,81.75,291.5999998092651
2021-09-09 09:00:00+00:00,0.0,13.796875,361.97178538004556,0.0,0.0,0.0,0.0,273.15,20.909166666666668,801.1665384928384,137.4013214111328,368.96388888888885,369.15,4.126500072611703,222.54626129998104,81.5,292.15
2021-09-09 10:00:00+00:00,0.0,0.0,361.16730645921496,0.0,0.0,0.0,0.0,273.15,22.70638888888889,802.5243346659341,137.19012832641602,368.9,369.15,4.660250140560999,222.923426882426,79.5,293.04999961853025
2021-09-09 11:00:00+00:00,0.0,0.0,361.756123070187,0.0,0.0,0.0,0.0,273.15,20.907222222222224,801.9958094787596,136.92599487304688,369.0194444444444,369.15,4.143638978269365,222.7766144010756,79.75,292.9749998092651
2021-09-09 12:00:00+00:00,0.0,0.0,363.8316360431247,0.0,0.0,0.0,0.0,273.15,17.326388888888886,803.4565277777778,137.34032455444338,369.22499999999997,369.15,2.9761112039287885,223.18236926608623,72.5,295.0249995231628
