Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-09-09 13:00:00+00:00,0.0,16.609375,363.7166074985928,0.0,0.0,0.0,0.0,273.15,11.7875,803.7964040968152,142.71225876702204,368.47138888888884,369.15,1.906833357612292,223.33094616360137,65.75,296.65
2021-09-09 14:00:00+00:00,0.0,0.0,366.2797407107883,0.0,0.0,0.0,0.0,273.15,10.0,801.4020357767743,136.86228942871094,370.8094444444444,369.15,1.6884444873862794,222.6116772333781,64.25,297.37499990463255
2021-09-09 15:00:00+00:00,0.0,0.0,366.4962689590454,0.0,0.0,0.0,0.0,273.15,10.0,801.9836542256674,136.86228942871094,372.0822222222222,369.15,1.817111130423016,222.77323855506052,61.75,297.49999990463255
2021-09-09 16:00:00+00:00,0.0,6.796875,359.43999523586695,0.0,0.0,0.0,0.0,273.15,19.85861111111111,788.1832199944387,136.89657974243164,368.24027777777775,367.6044444444444,4.839583414263196,218.9397841856215,57.0,298.65
2021-09-09 17:00:00+00:00,0.0,3.0,362.6977916336059,0.0,0.0,0.0,0.0,273.15,18.70555555555556,783.5723140462238,137.34445190429688,368.9333333333333,369.15,3.162833382685979,217.65897676255975,63.0,297.12499990463255
2021-09-09 18:00:00+00:00,0.0,0.0,362.11701028611924,0.0,0.0,0.0,0.0,273.15,18.694166666666668,782.5340964931912,137.08966064453125,368.58833333333337,369.15,3.5965555508269205,217.41525938669844,74.0,294.3000000953674
2021-09-09 19:00:00+00:00,0.0,0.0,361.98499908447263,0.0,0.0,0.0,0.0,273.15,19.363333333333333,782.3527254909934,137.35650634765625,368.65,369.15,3.712583398885197,217.32020198398175,68.75,294.45000019073484
2021-09-09 20:00:00+00:00,0.0,0.0,361.4869159698486,0.0,0.0,0.0,0.0,273.15,20.809444444444445,782.8422217305498,137.38315963745117,368.65,369.15,3.9456666661633375,217.4772379430135,66.75,294.9499997138977
2021-09-09 21:00:00+00:00,0.0,14.09375,361.81249847412107,0.0,0.0,0.0,0.0,273.15,19.441388888888888,783.1998723178438,137.4621810913086,368.5483333333333,369.15,3.945111100938585,217.5555208248563,73.25,294.20000019073484
2021-09-09 22:00:00+00:00,0.0,0.0,361.90638942082717,0.0,0.0,0.0,0.0,273.15,18.38611111111111,783.2827535332569,137.45843887329102,368.9,369.15,3.689500091605716,217.57854357825389,85.5,292.20000019073484
2021-09-09 23:00:00+00:00,0.0,0.0,361.8764233122931,0.0,0.0,0.0,0.0,273.15,17.712777777777777,784.5920695156518,139.81017626868356,367.8572222222222,369.15,3.058388928439882,217.9408534198338,87.25,291.6750000953674
2021-09-10 00:00:00+00:00,0.0,10.609375,362.8149990081787,0.0,0.0,0.0,0.0,273.15,15.545833333333334,783.471183742947,137.5359854634603,368.8983333333333,369.15,2.9084444526831312,217.6308852301705,87.5,291.5500000953674
2021-09-10 01:00:00+00:00,0.0,0.0,362.327610030704,0.0,0.0,0.0,0.0,273.15,17.35527777777778,782.2108123948838,137.82960510253906,368.65,369.15,3.077500061790148,217.2807815509373,88.75,290.9250000953674
2021-09-10 02:00:00+00:00,0.0,0.0,362.8637470245361,0.0,0.0,0.0,0.0,273.15,15.338055555555556,783.9143589104547,137.82960510253906,368.9,369.15,2.799999952316284,217.7526001188491,85.0,290.9
2021-09-10 03:00:00+00:00,0.0,0.0,362.857498550415,0.0,0.0,0.0,0.0,273.15,16.944444444444443,782.8762804158526,137.82960510253906,368.65,369.15,3.057083321412404,217.4656342061361,87.5,290.275
2021-09-10 04:00:00+00:00,0.0,13.5,362.29253044128416,0.0,0.0,0.0,0.0,273.15,17.76638888888889,782.0311588372125,137.7504425048828,368.65,369.15,3.6272222905688816,217.23087796953,89.5,290.0000003814697
2021-09-10 05:00:00+00:00,0.0,0.0,362.50499572753904,0.0,0.0,0.0,0.0,273.15,18.414444444444445,783.3838888210719,137.67127990722656,368.65,369.15,3.1937222609917324,217.74205331590449,88.0,290.4499997138977
2021-09-10 06:00:00+00:00,0.0,0.0,361.4824966430664,0.0,0.0,0.0,0.0,273.15,21.64444444444445,783.0658100382485,137.67127990722656,369.15,369.15,4.006055624087652,217.51828137291807,89.0,289.9250000953674
2021-09-10 07:00:00+00:00,0.0,9.59375,360.86488098144525,0.0,0.0,0.0,0.0,273.15,23.71777777777778,782.359554833306,137.55620193481445,368.95666666666665,369.15,4.923500230709712,217.3786503855388,89.75,289.77500047683714
2021-09-10 08:00:00+00:00,0.0,0.0,360.7874988555908,0.0,0.0,0.0,0.0,273.15,24.3725,783.0854746331108,137.4134178161621,368.9,369.15,4.989666676521301,217.5237437227038,89.0,289.9
2021-09-10 09:00:00+00:00,0.0,0.0,360.86499610900876,0.0,0.0,0.0,0.0,273.15,22.311666666666664,782.5589791700571,137.2887954711914,368.4,369.15,4.850000143051148,217.37749507056355,86.25,290.77500047683714
2021-09-10 10:00:00+00:00,0.0,17.703125,361.4953731536865,0.0,0.0,0.0,0.0,273.15,21.20555555555556,783.3328545973034,137.22433471679688,368.9,369.15,4.356999966303508,217.59246046702077,81.0,292.12499990463255
2021-09-10 11:00:00+00:00,0.0,0.0,361.694994354248,0.0,0.0,0.0,0.0,273.15,20.04,782.8781922912594,137.22433471679688,368.4,369.15,4.024999976158142,217.46616565704352,83.5,291.9749998092651
2021-09-10 12:00:00+00:00,0.0,0.0,361.97728935453625,0.0,0.0,0.0,0.0,273.15,18.451944444444443,782.4533096143932,137.21745681762695,368.65,369.15,3.693083406421873,217.3481422636244,87.0,291.4750002861023
2021-09-10 13:00:00+00:00,0.0,0.0,361.9859428151448,0.0,0.0,0.0,0.0,273.15,17.960833333333333,784.6442525566947,137.2151641845703,369.15,369.15,3.603666740457217,217.95673760732024,80.25,292.700000667572
2021-09-10 14:00:00+00:00,0.0,12.5,362.83735557980003,0.0,0.0,0.0,0.0,273.15,15.92361111111111,796.2823438517252,137.1076316833496,369.71944444444443,369.15,2.963250044849184,221.1504832034641,73.0,294.4
2021-09-10 15:00:00+00:00,0.0,0.0,362.8370241567823,0.0,0.0,0.0,0.0,273.15,15.834722222222222,800.3535541280108,136.7850341796875,368.70388888888886,369.15,2.795666655037138,222.32043242136643,77.5,294.1250003814697
2021-09-10 16:00:00+00:00,0.0,0.0,362.21023858388264,0.0,0.0,0.0,0.0,273.15,18.074166666666663,801.5833038160538,137.23091888427734,368.47277777777776,369.15,3.4300000570880047,222.68564071655277,78.75,293.12499990463255
2021-09-10 17:00:00+00:00,0.0,0.0,362.6922196769714,0.0,0.0,0.0,0.0,273.15,16.317500000000003,800.2066758558485,137.32946395874023,369.4811111111111,369.15,2.955833391083611,222.38518825954867,77.0,293.70000019073484
2021-09-10 18:00:00+00:00,0.0,0.0,362.32727501975165,0.0,0.0,0.0,0.0,273.15,17.596944444444446,802.2702226596407,137.6338768005371,368.9,369.15,3.1027222832043964,222.85284041934548,77.5,293.025
2021-09-10 19:00:00+00:00,0.0,0.0,362.38487872441607,0.0,0.0,0.0,0.0,273.15,18.102777777777774,801.6949563259546,137.36476135253906,368.65,369.15,3.3552222515477075,222.6930443827312,78.75,292.025
2021-09-10 20:00:00+00:00,0.0,20.390625,362.01023457845054,0.0,0.0,0.0,0.0,273.15,19.387777777777774,801.3048881022136,137.44419860839844,369.15,369.15,3.813888943129116,222.58469166225865,77.0,290.9
2021-09-10 21:00:00+00:00,0.0,0.0,361.2714722845289,0.0,0.0,0.0,0.0,273.15,22.24194444444445,800.6200484381782,137.70660018920898,368.4386111111111,369.15,4.597833396328821,222.39445855458575,79.5,290.0999998092651
2021-09-10 22:00:00+00:00,0.0,0.0,361.0713798713684,0.0,0.0,0.0,0.0,273.15,22.93916666666667,802.0435176255967,137.60804748535156,368.65,369.15,4.624666791094674,222.78986639658615,80.25,289.70000019073484
2021-09-10 23:00:00+00:00,0.0,15.109375,360.6857778739929,0.0,0.0,0.0,0.0,273.15,24.924722222222226,802.7737550014921,137.62110137939453,368.88111111111107,369.15,5.223083446953032,222.99271062639028,82.5,289.2250000476837
2021-09-11 00:00:00+00:00,0.0,0.0,361.5943103112115,0.0,0.0,0.0,0.0,273.15,22.826666666666664,799.9630953470867,137.65209197998047,369.00555555555553,369.15,4.700972260104286,222.2119716008505,83.0,288.9
2021-09-11 01:00:00+00:00,0.0,0.0,361.5778768412272,0.0,0.0,0.0,0.0,273.15,21.662777777777777,802.5533073255749,137.74225997924805,369.3016666666667,369.15,4.278555635876126,222.931474923028,82.0,288.775
2021-09-11 02:00:00+00:00,0.0,13.796875,361.40992774963377,0.0,0.0,0.0,0.0,273.15,21.485833333333336,800.0290631103514,137.70549774169922,368.93944444444446,369.15,4.33277782254749,222.33081698099772,81.0,288.9749998092651
2021-09-11 03:00:00+00:00,0.0,0.0,361.6408631409539,0.0,0.0,0.0,0.0,273.15,21.30222222222222,802.2175171576605,137.8334503173828,368.65,369.15,4.163444504737854,222.8381998697917,79.75,288.94999995231626
2021-09-11 04:00:00+00:00,0.0,0.0,361.15490646786157,0.0,0.0,0.0,0.0,273.15,22.562500000000004,801.6243640475802,137.58273315429688,368.5027777777778,369.15,4.631139002574816,222.61511767917213,79.25,288.5000001430511
2021-09-11 05:00:00+00:00,0.0,10.796875,360.2950315178765,0.0,0.0,0.0,0.0,273.15,25.91333333333333,800.7195144822861,137.6357421875,369.06555555555553,369.15,5.699055635929107,222.42069911532937,79.75,287.9
2021-09-11 06:00:00+00:00,0.0,0.0,360.0793330616421,0.0,0.0,0.0,0.0,273.15,28.08972222222222,800.1333916897244,137.552490234375,368.9,369.15,6.192833417786492,222.25927607218432,81.25,287.54999985694883
2021-09-11 07:00:00+00:00,0.0,0.0,360.30762519836424,0.0,0.0,0.0,0.0,273.15,27.438611111111108,799.9409784613716,137.65494537353516,368.7255555555555,369.15,6.02880561735895,222.08179932488343,84.0,287.4250000953674
2021-09-11 08:00:00+00:00,0.0,0.0,360.05249824523924,0.0,0.0,0.0,0.0,273.15,26.81583333333333,799.3319026014537,137.7238006591797,368.96444444444444,369.15,5.759916792313257,222.03663996378583,86.25,287.3499998092651
2021-09-11 09:00:00+00:00,0.0,0.0,360.79893722110324,0.0,0.0,0.0,0.0,273.15,24.58555555555556,802.2109316168888,137.7432632446289,369.15,369.15,5.333250206973818,222.83637100643597,85.5,287.99999990463255
2021-09-11 10:00:00+00:00,0.0,27.90625,361.14772054248385,0.0,0.0,0.0,0.0,273.15,23.558888888888887,800.1121348571776,137.5786895751953,369.2911111111111,369.15,4.82069450683064,222.2533717812433,82.5,288.775
2021-09-11 11:00:00+00:00,0.0,0.0,361.0564485465155,0.0,0.0,0.0,0.0,273.15,22.907222222222224,802.5460676913788,137.54613494873047,369.20388888888886,369.15,4.899750055074693,222.9294637383356,82.25,289.1000000476837
2021-09-11 12:00:00+00:00,0.0,0.0,360.7289258554247,0.0,0.0,0.0,0.0,273.15,24.62833333333333,800.8157253350151,137.65931701660156,368.9,369.15,5.160000048875808,222.4488131713868,85.0,289.15
2021-09-11 13:00:00+00:00,0.0,0.0,360.99218534469605,0.0,0.0,0.0,0.0,273.15,23.77722222222222,799.5314859856497,137.4865951538086,368.8011111111111,369.15,5.021611209975349,222.17633911132813,87.0,289.2250002861023
2021-09-11 14:00:00+00:00,0.0,0.0,361.3009703021579,0.0,0.0,0.0,0.0,273.15,22.65944444444444,801.7607109239366,137.62827682495117,368.995,369.15,4.713972333404753,222.71130904303664,90.25,289.02500023841856
2021-09-11 15:00:00+00:00,0.0,0.0,361.00502841737534,0.0,0.0,0.0,0.0,273.15,22.78555555555556,799.5068817308213,137.69053649902344,369.0361111111111,369.15,4.803583358393776,222.0852453486125,93.0,288.74999990463255
2021-09-11 16:00:00+00:00,0.0,0.0,360.79616320080225,0.0,0.0,0.0,0.0,273.15,24.126666666666665,801.6254851108124,137.63734436035156,369.20388888888886,369.15,5.177083382341597,222.70623139699305,94.0,288.37499990463255
2021-09-11 17:00:00+00:00,0.0,0.0,360.5560878308614,0.0,0.0,0.0,0.0,273.15,24.65611111111111,801.5528175693087,137.70411682128906,369.32,369.15,5.279111239247852,222.7787845865886,94.0,288.4750000476837
2021-09-11 18:00:00+00:00,0.0,39.890625,359.8249146885342,0.0,0.0,0.0,0.0,273.15,26.16888888888889,801.0797046915688,137.5723114013672,369.23499999999996,369.15,5.881138938268025,222.5221406004165,94.0,288.4250000953674
2021-09-11 19:00:00+00:00,0.0,0.0,360.415147190094,0.0,0.0,0.0,0.0,273.15,25.182500000000005,800.651900753445,137.64090728759766,369.02916666666664,369.15,5.476333448357051,222.4033062489828,94.0,288.37499990463255
2021-09-11 20:00:00+00:00,0.0,0.0,359.65658019595674,0.0,0.0,0.0,0.0,273.15,28.36083333333334,800.3322775607636,137.7848014831543,369.1316666666666,369.15,6.356444547043907,222.314522365994,93.5,288.1000000476837
2021-09-11 21:00:00+00:00,0.0,18.0,360.0365244420369,0.0,0.0,0.0,0.0,273.15,26.856944444444448,802.3134351094563,137.58221054077148,369.16805555555555,369.15,6.009527889755038,222.8648437627157,95.25,287.77500023841856
2021-09-11 22:00:00+00:00,0.0,0.0,360.18620165506996,0.0,0.0,0.0,0.0,273.15,27.337222222222223,800.802721235487,137.75749588012695,369.0727777777778,369.15,5.890444466537899,222.44520120832664,96.0,287.7500003814697
2021-09-11 23:00:00+00:00,0.0,0.0,360.34777899212304,0.0,0.0,0.0,0.0,273.15,25.60722222222222,799.2269451565212,137.6343002319336,369.15388888888884,369.15,5.644194598462846,221.8933645545112,96.25,287.7500003814697
2021-09-12 00:00:00+00:00,0.0,0.0,360.4351890521579,0.0,0.0,0.0,0.0,273.15,25.16333333333333,800.5918820190428,137.55305099487305,368.90055555555557,369.15,5.368444515201781,222.38663461049404,97.0,287.8000000953674
2021-09-12 01:00:00+00:00,0.0,22.40625,360.7903620232476,0.0,0.0,0.0,0.0,273.15,24.836666666666662,802.1711668395994,137.72329775492352,369.04777777777775,369.15,5.3009721824857925,222.82532482147224,97.0,287.7500003814697
2021-09-12 02:00:00+00:00,0.0,0.0,360.8899978637695,0.0,0.0,0.0,0.0,273.15,23.98777777777777,799.4800004747182,137.62106323242188,368.9,369.15,5.211111221048567,222.22708694881865,97.0,287.8000000953674
2021-09-12 03:00:00+00:00,0.0,0.0,361.1390346399943,0.0,0.0,0.0,0.0,273.15,23.572222222222223,800.2309121365017,137.70877838134766,369.15,369.15,4.901611225605011,222.3291888597277,97.0,287.8499998092651
2021-09-12 04:00:00+00:00,0.0,0.0,360.30999931335447,0.0,0.0,0.0,0.0,273.15,25.745833333333337,800.6572392781576,137.58905029296875,369.42999999999995,369.15,5.630444587469101,222.56991313086615,97.0,287.8499998092651
2021-09-12 05:00:00+00:00,0.0,23.5,359.52333503723145,0.0,0.0,0.0,0.0,273.15,28.288611111111106,800.146761135525,137.5232925415039,368.79138888888883,369.15,6.325583441257477,222.2629895952013,97.0,287.57499995231626
2021-09-12 06:00:00+00:00,0.0,0.0,357.7808152855767,0.0,0.0,0.0,0.0,273.15,32.81444444444444,798.6095567830403,137.46824474334716,369.0822222222222,369.15,7.881166792710621,221.83598890516492,97.0,286.8500000476837
2021-09-12 07:00:00+00:00,0.0,0.0,358.8849967956543,0.0,0.0,0.0,0.0,273.15,31.278333333333336,800.5467109849715,137.54752349853516,368.8088888888889,369.15,7.4478889286518095,222.37408688015407,97.0,286.95000019073484
2021-09-12 08:00:00+00:00,0.0,0.0,358.9449981689453,0.0,0.0,0.0,0.0,273.15,31.26333333333333,801.2848707580565,137.7007293701172,368.6533333333333,369.15,7.321166820791033,222.57812836541072,96.75,286.99999990463255
2021-09-12 09:00:00+00:00,0.0,29.703125,359.4549983978271,0.0,0.0,0.0,0.0,273.15,28.413333333333338,801.5962562561032,137.10652542114258,368.7261111111111,369.15,6.366139049132665,222.43229394276943,93.25,287.40000023841856
2021-09-12 10:00:00+00:00,0.0,0.0,359.37241897371075,0.0,0.0,0.0,0.0,273.15,29.721666666666668,801.0373821682398,136.67097854614258,369.1244444444444,369.15,6.647722363471985,222.51038450453024,89.25,287.90000023841856
2021-09-12 11:00:00+00:00,0.0,0.0,359.5307112905714,0.0,0.0,0.0,0.0,273.15,28.748611111111103,800.1565095180936,136.80072402954102,369.0711111111111,369.15,6.442555659744475,222.26569803449848,88.25,287.92499985694883
2021-09-12 12:00:00+00:00,0.0,0.0,359.5800421142578,0.0,0.0,0.0,0.0,273.15,28.416666666666664,800.780842912462,136.80559539794922,368.57388888888886,369.15,6.401111237075593,222.4391233952841,86.75,288.3000000953674
2021-09-12 13:00:00+00:00,0.0,27.59375,359.97256607479517,0.0,0.0,0.0,0.0,273.15,26.64999999999999,801.1210651821559,136.77763748168945,368.7633333333333,369.15,5.8387779152393335,222.53362970564103,85.25,289.0500000953674
2021-09-12 14:00:00+00:00,0.0,4.5,356.7048988596598,0.0,0.0,0.0,0.0,273.15,15.86,499.3558152940956,137.21031550089518,362.02111111111105,369.15,3.237138931213154,138.70994927301507,83.75,289.3500002861023
2021-09-12 15:00:00+00:00,0.0,0.0,354.65079199049205,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,136.92874145507812,360.9,369.15,0.2000000029802322,9.765626501900826e-11,81.5,289.8500002861023
2021-09-12 16:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4486427307129,360.4,369.15,0.2000000029802322,9.765626501900826e-11,72.25,291.37499990463255
2021-09-12 17:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.38991928100586,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.75,290.4749998092651
2021-09-12 18:00:00+00:00,0.0,0.0,353.65,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.53098678588867,360.15,369.15,0.2000000029802322,9.765626501900826e-11,76.0,289.9499997138977
2021-09-12 19:00:00+00:00,0.0,0.0,350.82533294677734,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.39810180664062,359.65,369.15,0.2000000029802322,9.765626501900826e-11,79.75,289.19999995231626
2021-09-12 20:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4565887451172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,79.75,288.65
2021-09-12 21:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.66167449951172,359.15,369.15,0.2000000029802322,9.765626501900826e-11,82.25,288.3750001430511
2021-09-12 22:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.40592575073242,359.15,369.15,0.2000000029802322,9.765626501900826e-11,84.25,287.9
2021-09-12 23:00:00+00:00,0.0,0.0,342.49999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.47980499267578,359.15,369.15,0.2000000029802322,9.765626501900826e-11,85.0,287.54999985694883
2021-09-13 00:00:00+00:00,0.0,0.0,339.3787980821397,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75862884521484,359.15,369.15,0.2000000029802322,9.765626501900826e-11,87.25,287.1250001430511
2021-09-13 01:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.67242050170898,358.15,369.15,0.2000000029802322,9.765626501900826e-11,89.75,286.54999985694883
2021-09-13 02:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.75969314575195,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.5,286.1750000953674
2021-09-13 03:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.6822509765625,358.15,369.15,0.2000000029802322,9.765626501900826e-11,88.0,285.6750000953674
2021-09-13 04:00:00+00:00,0.0,0.0,332.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.85247802734375,358.15,369.15,0.2000000029802322,9.765626501900826e-11,90.75,285.32499995231626
2021-09-13 05:00:00+00:00,0.0,0.0,326.85749013582864,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.68770217895508,358.15,369.15,0.2000000029802322,9.765626501900826e-11,92.0,285.2500003814697
2021-09-13 06:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.4715576171875,357.65,369.15,0.2000000029802322,9.765626501900826e-11,91.75,285.2500003814697
2021-09-13 07:00:00+00:00,0.0,0.0,326.08999862670896,0.0,0.0,0.0,0.0,273.15,0.0,3.5156255684398724e-10,137.10068893432617,357.15,369.15,0.2000000029802322,9.765626501900826e-11,92.5,285.12499990463255
2021-09-13 08:00:00+00:00,0.0,0.0,327.7535789267222,0.0,0.0,0.0,0.0,273.15,0.0,64.59249594826605,137.1575164794922,357.12,369.15,0.3287777838110924,17.942359996461317,92.0,285.57500019073484
2021-09-13 09:00:00+00:00,0.0,0.5,360.45067647933956,0.0,0.0,0.0,0.0,273.15,19.17833333333333,785.236504160563,136.86558532714844,367.1530555555555,369.15,3.50747238897615,218.12125155554887,89.0,286.525
2021-09-13 10:00:00+00:00,0.0,3.109375,363.54999389648435,0.0,0.0,0.0,0.0,273.15,7.25,173.62499717949007,137.2102165222168,368.9,369.15,1.215222255256441,48.22916596890463,85.25,287.7249998092651
2021-09-13 11:00:00+00:00,0.0,0.0,360.3909587054782,0.0,0.0,0.0,0.0,273.15,0.0,5.62500076739525e-07,137.09868621826172,368.15,369.15,0.0,1.5625002447450242e-07,85.5,288.12499990463255
2021-09-13 12:00:00+00:00,0.0,0.0,357.01398128933374,0.0,0.0,0.0,0.0,273.15,0.0,59.69996871659784,138.33340402815077,368.15,369.15,0.1743333379427592,16.58332462183569,82.75,288.800000333786
2021-09-13 13:00:00+00:00,0.0,0.5,361.71403867933486,0.0,0.0,0.0,0.0,273.15,10.66888888888889,764.9535242886011,136.7929573059082,353.83666666666664,369.1622222222222,2.638055599754056,212.4870907084148,79.75,289.0000001430511
2021-09-13 14:00:00+00:00,0.0,0.0,361.34575590133664,0.0,0.0,0.0,0.0,273.15,24.27638888888889,788.0703163994682,136.8943214416504,369.0933333333333,369.88055555555553,5.152694572210312,218.9084219911364,80.0,289.4250000953674
2021-09-13 15:00:00+00:00,0.0,8.390625,364.2728278774685,0.0,0.0,0.0,0.0,273.15,14.387222222222222,784.4446378072103,136.9881248474121,369.6044444444444,369.15,2.698361153437032,217.9012888463338,74.25,290.8750003814697
2021-09-13 16:00:00+00:00,0.0,0.0,365.1390282313029,0.0,0.0,0.0,0.0,273.15,5.3277777777777775,320.5183567588797,137.1873779296875,370.60277777777776,369.15,0.8238611247142156,89.03287690760742,72.5,290.9
2021-09-13 17:00:00+00:00,0.0,1.796875,361.7232348124186,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.4308319091797,369.15,369.15,0.0,2.187500285799615e-05,75.0,290.3249997138977
2021-09-13 18:00:00+00:00,0.0,0.0,358.729386399587,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.55637741088867,369.15,369.15,0.0,2.187500285799615e-05,72.5,290.57500019073484
2021-09-13 19:00:00+00:00,0.0,0.0,355.1393319447835,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.6763458251953,369.15,369.15,0.0,2.187500285799615e-05,76.0,289.6250001430511
2021-09-13 20:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.5988807678223,368.15,369.15,0.0,2.187500285799615e-05,81.5,288.70000019073484
2021-09-13 21:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,7.875001028878614e-05,137.47145080566406,368.15,369.15,0.0,2.187500285799615e-05,82.75,288.1750000953674
2021-09-13 22:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,1.4100753812598483,137.6192391035292,367.4,369.15,0.0197222223215632,0.3916876059055135,82.75,287.9750000476837
2021-09-13 23:00:00+00:00,0.0,0.0,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,44.22803756501939,137.65798950195312,367.15,369.15,0.7556666688455475,12.285566031138105,82.5,287.90000023841856
2021-09-14 00:00:00+00:00,0.0,0.5,353.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,63.07958210574267,137.68548965454102,367.15,369.15,1.6198889365626703,17.522106168535053,82.25,287.5000001430511
2021-09-14 01:00:00+00:00,0.0,1.3125,343.8713626607259,0.0,0.0,0.0,0.0,273.15,0.0,7.500000036328129,137.68195142110187,367.15,369.15,0.180555565489663,2.0833333434244805,84.0,287.3000000953674
2021-09-14 02:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,5.970000027765629,137.77976608276367,367.15,369.15,0.0,1.6583333410460075,84.75,287.0000001430511
2021-09-14 03:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.7600135803223,366.15,369.15,0.0,3.906250434226877e-09,85.75,286.82500019073484
2021-09-14 04:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,1.4062502273759492e-08,137.73921966552734,366.15,369.15,0.0,3.906250434226877e-09,86.25,286.67499985694883
2021-09-14 05:00:00+00:00,0.0,0.0,339.9899963378906,0.0,0.0,0.0,0.0,273.15,0.0,12.867500133240243,137.4620475769043,365.4,369.15,0.5890833550029331,3.574305599406552,84.25,286.9250000953674
2021-09-14 06:00:00+00:00,0.0,0.0,334.0007987976074,0.0,0.0,0.0,0.0,273.15,0.0,0.6720000118719079,137.35268020629883,365.15,369.15,0.4480000178019205,0.1875000000010986,85.25,286.74999990463255
2021-09-14 07:00:00+00:00,0.0,0.59375,347.1093131277296,0.0,0.0,0.0,0.0,273.15,8.615555555555556,442.7867388301447,137.2735366821289,365.8663888888889,369.15,1.6305833362870747,122.99631644884806,84.75,286.99999990463255
2021-09-14 08:00:00+00:00,0.0,4.40625,361.12900729921125,0.0,0.0,0.0,0.0,273.15,22.49583333333333,783.7949778578015,137.21978759765625,368.5588888888889,369.15,4.599250092506408,217.76110568152544,84.0,287.37499990463255
2021-09-14 09:00:00+00:00,0.0,0.0,361.52991142272947,0.0,0.0,0.0,0.0,273.15,19.79583333333333,482.7442370605907,137.4694709777832,368.15,369.15,3.3002501751979194,134.09562174480388,84.75,287.5500000953674
2021-09-14 10:00:00+00:00,0.0,4.59375,359.533814907074,0.0,0.0,0.0,0.0,273.15,0.0,7.031251136879745e-10,137.2668685913086,368.5433333333333,369.15,0.0,1.9531253003801647e-10,90.0,286.8750001430511
2021-09-14 11:00:00+00:00,0.0,0.5,357.47346595552233,0.0,0.0,0.0,0.0,273.15,13.510277777777778,424.1812373439964,137.3079490661621,367.53666666666663,369.15,3.015138942334387,117.82812191442108,92.25,286.4250000953674
2021-09-14 12:00:00+00:00,0.0,6.90625,359.2915184423658,0.0,0.0,0.0,0.0,273.15,26.35833333333333,352.68849199281806,137.40855407714844,369.91472222222217,371.04499999999996,4.589194509651926,98.13965098063152,93.75,286.27500023841856
2021-09-14 13:00:00+00:00,0.0,0.0,358.48800605350067,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.2852325439453,370.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.37499990463255
2021-09-14 14:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.14733505249023,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.4250000953674
2021-09-14 15:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.41397094726562,369.15,371.15,0.3000000119209289,7.324220033634934e-14,95.0,286.20000019073484
2021-09-14 16:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.3896446228027,369.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.1750000953674
2021-09-14 17:00:00+00:00,0.0,0.0,356.5699981689453,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.31477737426758,368.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.20000019073484
2021-09-14 18:00:00+00:00,0.0,0.0,347.4608625857035,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.33273315429688,368.15,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.15
2021-09-14 19:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.13015747070312,367.65,371.15,0.3000000119209289,7.324220033634934e-14,96.0,286.0249997615814
2021-09-14 20:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.40995407104492,367.15,371.15,0.1820000072320302,7.324220033634934e-14,96.0,286.04999961853025
2021-09-14 21:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.44175338745117,367.15,371.15,0.0,7.324220033634934e-14,96.75,285.99999990463255
2021-09-14 22:00:00+00:00,0.0,0.0,345.44999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.6111717224121,367.15,371.15,0.0,7.324220033634934e-14,97.0,285.99999990463255
2021-09-14 23:00:00+00:00,0.0,0.0,342.881362657547,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.54721069335938,366.65,371.15,0.0,7.324220033634934e-14,97.0,286.04999961853025
2021-09-15 00:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.28993225097656,366.15,371.15,0.0,7.324220033634934e-14,97.0,286.15
2021-09-15 01:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,2.636719239213631e-13,137.5029258728027,365.9,371.15,0.0,7.324220033634934e-14,97.0,286.27500023841856
2021-09-15 02:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,5.975901250054535,137.61127471923828,365.15,371.15,0.2715000107884407,1.6599725694621836,95.75,286.0000001430511
2021-09-15 03:00:00+00:00,0.0,0.390625,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,23.280003761716163,137.64198684692383,365.15,371.15,0.8795000093844204,6.466667713589361,89.5,285.9750000476837
2021-09-15 04:00:00+00:00,0.0,0.0,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,36.59507501119205,137.39716720581055,365.15,371.15,1.5180555965668625,10.16529861333709,83.0,285.99999990463255
2021-09-15 05:00:00+00:00,0.0,1.5,333.7299980163574,0.0,0.0,0.0,0.0,273.15,0.0,3.750000785156304,137.31341552734375,364.9,371.15,0.1458333432674408,1.041666884765646,79.5,285.90000023841856
2021-09-15 06:00:00+00:00,0.0,0.0,326.5633548312717,0.0,0.0,0.0,0.0,273.15,0.0,8.437500582658686e-07,137.12546920776367,364.15,371.15,0.0,2.343750225008989e-07,80.75,285.5000001430511
2021-09-15 07:00:00+00:00,0.0,0.40625,347.7903124173482,0.0,0.0,0.0,0.0,273.15,31.537777777777777,577.1214417567109,138.32829266866048,353.695,371.15,3.6077500969068046,160.3115124246623,83.25,285.15
2021-09-15 08:00:00+00:00,0.0,6.203125,356.85999743991425,0.0,0.0,0.0,0.0,273.15,45.83833333333334,710.8598030747304,136.96728808932835,366.91666666666663,370.84444444444443,5.976389044440456,197.4291134214402,84.5,285.04999985694883
2021-09-15 09:00:00+00:00,0.0,0.0,358.59394177118935,0.0,0.0,0.0,0.0,273.15,30.99916666666666,783.2432498677571,137.11252618577743,367.87694444444446,369.1775,7.328027819262611,217.56770126342772,81.25,285.4
2021-09-15 10:00:00+00:00,0.0,11.1875,357.47047577752005,0.0,0.0,0.0,0.0,273.15,31.417499999999997,782.9337979804143,137.65661035325792,367.1241666666666,369.15,6.082444491386414,217.48161133660224,81.0,285.6250001430511
2021-09-15 11:00:00+00:00,0.0,0.0,358.08930045869613,0.0,0.0,0.0,0.0,273.15,29.343333333333337,784.7131365119083,137.432615369161,367.60999999999996,369.15,5.625583428674274,217.9758721881444,76.5,286.04999985694883
2021-09-15 12:00:00+00:00,0.0,13.40625,360.6649402618408,0.0,0.0,0.0,0.0,273.15,23.97083333333333,781.5972017245821,136.6391944885254,368.9,369.15,5.031222424772051,217.11033453623463,73.0,286.6750000953674
2021-09-15 13:00:00+00:00,0.0,2.796875,360.78249778747556,0.0,0.0,0.0,0.0,273.15,9.023333333333332,53.57999777900065,136.63816833496094,367.8038888888889,369.15,1.5897222682564625,14.883332778083556,71.5,287.275
2021-09-15 14:00:00+00:00,0.0,0.0,357.9043449232313,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.88425827026367,368.15,369.15,0.1000000014901161,9.765626892213608e-13,68.0,288.04999985694883
2021-09-15 15:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,136.93418502807617,368.15,369.15,0.1000000014901161,9.765626892213608e-13,66.5,288.5000001430511
2021-09-15 16:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.36978780110678,367.9,369.15,0.1000000014901161,9.765626892213608e-13,62.5,288.82499995231626
2021-09-15 17:00:00+00:00,0.0,0.0,357.73000183105466,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,138.906453666687,367.15,369.15,0.1000000014901161,9.765626892213608e-13,64.5,288.57499995231626
2021-09-15 18:00:00+00:00,0.0,0.0,354.90520095825195,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.56816864013672,366.9,369.15,0.1000000014901161,9.765626892213608e-13,66.75,288.24999990463255
2021-09-15 19:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,3.5156257245649858e-12,137.3676643371582,366.15,369.15,0.1000000014901161,9.765626892213608e-13,68.25,287.70000019073484
2021-09-15 20:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,15.73000000000221,137.36222457885742,366.15,369.15,0.7186111258053117,4.369444444445058,72.0,287.3500000476837
2021-09-15 21:00:00+00:00,0.0,0.296875,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,65.53899999080559,137.40505981445312,366.15,369.15,1.837250005768405,18.205277803480797,76.75,286.8000000953674
2021-09-15 22:00:00+00:00,0.0,0.0,344.8899978637695,0.0,0.0,0.0,0.0,273.15,0.0,17.469994343623014,137.4770965576172,365.9,369.15,0.7054166650772095,4.852776204795886,79.75,285.9250000953674
2021-09-15 23:00:00+00:00,0.0,0.0,340.3241814719306,0.0,0.0,0.0,0.0,273.15,0.0,8.400000001078126,137.6338119506836,365.15,369.15,0.5833333333333334,2.3333333336328126,76.75,285.3499998092651
2021-09-16 00:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,14.27999984778073,137.691650390625,365.15,369.15,0.5424166689647569,3.966666628636805,75.75,285.17499985694883
2021-09-16 01:00:00+00:00,0.0,1.203125,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,37.854997526663375,137.69511032104492,364.4,369.15,1.4748889247907533,10.515277113591956,79.0,284.525
2021-09-16 02:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,6.210000001163671,137.67020797729492,364.15,369.15,0.2070000082254409,1.7250000003232422,80.25,284.0999998092651
2021-09-16 03:00:00+00:00,0.0,0.90625,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.73980712890625,364.15,369.15,0.0,3.9062506007603293e-10,82.0,284.4750002861023
2021-09-16 04:00:00+00:00,0.0,0.0,334.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,1.406250227375949e-09,137.6570587158203,364.15,369.15,0.0,3.9062506007603293e-10,83.25,284.82499995231626
2021-09-16 05:00:00+00:00,0.0,0.0,336.9057514890035,0.0,0.0,0.0,0.0,273.15,0.0,121.35499301086236,137.43485641479492,363.47666666666663,369.15,1.470944454057349,33.70972036368235,83.25,284.6250001430511
2021-09-16 06:00:00+00:00,0.0,2.09375,354.909603568183,0.0,0.0,0.0,0.0,273.15,34.10694444444445,781.9118896653916,136.71954963684084,366.91555555555556,369.15,7.78269446114699,217.273141292996,87.5,282.6499997615814
2021-09-16 07:00:00+00:00,0.0,0.0,356.26353047476874,0.0,0.0,0.0,0.0,273.15,35.62916666666666,782.716756218804,136.61724477132162,368.7872222222222,369.15,9.03688885476854,217.42132188585072,86.75,282.95000019073484
2021-09-16 08:00:00+00:00,0.0,17.40625,358.2005939165751,0.0,0.0,0.0,0.0,273.15,31.16888888888888,783.257144080268,136.91129302978516,369.15222222222224,369.15,7.4648334660795,217.57142960866307,81.5,284.77500023841856
2021-09-16 09:00:00+00:00,0.0,0.0,359.8149367544386,0.0,0.0,0.0,0.0,273.15,27.22111111111111,781.5240949334038,136.69097900390625,369.2233333333333,369.15,6.030888973739412,217.19780392964685,78.5,285.4499997138977
2021-09-16 10:00:00+00:00,0.0,11.09375,361.65935765372376,0.0,0.0,0.0,0.0,273.15,18.24388888888889,668.4599743143717,136.70891571044922,368.65944444444443,369.15,4.181666794286834,185.68332701365156,76.75,286.17499985694883
2021-09-16 11:00:00+00:00,0.0,3.90625,360.02492517259384,0.0,0.0,0.0,0.0,273.15,0.0,69.83510897970869,138.52369330936006,367.71527777777777,369.15,0.4619166761636734,19.39864145742781,74.25,286.6000002861023
2021-09-16 12:00:00+00:00,0.0,2.390625,358.642139983707,0.0,0.0,0.0,0.0,273.15,25.838888888888885,782.7163339063853,136.30614471435547,367.35972222222216,369.15,5.73730557375484,217.4212044652304,76.0,286.4750000476837
2021-09-16 13:00:00+00:00,0.0,0.0,360.8362781800164,0.0,0.0,0.0,0.0,273.15,24.021666666666665,785.0689163377548,136.60152053833008,369.28777777777776,369.15,5.329166765213013,218.0746994315254,74.75,286.74999990463255
2021-09-16 14:00:00+00:00,0.0,12.90625,358.2118815337287,0.0,0.0,0.0,0.0,273.15,29.65,791.0713910420735,136.92636489868164,365.5175,369.15,7.1206113085481855,219.7420539389717,74.25,286.9
2021-09-16 15:00:00+00:00,0.0,4.203125,362.2597732671102,0.0,0.0,0.0,0.0,273.15,14.1125,447.3782823689856,137.05046844482422,368.7583333333333,369.15,2.989888986017969,124.27174513923016,69.25,287.99999990463255
2021-09-16 16:00:00+00:00,0.0,0.59375,362.9400009155273,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.16104888916016,369.15,369.15,0.0,9.277344517610864e-12,70.0,287.7500001430511
2021-09-16 17:00:00+00:00,0.0,0.0,361.30759963989254,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3384552001953,369.15,369.15,0.0,9.277344517610864e-12,71.25,287.3500000476837
2021-09-16 18:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.4433479309082,368.4,369.15,0.0,9.277344517610864e-12,63.75,287.9250000953674
2021-09-16 19:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.3993682861328,368.15,369.15,0.0,9.277344517610864e-12,66.75,287.4750000476837
2021-09-16 20:00:00+00:00,0.0,0.0,354.99999847412107,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.40903854370117,368.15,369.15,0.0,9.277344517610864e-12,74.0,287.0749997138977
2021-09-16 21:00:00+00:00,0.0,0.0,353.80119873046874,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.43680953979492,368.15,369.15,0.0,9.277344517610864e-12,75.5,287.15
2021-09-16 22:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.46897506713867,367.9,369.15,0.0,9.277344517610864e-12,74.75,287.2500003814697
2021-09-16 23:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.44745254516602,367.15,369.15,0.0,9.277344517610864e-12,73.5,287.0749997138977
2021-09-17 00:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.58913803100586,366.9,369.15,0.0,9.277344517610864e-12,71.5,287.20000019073484
2021-09-17 01:00:00+00:00,0.0,0.0,345.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.59107208251953,366.15,369.15,0.0,9.277344517610864e-12,69.25,287.2250000476837
2021-09-17 02:00:00+00:00,0.0,0.0,344.788000547621,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.66732025146484,366.15,369.15,0.0,9.277344517610864e-12,68.0,287.04999985694883
2021-09-17 03:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.79449462890625,366.15,369.15,0.0,9.277344517610864e-12,81.0,285.3499998092651
2021-09-17 04:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,3.339844026339911e-11,137.70615768432617,366.15,369.15,0.0,9.277344517610864e-12,83.75,284.9750000476837
2021-09-17 05:00:00+00:00,0.0,0.0,334.2099975585937,0.0,0.0,0.0,0.0,273.15,0.0,13.85125000002605,137.6033821105957,365.4,369.15,0.2206944528553221,3.84756944445168,87.5,284.7500001430511
2021-09-17 07:00:00+00:00,0.0,2.5,347.56700390285914,0.0,0.0,0.0,0.0,273.15,21.5425,541.9649749471267,137.00862884521484,365.83916666666664,369.15,4.8743612963292335,150.5458268329075,94.5,283.87499990463255
2021-09-17 08:00:00+00:00,0.0,0.0,356.3654950459798,0.0,0.0,0.0,0.0,273.15,35.189722222222215,782.4432603793672,136.96657943725586,369.15,369.15,8.800916910039053,217.3453509394329,95.0,283.9
2021-09-17 09:00:00+00:00,0.0,0.0,358.0960377438863,0.0,0.0,0.0,0.0,273.15,39.786666666666655,781.3246370103624,136.76024627685547,371.8358333333333,370.69,9.21625023682912,217.1563124084474,95.0,283.7500003814697
2021-09-17 10:00:00+00:00,0.0,0.0,370.0361456616719,0.0,0.0,0.0,0.0,273.15,35.83694444444444,783.3949721611868,136.8512191772461,382.79527777777776,381.8166666666666,8.662805817259683,217.60971480475536,96.0,283.62499990463255
2021-09-17 11:00:00+00:00,0.0,32.609375,370.701372051239,0.0,0.0,0.0,0.0,273.15,34.621666666666655,783.0072570800779,136.8271484375,382.41277777777776,382.4894444444444,8.31319463133812,217.5020170593262,96.0,283.5249997615814
2021-09-17 12:00:00+00:00,0.0,0.0,370.76054629007973,0.0,0.0,0.0,0.0,273.15,33.4175,781.7072476704914,136.77751541137695,382.66527777777776,383.15,8.174944552845425,217.14090301089823,96.0,283.5249997615814
2021-09-17 13:00:00+00:00,0.0,0.0,371.1186629189385,0.0,0.0,0.0,0.0,273.15,33.0,783.1875303649898,136.6226577758789,382.3594444444444,383.15,8.011777897675833,217.55209263695625,96.0,283.65
2021-09-17 14:00:00+00:00,0.0,0.0,371.34515547646413,0.0,0.0,0.0,0.0,273.15,32.914166666666674,781.8679738362628,136.77567291259766,382.6038888888889,383.15,7.66786124944687,217.18554885016556,96.25,283.8000000953674
2021-09-17 15:00:00+00:00,0.0,34.5,371.7899936676025,0.0,0.0,0.0,0.0,273.15,31.80111111111112,782.8089202033146,137.22481536865234,382.44666666666666,383.15,7.444611183140013,217.4469229337905,97.0,283.94999995231626
2021-09-17 16:00:00+00:00,0.0,0.0,372.2156264050801,0.0,0.0,0.0,0.0,273.15,30.97722222222222,782.6969698588049,136.9118614196777,382.43777777777774,383.15,7.179277893437279,217.41582579294848,97.0,284.3000000953674
2021-09-17 17:00:00+00:00,0.0,0.0,372.7744701597425,0.0,0.0,0.0,0.0,273.15,28.86,782.4987238226995,137.05775833129883,382.5877777777778,383.15,6.7956389048364425,217.36075745476623,97.0,284.74999990463255
2021-09-17 18:00:00+00:00,0.0,18.59375,373.68876996146304,0.0,0.0,0.0,0.0,273.15,26.931111111111115,782.0460596042207,137.224609375,382.15,383.15,5.883055636088054,217.19618625217012,96.25,285.57500019073484
2021-09-17 19:00:00+00:00,0.0,0.0,374.86288553237915,0.0,0.0,0.0,0.0,273.15,23.65416666666667,784.0124313524034,137.23347854614258,382.3483333333333,383.15,5.112555684116152,217.78123185899528,96.0,286.1250001430511
2021-09-17 20:00:00+00:00,0.0,0.0,375.2062866444058,0.0,0.0,0.0,0.0,273.15,22.312222222222225,783.578764936659,137.3678436279297,382.87666666666667,383.15,4.591222280926176,217.6607687505088,96.75,286.42499985694883
2021-09-17 21:00:00+00:00,0.0,13.5,375.6329631678263,0.0,0.0,0.0,0.0,273.15,20.063888888888886,783.7550245327418,137.24597930908203,382.65,383.15,3.869555573993259,217.70972923702664,97.0,286.82499995231626
2021-09-17 22:00:00+00:00,0.0,0.0,376.53572444915767,0.0,0.0,0.0,0.0,273.15,16.869999999999997,631.1244222344291,137.42052459716797,382.35999999999996,383.15,2.962722292807367,175.31234060499406,97.0,286.9
2021-09-17 23:00:00+00:00,0.0,6.40625,376.1896622594197,0.0,0.0,0.0,0.0,273.15,1.17,4.160009950000956,137.32746124267578,382.9,383.15,0.1964444499545627,1.1555583194447767,96.25,286.94999995231626
2021-09-18 00:00:00+00:00,0.0,0.0,372.70835019429524,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.44393920898438,383.15,383.15,0.0,3.1250003758032108e-06,96.0,286.775
2021-09-18 01:00:00+00:00,0.0,0.0,368.04838352203365,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2462501525879,382.65,383.15,0.0,3.1250003758032108e-06,97.0,286.5249997615814
2021-09-18 02:00:00+00:00,0.0,0.0,366.8399948120117,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.4100112915039,382.15,383.15,0.0,3.1250003758032108e-06,96.25,286.4
2021-09-18 03:00:00+00:00,0.0,0.0,361.2884543185763,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43462753295898,381.4,383.15,0.0,3.1250003758032108e-06,93.25,286.5999998092651
2021-09-18 04:00:00+00:00,0.0,0.0,357.81719457414414,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.3610610961914,381.15,383.15,0.0,3.1250003758032108e-06,94.25,286.44999995231626
2021-09-18 05:00:00+00:00,0.0,0.0,355.25222283257375,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.43804550170898,381.15,383.15,0.0,3.1250003758032108e-06,93.0,286.2250000476837
2021-09-18 06:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2367706298828,380.9,383.15,0.0,3.1250003758032108e-06,90.5,286.0749997138977
2021-09-18 07:00:00+00:00,0.0,0.0,355.01000061035154,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.2430305480957,380.15,383.15,0.0,3.1250003758032108e-06,91.5,285.5500000953674
2021-09-18 08:00:00+00:00,0.0,0.0,350.8001677195231,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.23323822021484,379.4,383.15,0.0,3.1250003758032108e-06,92.25,285.62499990463255
2021-09-18 09:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.90072631835938,379.15,383.15,0.0,3.1250003758032108e-06,88.0,286.99999990463255
2021-09-18 10:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.89723587036133,379.15,383.15,0.0,3.1250003758032108e-06,85.75,287.94999995231626
2021-09-18 11:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.94987106323242,378.65,383.15,0.0,3.1250003758032108e-06,82.25,288.6250001430511
2021-09-18 12:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,136.95272064208984,378.15,383.15,0.0,3.1250003758032108e-06,80.75,288.8500000476837
2021-09-18 13:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.1702003479004,377.4,383.15,0.0,3.1250003758032108e-06,80.25,288.74999990463255
2021-09-18 14:00:00+00:00,0.0,0.0,346.3000015258789,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.34150314331055,377.15,383.15,0.0,3.1250003758032108e-06,83.25,288.2250002861023
2021-09-18 15:00:00+00:00,0.0,0.0,331.6277103169759,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.19729232788086,377.15,383.15,0.0,3.1250003758032108e-06,73.75,289.44999995231626
2021-09-18 16:00:00+00:00,0.0,0.0,330.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.22721099853516,376.65,383.15,0.0,3.1250003758032108e-06,69.75,289.525
2021-09-18 17:00:00+00:00,0.0,0.0,327.43908039516873,0.0,0.0,0.0,0.0,273.15,0.0,1.1250001080043148e-05,137.33467864990234,376.15,383.15,0.0,3.1250003758032108e-06,71.25,289.3500002861023
2021-09-18 18:00:00+00:00,0.0,0.390625,345.2204667409261,0.0,0.0,0.0,0.0,273.15,0.0,112.77000844037607,137.40401077270508,365.50777777777773,383.15,2.085555566681756,31.32500248677592,72.25,288.775
2021-09-18 19:00:00+00:00,0.0,0.0,353.79263832728066,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,142.80651480780708,360.15,383.15,0.0,7.812500371073838e-06,83.75,286.32500019073484
2021-09-18 20:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.60980224609375,360.15,383.15,0.0,7.812500371073838e-06,90.5,285.525
2021-09-18 21:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.5226707458496,359.4,383.15,0.0,7.812500371073838e-06,94.0,285.3499998092651
2021-09-18 22:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.54890823364258,359.15,383.15,0.0,7.812500371073838e-06,93.0,285.4750000476837
2021-09-18 23:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.56763458251953,359.15,383.15,0.0,7.812500371073838e-06,94.5,285.275
2021-09-19 00:00:00+00:00,0.0,0.0,352.7699951171875,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.6448860168457,359.15,383.15,0.0,7.812500371073838e-06,95.0,285.12499990463255
2021-09-19 01:00:00+00:00,0.0,0.0,346.3775978088379,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.65245819091797,358.9,383.15,0.0,7.812500371073838e-06,95.0,285.0249997615814
2021-09-19 02:00:00+00:00,0.0,0.296875,337.5500015258789,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.64340591430664,358.15,383.15,0.0,7.812500371073838e-06,95.5,284.99999990463255
2021-09-19 03:00:00+00:00,0.0,0.0,361.0931931792365,0.0,0.0,0.0,0.0,273.15,0.0,741.7195869303386,137.6213417053223,364.53222222222223,383.15,1.344277811108364,206.03321930948903,96.0,284.9
2021-09-19 04:00:00+00:00,0.0,0.0,362.46237209320066,0.0,0.0,0.0,0.0,273.15,0.0,785.4691744825576,137.47218322753906,366.15,383.15,0.2000000029802322,218.1858818605212,96.0,284.65
2021-09-19 05:00:00+00:00,0.0,0.0,362.8669548649258,0.0,0.0,0.0,0.0,273.15,0.0,436.3179708489567,137.35492706298828,365.65,383.15,0.2000000029802322,121.19943670909696,96.0,284.5999998092651
2021-09-19 06:00:00+00:00,0.0,0.0,360.1997692489624,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.22660064697266,366.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.5749997138977
2021-09-19 07:00:00+00:00,0.0,0.0,358.16143894195557,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33322525024414,365.65555555555557,383.15,0.2000000029802322,0.0018750000745058,96.0,284.65
2021-09-19 08:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.41792678833008,365.15,383.15,0.2000000029802322,0.0018750000745058,96.0,284.9
2021-09-19 09:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20884704589844,364.9,383.15,0.2000000029802322,0.0018750000745058,95.25,285.32499995231626
2021-09-19 10:00:00+00:00,0.0,0.40625,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21770095825195,364.15,383.15,0.2000000029802322,0.0018750000745058,93.25,285.9750002861023
2021-09-19 11:00:00+00:00,0.0,0.0,358.1599945068359,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.14540100097656,364.15,383.15,0.1750000026077032,0.0018750000745058,91.5,286.19999995231626
2021-09-19 12:00:00+00:00,0.0,0.0,343.2031189600626,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.13015365600586,364.15,383.15,0.1000000014901161,0.0018750000745058,88.75,286.9250000953674
