Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-09-19 13:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.17975616455078,364.15,383.15,0.1000000014901161,0.0018750000745058,87.5,287.37499990463255
2021-09-19 14:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26471710205078,363.65,383.15,0.1000000014901161,0.0018750000745058,85.25,287.65000023841856
2021-09-19 15:00:00+00:00,0.0,0.0,341.62999572753904,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3477783203125,363.15,383.15,0.1000000014901161,0.0018750000745058,88.5,287.0999998092651
2021-09-19 16:00:00+00:00,0.0,0.0,335.3498605028788,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.21947479248047,362.9,383.15,0.1000000014901161,0.0018750000745058,90.25,287.07499995231626
2021-09-19 17:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25388717651367,362.15,383.15,0.1000000014901161,0.0018750000745058,88.0,287.7250000476837
2021-09-19 18:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2934608459473,362.15,383.15,0.1000000014901161,0.0018750000745058,88.75,287.4750000476837
2021-09-19 19:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.29558944702148,362.15,383.15,0.1000000014901161,0.0018750000745058,89.75,287.025
2021-09-19 20:00:00+00:00,0.0,0.0,332.509992980957,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.25580215454102,362.15,383.15,0.1000000014901161,0.0018750000745058,91.5,286.7249998092651
2021-09-19 21:00:00+00:00,0.0,0.0,325.31292331059774,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.32216262817383,361.15,383.15,0.1000000014901161,0.0018750000745058,93.0,286.32500019073484
2021-09-19 22:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.26173400878906,361.15,383.15,0.1000000014901161,0.0018750000745058,94.5,286.15
2021-09-19 23:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.20862197875977,361.15,383.15,0.1000000014901161,0.0018750000745058,95.75,285.775
2021-09-20 00:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.43861389160156,361.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.5749997138977
2021-09-20 01:00:00+00:00,0.0,0.0,324.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.33677673339844,360.65,383.15,0.1000000014901161,0.0018750000745058,96.0,285.45000019073484
2021-09-20 02:00:00+00:00,0.0,0.0,322.9225873777601,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.5211181640625,360.15,383.15,0.1000000014901161,0.0018750000745058,96.5,285.5249997615814
2021-09-20 03:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.3275604248047,360.15,383.15,0.1000000014901161,0.0018750000745058,97.0,285.3000000953674
2021-09-20 04:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.2599105834961,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,285.0249997615814
2021-09-20 05:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,96.0,284.9750000476837
2021-09-20 06:00:00+00:00,0.0,0.0,319.1399978637695,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.0181121826172,359.15,383.15,0.1000000014901161,0.0018750000745058,95.0,285.07499995231626
2021-09-20 10:00:00+00:00,0.0,0.0,317.16709758758543,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.67034912109375,358.15,383.15,0.1000000014901161,0.0018750000745058,89.25,286.67499985694883
2021-09-20 11:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.8062973022461,357.4,383.15,0.1000000014901161,0.0018750000745058,84.0,287.6000000476837
2021-09-20 12:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,140.9947755262587,357.15,383.15,0.1000000014901161,0.0018750000745058,83.25,287.79999985694883
2021-09-20 13:00:00+00:00,0.0,0.0,314.77999725341795,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,136.74005889892578,357.15,373.1166666666667,0.1000000014901161,0.0018750000745058,80.0,288.37499990463255
2021-09-20 14:00:00+00:00,0.0,0.0,314.75247342851424,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,137.10769653320312,357.15,371.15,0.1000000014901161,0.0018750000745058,75.75,288.9
2021-09-20 15:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.0067500001750886,142.48604231092665,357.15,371.15,0.2827500011875397,0.0018750000745058,78.0,288.9
2021-09-20 16:00:00+00:00,0.0,0.0,313.4410003662109,0.0,0.0,0.0,0.0,273.15,0.0,0.2250000089407626,137.31574249267578,356.15,371.15,0.1333333333333333,0.0625000000000183,78.75,288.94999995231626
2021-09-20 17:00:00+00:00,0.0,0.0,312.95550003051756,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.25528717041016,356.15,371.15,0.0,2.4414067908160375e-14,76.25,289.1000000476837
2021-09-20 18:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.3499755859375,355.4,371.15,0.0,2.4414067908160375e-14,72.25,288.9750000476837
2021-09-20 19:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.3330116271973,355.15,371.15,0.0,2.4414067908160375e-14,76.5,288.5500000953674
2021-09-20 20:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.4760513305664,355.15,371.15,0.0,2.4414067908160375e-14,78.5,288.275
2021-09-20 21:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.49912643432617,324.6733333333333,371.15,0.0,2.4414067908160375e-14,81.75,287.9750000476837
2021-09-20 22:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.5752410888672,273.15,371.15,0.0,2.4414067908160375e-14,83.5,287.90000023841856
2021-09-20 23:00:00+00:00,0.0,0.0,312.4699996948242,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.61559295654297,273.15,371.15,0.0,2.4414067908160375e-14,85.25,287.1250001430511
2021-09-21 00:00:00+00:00,0.0,0.0,311.9129220814175,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.4893035888672,273.15,371.15,0.0,2.4414067908160375e-14,84.75,286.54999985694883
2021-09-21 01:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.55522537231445,273.15,371.15,0.0,2.4414067908160375e-14,85.0,286.1000000476837
2021-09-21 02:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.66439819335938,273.15,371.15,0.0,2.4414067908160375e-14,86.0,285.67499985694883
2021-09-21 03:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.6211929321289,273.15,371.15,0.0,2.4414067908160375e-14,86.0,285.49999990463255
2021-09-21 04:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.4791145324707,273.15,371.15,0.0,2.4414067908160375e-14,85.5,285.3500000476837
2021-09-21 05:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.2510108947754,273.15,371.15,0.0,2.4414067908160375e-14,86.5,285.0749997138977
2021-09-21 06:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.89011764526367,273.15,371.15,0.0,2.4414067908160375e-14,89.0,284.74999990463255
2021-09-21 07:00:00+00:00,0.0,0.0,308.85000076293943,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.74990693834093,273.15,368.3959585465325,0.0,2.4414067908160375e-14,90.0,284.44999995231626
2021-09-21 08:00:00+00:00,0.0,0.0,308.56161719322205,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.99124908447266,273.15,383.15,0.0,2.4414067908160375e-14,85.5,285.95000019073484
2021-09-21 09:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.09385299682617,273.15,383.15,0.0,2.4414067908160375e-14,82.0,287.0000003814697
2021-09-21 10:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,138.6806968222724,273.15,383.15,0.0,2.4414067908160375e-14,81.5,287.2500001430511
2021-09-21 11:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,135.95561981201172,273.15,383.15,0.0,2.4414067908160375e-14,82.25,287.44999995231626
2021-09-21 12:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.92148729112412,273.15,383.15,0.0,2.4414067908160375e-14,80.75,287.8499998092651
2021-09-21 13:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,140.04894911872017,273.15,383.15,0.0,2.4414067908160375e-14,80.75,288.57500019073484
2021-09-21 14:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,136.80105209350586,273.15,383.15,0.0,2.4414067908160375e-14,78.5,289.3750001430511
2021-09-21 15:00:00+00:00,0.0,0.0,306.42999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.1578369140625,273.15,383.15,0.0,2.4414067908160375e-14,75.5,289.70000019073484
2021-09-21 16:00:00+00:00,0.0,0.0,305.85874877929683,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.298786561754,273.15,383.15,0.0,2.4414067908160375e-14,75.5,289.6999997138977
2021-09-21 17:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.60476684570312,273.15,383.15,0.0,2.4414067908160375e-14,73.5,289.92499961853025
2021-09-21 18:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.6749153137207,273.15,383.15,0.0,2.4414067908160375e-14,74.5,289.6000002861023
2021-09-21 19:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.33973481920032,273.15,383.15,0.0,2.4414067908160375e-14,77.5,288.9499997138977
2021-09-21 20:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.46918106079102,273.15,383.15,0.0,2.4414067908160375e-14,72.75,289.8500002861023
2021-09-21 21:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.4343376159668,273.15,383.15,0.0,2.4414067908160375e-14,78.25,289.1499995231628
2021-09-21 22:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.32921981811523,273.15,383.15,0.0,2.4414067908160375e-14,76.25,289.5249995231628
2021-09-21 23:00:00+00:00,0.0,0.0,304.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.44966888427734,273.15,383.15,0.0,2.4414067908160375e-14,80.25,289.35000076293943
2021-09-22 00:00:00+00:00,0.0,0.0,303.5390543937683,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.41921615600586,273.15,383.15,0.0,2.4414067908160375e-14,81.25,289.4749998092651
2021-09-22 01:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.45891189575195,273.15,383.15,0.0,2.4414067908160375e-14,90.25,287.82500019073484
2021-09-22 02:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.48955917358398,273.15,383.15,0.0,2.4414067908160375e-14,89.5,287.82500019073484
2021-09-22 03:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.37552642822266,273.15,383.15,0.0,2.4414067908160375e-14,88.75,287.8500000476837
2021-09-22 04:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.48069381713867,273.15,383.15,0.0,2.4414067908160375e-14,90.75,287.49999990463255
2021-09-22 05:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.3733024597168,273.15,383.15,0.0,2.4414067908160375e-14,94.5,286.8000000953674
2021-09-22 06:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.41443634033203,273.15,383.15,0.0,2.4414067908160375e-14,95.5,286.5749997138977
2021-09-22 07:00:00+00:00,0.0,0.0,302.51999893188474,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.2684326171875,273.15,383.15,0.0,2.4414067908160375e-14,96.25,286.49999990463255
2021-09-22 08:00:00+00:00,0.0,0.0,302.02499904632566,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.24460983276367,273.15,383.15,0.0,2.4414067908160375e-14,97.0,286.32499995231626
2021-09-22 09:00:00+00:00,0.0,0.0,301.5299991607666,0.0,0.0,0.0,0.0,273.15,0.0,8.789064582463009e-14,137.0179672241211,273.15,383.15,0.0,2.4414067908160375e-14,97.0,286.2250000476837
2021-09-22 10:00:00+00:00,0.0,0.0,331.01753811518347,0.0,0.0,0.0,0.0,273.15,0.0,6.43223020647707,136.88711166381836,291.7822222222222,383.15,0.2905555627412266,1.7867306161615206,97.5,285.77500023841856
2021-09-22 11:00:00+00:00,0.0,0.5,359.56253532621594,0.0,0.0,0.0,0.0,273.15,32.48138888888889,731.8697347725763,139.20718144310845,368.97527777777776,382.37638888888887,7.096333470948868,203.2971493233576,98.0,286.2500001430511
2021-09-22 12:00:00+00:00,0.0,4.5,359.7130753962199,0.0,0.0,0.0,0.0,273.15,43.33999999999998,801.4554806349013,136.74141311645508,375.1294444444444,376.32027777777773,11.403500208059944,222.62652311113152,98.0,286.5500000953674
2021-09-22 13:00:00+00:00,0.0,11.40625,361.63111566331645,0.0,0.0,0.0,0.0,273.15,35.66416666666666,801.6627210150825,136.58683395385742,373.8094444444444,374.15,8.927194690969255,222.68409011840825,97.5,287.32500019073484
2021-09-22 14:00:00+00:00,0.0,13.09375,363.2078987121582,0.0,0.0,0.0,0.0,273.15,23.655,760.6550867207844,143.03859706454807,371.6716666666666,369.03444444444443,5.153416714602046,211.2930802875096,93.0,288.3499998092651
2021-09-22 15:00:00+00:00,0.0,3.09375,367.1771335665385,0.0,0.0,0.0,0.0,273.15,21.121666666666663,634.5049792141384,136.88414764404297,375.26666666666665,374.2744444444444,3.949555639425914,176.25138359069828,85.0,288.94999995231626
2021-09-22 16:00:00+00:00,0.0,2.40625,367.8421235762702,0.0,0.0,0.0,0.0,273.15,0.7361111111111112,8.42502549218871,137.26179775238035,376.8975,378.15,0.4000000059604645,2.3402848589413088,80.0,289.8249997138977
2021-09-22 17:00:00+00:00,0.0,0.0,364.2597151438395,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.56050491333008,376.15,378.15,0.4000000059604645,7.812500371073838e-06,78.25,289.82500019073484
2021-09-22 18:00:00+00:00,0.0,0.0,360.51466445922847,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.55901336669922,376.15,378.15,0.4000000059604645,7.812500371073838e-06,80.75,289.775
2021-09-22 19:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.4043083190918,376.15,378.15,0.4000000059604645,7.812500371073838e-06,85.5,288.82500019073484
2021-09-22 20:00:00+00:00,0.0,0.0,358.85999908447263,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.4462928771973,375.9,378.15,0.4000000059604645,7.812500371073838e-06,87.75,287.9750000476837
2021-09-22 21:00:00+00:00,0.0,0.0,358.3259599982367,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.48103713989258,375.15,378.15,0.4000000059604645,7.812500371073838e-06,88.5,287.62499990463255
2021-09-22 22:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.21356201171875,374.65,378.15,0.4000000059604645,7.812500371073838e-06,90.25,287.12499966621397
2021-09-22 23:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.05523300170898,374.15,378.15,0.3726666722198327,7.812500371073838e-06,90.25,287.20000019073484
2021-09-23 00:00:00+00:00,0.0,0.0,348.94999542236326,0.0,0.0,0.0,0.0,273.15,0.0,2.8125001335865815e-05,137.5058631896973,374.15,378.15,0.0,7.812500371073838e-06,90.75,287.15
2021-09-23 01:00:00+00:00,0.0,0.0,359.0143188052707,0.0,0.0,0.0,0.0,273.15,0.0,120.12500320789108,137.53977584838867,374.15,378.15,0.7487500176516672,33.36805671625544,92.0,287.07499995231626
2021-09-23 02:00:00+00:00,0.0,0.0,365.05232881969874,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.55719757080078,373.15,378.15,0.1000000014901161,1.660156179195127e-10,92.0,286.92499985694883
2021-09-23 03:00:00+00:00,0.0,0.0,361.8183732816908,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.59828567504883,372.9,378.15,0.1000000014901161,1.660156179195127e-10,91.75,286.70000019073484
2021-09-23 04:00:00+00:00,0.0,0.0,357.6517565684848,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2764892578125,372.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.7250002861023
2021-09-23 05:00:00+00:00,0.0,0.0,354.45714679718014,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.25963973999023,371.65,378.15,0.1000000014901161,1.660156179195127e-10,89.0,286.90000023841856
2021-09-23 06:00:00+00:00,0.0,0.0,352.2045971679687,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.2147445678711,371.15,378.15,0.1000000014901161,1.660156179195127e-10,89.25,286.74999990463255
2021-09-23 07:00:00+00:00,0.0,0.0,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,137.09193801879883,371.15,378.15,0.1000000014901161,1.660156179195127e-10,90.0,286.62499990463255
2021-09-23 08:00:00+00:00,0.0,0.203125,351.05499877929685,0.0,0.0,0.0,0.0,273.15,0.0,5.976562023057851e-10,136.89520348442926,371.15,378.15,0.1000000014901161,1.660156179195127e-10,91.0,286.8999997615814
2021-09-23 09:00:00+00:00,0.0,0.59375,359.33305603875056,0.0,0.0,0.0,0.0,273.15,23.41027777777777,647.1486516658235,137.14284133911133,371.39416666666665,375.66978786892355,5.824000169438207,179.76351463748452,91.0,287.32500019073484
2021-09-23 10:00:00+00:00,0.0,0.0,359.34895163430105,0.0,0.0,0.0,0.0,273.15,38.24444444444445,802.0179747009277,137.11404418945312,372.71888888888884,373.15,9.945277939902413,222.81227312723803,89.75,287.20000019073484
2021-09-23 11:00:00+00:00,0.0,19.109375,360.78480276319715,0.0,0.0,0.0,0.0,273.15,33.86444444444445,802.0650569491917,136.89988708496094,372.1144444444444,372.82444444444445,8.55152789142397,222.69885885026727,88.25,287.57499995231626
2021-09-23 12:00:00+00:00,0.0,0.0,360.22742193857823,0.0,0.0,0.0,0.0,273.15,32.595277777777774,802.8125399949814,136.73854446411133,370.2894444444444,371.16666666666663,7.724916798935996,223.00348417070185,88.0,287.8500002861023
2021-09-23 13:00:00+00:00,0.0,14.6875,361.119580101437,0.0,0.0,0.0,0.0,273.15,29.2775,802.3207828436956,136.85496139526367,370.46388888888885,371.15,6.616611199246512,222.86966334025072,84.75,288.7500001430511
2021-09-23 14:00:00+00:00,0.0,7.0,360.66389366573753,0.0,0.0,0.0,0.0,273.15,14.226388888888888,586.8692314995659,139.72705212910972,367.58444444444444,368.7075,3.8994722526251446,163.01923159281415,85.25,288.4250000953674
2021-09-23 15:00:00+00:00,0.0,0.703125,358.5160183186001,0.0,0.0,0.0,0.0,273.15,28.85805555555556,800.0912264336479,136.9993667602539,368.0144444444444,371.1833333333333,5.99094449215465,222.21682285308847,86.5,288.4749998092651
2021-09-23 16:00:00+00:00,0.0,6.296875,362.1799968719482,0.0,0.0,0.0,0.0,273.15,13.628055555555555,711.1286939324272,137.23273086547852,367.69111111111107,368.15,2.5172777570949663,197.5357488886516,85.75,288.32499995231626
2021-09-23 17:00:00+00:00,0.0,1.8125,360.95299214257136,0.0,0.0,0.0,0.0,273.15,2.84,25.58500000392246,137.44552993774414,366.65,368.15,0.374722217520078,7.106944445534017,82.5,288.84999957084653
2021-09-23 18:00:00+00:00,0.0,0.0,357.7771246910095,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.21984481811523,367.15,368.15,0.0,1.3671876963883276e-09,80.0,289.10000052452085
2021-09-23 19:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.31956100463867,366.65,368.15,0.0,1.3671876963883276e-09,81.25,288.1499997615814
2021-09-23 20:00:00+00:00,0.0,0.0,356.7899993896484,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.23260879516602,366.15,368.15,0.0,1.3671876963883276e-09,79.25,287.99999990463255
2021-09-23 21:00:00+00:00,0.0,0.0,354.9175432374742,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.3298110961914,366.15,368.15,0.0,1.3671876963883276e-09,84.0,287.57499995231626
2021-09-23 22:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.49370574951172,365.15,368.15,0.0,1.3671876963883276e-09,90.25,287.07499995231626
2021-09-23 23:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6953125,365.15,368.15,0.0,1.3671876963883276e-09,92.0,286.67499985694883
2021-09-24 00:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6562385559082,365.15,368.15,0.0,1.3671876963883276e-09,91.0,286.7249998092651
2021-09-24 01:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.59384155273438,365.15,368.15,0.0,1.3671876963883276e-09,89.75,286.9750000476837
2021-09-24 02:00:00+00:00,0.0,0.0,348.1699966430664,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.39987564086914,365.15,368.15,0.0,1.3671876963883276e-09,91.0,286.7500001430511
2021-09-24 03:00:00+00:00,0.0,0.0,341.5492472754584,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.6592788696289,364.4,368.15,0.0,1.3671876963883276e-09,90.5,286.74999990463255
2021-09-24 04:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51273345947266,364.15,368.15,0.0,1.3671876963883276e-09,93.0,286.19999995231626
2021-09-24 05:00:00+00:00,0.0,0.0,335.3899978637695,0.0,0.0,0.0,0.0,273.15,0.0,4.921875795815822e-09,137.51995849609375,364.15,368.15,0.0,1.3671876963883276e-09,92.25,286.24999990463255
2021-09-24 06:00:00+00:00,0.0,0.0,347.39315580579967,0.0,0.0,0.0,0.0,273.15,6.241666666666666,366.2540745569864,137.0319938659668,365.3230555555555,369.87166666666667,0.8888611275247402,101.73724318680937,91.0,286.3499998092651
2021-09-24 07:00:00+00:00,0.0,3.890625,365.598846083747,0.0,0.0,0.0,0.0,273.15,24.618611111111107,792.8099259270562,137.44044530656603,373.28972222222217,374.3519444444444,5.124805645214187,220.22497993893097,91.5,286.3000000953674
2021-09-24 08:00:00+00:00,0.0,0.0,364.87389540778264,0.0,0.0,0.0,0.0,273.15,23.22416666666667,794.9901774936251,137.01554863823785,372.40388888888884,373.6683333333333,4.983222351604037,220.8306046973335,88.75,287.12499990463255
2021-09-24 09:00:00+00:00,0.0,7.90625,365.5886416202121,0.0,0.0,0.0,0.0,273.15,11.943888888888887,201.17834121669296,136.3957481384277,372.3822222222222,373.15,2.086722273255388,55.882872598810415,83.25,288.3000000953674
2021-09-24 10:00:00+00:00,0.0,0.59375,363.0984342024061,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.5088996887207,373.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.0500000953674
2021-09-24 11:00:00+00:00,0.0,0.0,358.9867648696899,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.45775604248047,372.15,373.15,0.1000000014901161,6.25000029685907e-05,86.0,288.2500001430511
2021-09-24 12:00:00+00:00,0.0,0.0,356.03415522257484,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.5447769165039,371.9,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.8500002861023
2021-09-24 13:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.7846565246582,371.15,373.15,0.1000000014901161,6.25000029685907e-05,77.75,290.54999961853025
2021-09-24 14:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.85110473632812,371.15,373.15,0.1000000014901161,6.25000029685907e-05,72.25,290.8750003814697
2021-09-24 15:00:00+00:00,0.0,0.0,355.8700012207031,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.00471115112305,371.15,373.15,0.1000000014901161,6.25000029685907e-05,71.25,290.9250000953674
2021-09-24 16:00:00+00:00,0.0,0.0,345.95276006486677,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.15951919555664,370.9,373.15,0.1000000014901161,6.25000029685907e-05,68.5,291.9499997138977
2021-09-24 17:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.2518768310547,370.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,291.5999998092651
2021-09-24 18:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.43102264404297,369.9,373.15,0.1000000014901161,6.25000029685907e-05,65.5,291.65
2021-09-24 19:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.38811874389648,369.15,373.15,0.1000000014901161,6.25000029685907e-05,73.25,290.7249998092651
2021-09-24 20:00:00+00:00,0.0,0.0,344.64999237060545,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.38910675048828,369.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.67499985694883
2021-09-24 21:00:00+00:00,0.0,0.0,335.2535474014282,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.42817306518555,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.75,288.92499985694883
2021-09-24 22:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.65562057495117,369.15,373.15,0.1000000014901161,6.25000029685907e-05,82.25,289.22500052452085
2021-09-24 23:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.66451263427734,368.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,288.9
2021-09-25 00:00:00+00:00,0.0,0.0,332.67999877929685,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.66373825073242,368.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255
2021-09-25 01:00:00+00:00,0.0,0.0,331.1919211726718,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.56180572509766,367.4,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.1250001430511
2021-09-25 02:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.61236190795898,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.5,288.99999990463255
2021-09-25 03:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.6252326965332,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.75,288.44999995231626
2021-09-25 04:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.55815887451172,367.15,373.15,0.1000000014901161,6.25000029685907e-05,85.0,288.49999990463255
2021-09-25 05:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.45586013793945,366.65,373.15,0.1000000014901161,6.25000029685907e-05,86.5,288.24999990463255
2021-09-25 06:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.533203125,366.15,373.15,0.1000000014901161,6.25000029685907e-05,89.5,287.4
2021-09-25 07:00:00+00:00,0.0,0.0,324.7199996948242,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.3669404898749,365.65,373.15,0.1000000014901161,6.25000029685907e-05,92.25,286.9750000476837
2021-09-25 08:00:00+00:00,0.0,0.0,322.263468503952,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.3850975036621,365.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,288.02500023841856
2021-09-25 09:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.8977279663086,365.15,373.15,0.1000000014901161,6.25000029685907e-05,84.5,289.67499961853025
2021-09-25 10:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.9228858947754,365.15,373.15,0.1000000014901161,6.25000029685907e-05,80.75,291.20000019073484
2021-09-25 11:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.8778076171875,364.9,373.15,0.1000000014901161,6.25000029685907e-05,77.0,292.1750000953674
2021-09-25 12:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.78635787963867,364.15,373.15,0.1000000014901161,6.25000029685907e-05,74.75,292.99999990463255
2021-09-25 13:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.77317810058594,364.15,373.15,0.1000000014901161,6.25000029685907e-05,71.0,293.82500019073484
2021-09-25 14:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.78843688964844,364.15,373.15,0.1000000014901161,6.25000029685907e-05,67.75,294.6750000953674
2021-09-25 15:00:00+00:00,0.0,0.0,317.0499977111816,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,136.9822769165039,364.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,294.15
2021-09-25 16:00:00+00:00,0.0,0.0,313.775319764879,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.18157577514648,363.65,373.15,0.1000000014901161,6.25000029685907e-05,64.25,294.0500000953674
2021-09-25 17:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.30742645263672,363.15,373.15,0.1000000014901161,6.25000029685907e-05,60.75,294.6750000953674
2021-09-25 18:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.27391815185547,362.9,373.15,0.1000000014901161,6.25000029685907e-05,62.25,293.42499961853025
2021-09-25 19:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.58978271484375,362.15,373.15,0.1000000014901161,6.25000029685907e-05,64.75,292.525
2021-09-25 20:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.5637664794922,362.15,373.15,0.1000000014901161,6.25000029685907e-05,61.75,292.0749997138977
2021-09-25 21:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.6425819396973,362.15,373.15,0.1000000014901161,6.25000029685907e-05,62.75,291.54999961853025
2021-09-25 22:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.61101531982422,362.15,373.15,0.1000000014901161,6.25000029685907e-05,67.25,290.67499961853025
2021-09-25 23:00:00+00:00,0.0,0.0,311.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.48801040649414,361.4,373.15,0.1000000014901161,6.25000029685907e-05,60.25,290.6750000953674
2021-09-26 00:00:00+00:00,0.0,0.0,308.37888629489476,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.59265899658203,361.15,373.15,0.1000000014901161,6.25000029685907e-05,67.5,290.3000000953674
2021-09-26 01:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.5437469482422,360.65,373.15,0.1000000014901161,6.25000029685907e-05,69.75,288.6499997615814
2021-09-26 02:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.64146041870117,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.0,287.3000000953674
2021-09-26 03:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.60269927978516,360.15,373.15,0.1000000014901161,6.25000029685907e-05,79.75,286.7250000476837
2021-09-26 04:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.65419006347656,360.15,373.15,0.1000000014901161,6.25000029685907e-05,83.75,286.12499990463255
2021-09-26 05:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.61460494995117,359.9,373.15,0.1000000014901161,6.25000029685907e-05,79.0,286.7250002861023
2021-09-26 06:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.6340560913086,359.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.15
2021-09-26 07:00:00+00:00,0.0,0.0,307.11999740600584,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.5621856774224,359.15,373.15,0.1000000014901161,6.25000029685907e-05,89.75,285.45000019073484
2021-09-26 08:00:00+00:00,0.0,0.0,305.1831816122267,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.36489486694336,358.4,373.15,0.1000000014901161,6.25000029685907e-05,93.0,285.025
2021-09-26 09:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.42926788330078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,284.95000019073484
2021-09-26 10:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.5417022705078,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.07499995231626
2021-09-26 11:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.4763298034668,358.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.275
2021-09-26 12:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.40886688232422,358.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.8000000953674
2021-09-26 13:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.4615592956543,357.65,373.15,0.1000000014901161,6.25000029685907e-05,94.75,285.92499985694883
2021-09-26 14:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.37149810791016,357.15,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.2250002861023
2021-09-26 15:00:00+00:00,0.0,0.0,304.74999847412107,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.22263717651367,356.9,373.15,0.1000000014901161,6.25000029685907e-05,94.0,286.275
2021-09-26 16:00:00+00:00,0.0,0.0,303.3092084089915,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.30338287353516,356.15,373.15,0.1000000014901161,6.25000029685907e-05,94.5,286.20000019073484
2021-09-26 17:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.2447624206543,356.15,373.15,0.1000000014901161,6.25000029685907e-05,95.75,285.87499990463255
2021-09-26 18:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.4585418701172,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,285.9250000953674
2021-09-26 19:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.4016571044922,356.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,285.95000019073484
2021-09-26 20:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.30450820922852,355.9,373.15,0.1000000014901161,6.25000029685907e-05,96.5,286.15
2021-09-26 21:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.5461654663086,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.75,286.49999990463255
2021-09-26 22:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.42412567138672,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.8000000953674
2021-09-26 23:00:00+00:00,0.0,0.0,303.24000015258787,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.35265731811523,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.82499995231626
2021-09-27 00:00:00+00:00,0.0,0.0,302.6024998664856,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.3035430908203,355.15,373.15,0.1000000014901161,6.25000029685907e-05,96.0,286.87499990463255
2021-09-27 01:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.4285011291504,355.15,373.15,0.1000000014901161,6.25000029685907e-05,95.0,287.04999961853025
2021-09-27 02:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.2866439819336,354.15,373.15,0.1000000014901161,6.25000029685907e-05,92.75,287.025
2021-09-27 03:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.3424186706543,354.15,373.15,0.1000000014901161,6.25000029685907e-05,88.0,286.44999995231626
2021-09-27 04:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.33108139038086,354.15,373.15,0.1000000014901161,6.25000029685907e-05,84.75,286.49999990463255
2021-09-27 05:00:00+00:00,0.0,0.0,302.38999977111814,0.0,0.0,0.0,0.0,273.15,0.0,0.00022500001068692652,137.1228485107422,353.15,373.15,0.1000000014901161,6.25000029685907e-05,80.5,286.82499995231626
2021-09-27 06:00:00+00:00,0.0,0.5,351.1406482892566,0.0,0.0,0.0,0.0,273.15,16.428611111111113,661.3432726634403,137.0248794555664,364.70138888888886,372.18555555555554,3.920027931885173,183.7064645646842,81.75,286.6000000476837
2021-09-27 07:00:00+00:00,0.0,6.40625,361.66344527774385,0.0,0.0,0.0,0.0,273.15,27.84277777777778,789.7271066284178,136.7730316374037,370.84888888888884,371.1791666666667,6.297111290031009,219.3686416286893,85.75,286.24999990463255
2021-09-27 08:00:00+00:00,0.0,0.0,361.18982288784446,0.0,0.0,0.0,0.0,273.15,29.495277777777776,792.4114866977268,137.07929573482937,372.0808333333333,372.15,7.210055606100295,220.0434689585368,91.25,285.8500000476837
2021-09-27 09:00:00+00:00,0.0,12.59375,362.5099229092068,0.0,0.0,0.0,0.0,273.15,25.827777777777776,775.744084387885,137.0298194885254,371.13694444444445,372.12555555555554,5.986611223419507,215.48446836259632,92.25,286.3750001430511
2021-09-27 10:00:00+00:00,0.0,3.109375,358.262344924079,0.0,0.0,0.0,0.0,273.15,3.878055555555555,780.306467013889,136.8632049560547,362.9633333333333,371.15,0.4823333503326608,216.7517971844144,89.25,287.3750001430511
2021-09-27 11:00:00+00:00,0.0,0.0,358.49149814181857,0.0,0.0,0.0,0.0,273.15,0.0,802.9483006964789,136.8535614013672,362.15,371.15,0.3000000063329935,223.04119586944583,86.75,287.65000023841856
2021-09-27 12:00:00+00:00,0.0,0.0,358.63423694398665,0.0,0.0,0.0,0.0,273.15,0.0,584.7892277865941,137.1099967956543,340.9608333333333,371.15,0.452250007275078,162.44145266638867,87.75,287.0500000953674
2021-09-27 13:00:00+00:00,0.0,0.0,358.18627396901445,0.0,0.0,0.0,0.0,273.15,0.0,804.8434468417697,137.1539328257243,361.90166666666664,371.15,0.3957500082751115,223.62672257741295,90.5,286.7250000476837
2021-09-27 14:00:00+00:00,0.0,0.0,357.1308337105645,0.0,0.0,0.0,0.0,273.15,0.0,802.8672483147512,137.15276336669922,361.15,371.15,0.3000000119209289,223.01868011898463,91.75,286.3000000953674
2021-09-27 15:00:00+00:00,0.0,0.0,356.18749656677244,0.0,0.0,0.0,0.0,273.15,0.0,805.3845707363553,137.0698356628418,359.9,371.15,0.4998888888955116,223.7179372321235,90.75,285.525
2021-09-27 16:00:00+00:00,0.0,0.0,357.0649990081787,0.0,0.0,0.0,0.0,273.15,0.0,802.8638911098905,137.12871170043945,360.65,371.15,0.5,223.01774838341612,92.75,286.3000000953674
2021-09-27 17:00:00+00:00,0.0,0.0,358.7236576546563,0.0,0.0,0.0,0.0,273.15,0.0,804.1127198961046,137.2879630279541,361.65,371.15,0.5,223.36464498307976,90.75,286.775
2021-09-27 18:00:00+00:00,0.0,0.890625,358.4394627804226,0.0,0.0,0.0,0.0,273.15,0.0,802.3924504258897,137.23374152713353,361.4,371.15,0.5,222.88679272969569,90.5,286.4
2021-09-27 19:00:00+00:00,0.0,0.0,358.172497177124,0.0,0.0,0.0,0.0,273.15,0.0,804.4530212910969,137.28171157836914,361.9,371.15,0.5,223.45917338901103,92.25,286.0500000953674
2021-09-27 20:00:00+00:00,0.0,0.0,355.2350052515666,0.0,0.0,0.0,0.0,273.15,0.0,801.899705657959,139.44215947469075,358.6555555555555,371.15,0.9130000193085934,222.74991885715065,93.5,285.57499995231626
2021-09-27 21:00:00+00:00,0.0,0.0,357.5349033249749,0.0,0.0,0.0,0.0,273.15,0.0,802.8216341315375,137.24285125732422,361.21166666666664,371.15,0.3496666805611716,223.0709640375773,91.75,285.29999985694883
2021-09-27 22:00:00+00:00,0.0,0.0,358.9181520737542,0.0,0.0,0.0,0.0,273.15,0.0,806.1293683539494,137.5874402999878,361.9,371.15,0.4500000029802322,223.9248256089953,94.75,284.9750000476837
2021-09-27 23:00:00+00:00,0.0,0.0,359.98999824523924,0.0,0.0,0.0,0.0,273.15,0.0,806.3454114956324,137.48418807983398,363.00166666666667,371.15,0.3436666664356986,223.98483726077612,95.5,284.95000019073484
2021-09-28 00:00:00+00:00,0.0,0.0,360.3531998019748,0.0,0.0,0.0,0.0,273.15,0.0,802.0666200764973,137.49481582641602,363.3977777777778,371.15,0.1000000014901161,222.8484837468465,96.0,284.9750000476837
2021-09-28 01:00:00+00:00,0.0,0.0,360.32250061035154,0.0,0.0,0.0,0.0,273.15,0.0,802.5883034939236,137.3990478515625,363.9,371.15,0.1000000014901161,222.94119618733728,95.25,284.69999995231626
2021-09-28 02:00:00+00:00,0.0,1.203125,360.25749626159666,0.0,0.0,0.0,0.0,273.15,0.0,802.8809675428605,137.345148824056,363.6533333333333,371.15,0.1000000014901161,223.02249177720816,94.25,284.54999961853025
2021-09-28 03:00:00+00:00,0.0,0.0,360.64749374389646,0.0,0.0,0.0,0.0,273.15,0.0,803.8707224358452,137.5517807006836,364.15,371.15,0.1000000014901161,223.297423930698,94.25,284.4250000953674
2021-09-28 04:00:00+00:00,0.0,0.0,359.28703307469686,0.0,0.0,0.0,0.0,273.15,0.0,803.2298542616102,137.41590881347656,362.3983333333333,371.15,0.4434444446551303,223.11940518697108,95.5,284.20000019073484
2021-09-28 05:00:00+00:00,0.0,0.0,357.59916534423826,0.0,0.0,0.0,0.0,273.15,0.0,802.1624637518989,137.06046295166016,361.4,371.15,0.5,222.8229075876872,96.0,284.0999998092651
2021-09-28 06:00:00+00:00,0.0,0.0,359.4602982754177,0.0,0.0,0.0,0.0,273.15,0.0,794.0874012586803,136.52561572180855,362.6461111111111,371.15,0.7915833539929655,220.5701123174032,96.0,284.2250002861023
2021-09-28 07:00:00+00:00,0.0,0.0,362.900102174547,0.0,0.0,0.0,0.0,273.15,0.0,797.6867294311521,136.56390903049044,366.5594444444444,371.15,0.1947500106195608,221.57964745415583,96.0,284.27500023841856
2021-09-28 08:00:00+00:00,0.0,1.0,361.66872084511647,0.0,0.0,0.0,0.0,273.15,26.42055555555556,792.9846761406791,136.74679442087808,369.6011111111111,371.15,5.731166691051589,220.2735218980577,95.25,284.49999990463255
2021-09-28 09:00:00+00:00,0.0,0.0,362.63876917097303,0.0,0.0,0.0,0.0,273.15,24.2825,786.6258897060819,137.10929906633163,370.90444444444444,371.15,5.023361198107401,218.5965978707208,95.0,284.9250000953674
2021-09-28 10:00:00+00:00,0.0,10.296875,363.6562743314107,0.0,0.0,0.0,0.0,273.15,19.40138888888889,783.5127639431425,136.73829714457193,370.65277777777777,371.15,4.041472171346347,217.64243470933704,93.25,285.95000019073484
2021-09-28 11:00:00+00:00,0.0,5.609375,361.00265490637884,0.0,0.0,0.0,0.0,273.15,32.690277777777766,771.1066857231988,136.7275814819336,372.1816666666666,372.45944444444444,7.821027859912977,214.1963021469117,84.0,287.8000000953674
2021-09-28 12:00:00+00:00,0.0,0.0,361.4624961853027,0.0,0.0,0.0,0.0,273.15,32.41916666666666,766.2125209554038,136.6168441772461,372.30999999999995,373.15,7.741277901066675,212.83681170145672,78.25,288.5000001430511
2021-09-28 13:00:00+00:00,20.09297237502204,0.0,361.60612243016556,5.0875,1.5516666809717816,1.77,4.885138870345221,316.3741666666666,32.445,768.6743417867023,136.4580039978027,372.81444444444446,373.15,7.6858055545224095,213.52250272538933,70.5,288.99999990463255
2021-09-28 14:00:00+00:00,84.72152650939094,23.5,365.88462756262885,0.0,8.279944324360955,20.81305555555556,5.877638877961371,375.6019444444444,15.983333333333334,776.7417139858671,142.58040359920923,371.8883333333333,371.51694444444445,3.0039167074114084,215.76158763885505,65.0,289.775
2021-09-28 15:00:00+00:00,87.04963813145956,1.796875,361.2822571245829,0.0,10.075305780304804,23.46805555555555,3.377972226175997,375.79999999999995,24.15194444444445,617.2096305378444,141.02113233778212,369.96999999999997,371.24861111111113,4.361111227658888,171.4471197894381,69.0,288.94999995231626
2021-09-28 16:00:00+00:00,87.0999984741211,3.203125,362.2441639582316,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,804.9248852369518,137.0803792826335,364.85833333333335,372.15,0.6000000238418579,223.59024680667451,71.0,289.29999961853025
2021-09-28 17:00:00+00:00,87.0999984741211,0.0,363.61078768412267,0.0,10.300000190734863,24.0,3.299999952316284,374.15,0.0,808.7668016730413,137.2782778761122,367.3183333333333,372.15,0.4001111170815097,224.6574456914267,73.0,288.5000001430511
2021-09-28 18:00:00+00:00,86.45660923851862,0.0,360.4650058237711,0.0,10.063805646101637,24.22833333333334,3.8149444335036815,377.15416666666664,11.426666666666666,803.9359313286673,137.3127013481988,366.60527777777776,372.15,2.931000048907267,223.31553712632927,72.25,287.5000001430511
2021-09-28 19:00:00+00:00,86.6029984664917,1.09375,357.05838715659246,0.0,10.875500235557556,27.64333333333334,2.6260000598430637,391.0177777777777,41.708888888888886,801.2067590332027,137.03140167236327,371.3375,372.15,11.06947234471639,222.58404425727,72.5,286.82500019073484
2021-09-28 20:00:00+00:00,86.5999984741211,0.0,357.20158689710826,0.0,11.0,27.023888888888884,2.625,391.0361111111111,40.69194444444444,800.3141081915961,137.40406036376953,371.6452777777777,372.15,10.725805790954164,222.30947527143687,73.5,286.15
2021-09-28 21:00:00+00:00,86.30000305175781,0.0,357.6409837595621,0.0,10.760000000000002,27.238333333333333,2.7162778258985947,390.25166666666667,40.21527777777776,801.7615297614204,137.1964958190918,371.74277777777775,372.15,10.509333606296115,222.71153653038877,76.25,285.8499998092651
2021-09-28 22:00:00+00:00,86.49866668701172,37.796875,359.1870133039686,0.0,10.479194419119093,25.730277777777776,3.11719442235099,387.6563888888889,36.435833333333335,800.1854027981227,137.29254338582356,371.72388888888884,372.15,9.243194508817462,222.18365402221684,76.25,285.7500001430511
2021-09-28 23:00:00+00:00,86.82500076293945,0.0,359.1685491159227,2.1675,10.453750030199686,26.203055555555554,3.1994722347789333,386.3975,36.00777777777778,802.0228024800618,137.4197967147827,372.16499999999996,372.15,9.222666909694672,222.78411273956303,79.5,285.04999985694883
2021-09-29 00:00:00+00:00,86.40150152206421,18.90625,358.977052499983,0.0,10.69991671482722,26.71999999999999,2.866527786784702,387.5133333333333,37.33361111111111,801.1215010240343,137.3827546564738,371.80999999999995,372.15,9.647916777398851,222.53375118679477,85.0,283.95000019073484
2021-09-29 01:00:00+00:00,86.47500038146973,0.0,359.3208585611979,0.0,10.366972019937304,26.159722222222214,3.207722218963834,386.43777777777774,36.43333333333332,801.3818920728896,137.26723807440865,371.8877777777777,372.15,9.183528008990816,222.60608193715416,89.5,283.9250000953674
2021-09-29 02:00:00+00:00,86.72450035095216,0.0,359.5380024909973,1.37,10.678305636247,25.815,3.2031389057967394,387.33944444444444,36.089444444444446,801.4607225545245,137.55380867004396,371.6766666666667,372.15,9.12566679292255,222.6279791090224,92.75,283.77500023841856
2021-09-29 03:00:00+00:00,86.59886149088541,0.0,359.22898765987816,3.081666666666667,10.459916687806446,25.878333333333327,3.0323333277967235,386.15888888888884,35.374722222222225,802.2572622511121,137.57599848429362,371.8697222222222,372.15,9.15005566014184,222.84924047258176,92.0,283.5749997138977
2021-09-29 04:00:00+00:00,86.4000015258789,37.203125,356.01212435616384,0.0,10.677499713897705,26.314722222222223,2.803999953269958,392.3927777777778,43.43388888888888,799.3425166998967,137.25113623301186,371.4891666666667,372.15,11.535916906462772,222.03958845774335,91.5,283.4
2021-09-29 05:00:00+00:00,72.95505681567721,11.6875,354.14773053910994,4.5922222222222215,8.741000017589993,14.133611111111112,9.682722273270285,371.6633333333333,41.56972222222223,792.3842266167536,140.55298991309272,362.8663888888889,372.15,6.306250098538068,220.0150635867649,93.0,283.12499990463255
2021-09-29 06:00:00+00:00,86.70122298982409,0.0,360.46526301489934,2.5297222222222224,10.43619443125195,25.033888888888885,2.91775000386768,384.3136111111111,33.63916666666666,785.257820332845,136.34302704281276,371.3608333333333,372.15,8.369305729733574,218.3905989837646,93.75,282.92499985694883
2021-09-29 07:00:00+00:00,86.87344445122613,0.0,360.44138817893133,9.522777777777778,10.839055551687876,24.903611111111108,2.900305529137452,384.41277777777776,33.13722222222222,786.8737758043076,136.30948574490017,371.7,372.15,8.136250196960237,218.57604962666835,95.0,282.87499990463255
2021-09-29 08:00:00+00:00,86.58797282536824,0.0,363.4680156305101,1.3491666666666666,10.700333460436928,23.14944444444445,2.815499971840117,379.4722222222222,28.677777777777774,784.3417115953233,136.1452931933933,373.0341666666667,373.71388888888885,6.778138940466776,217.87269866943365,94.75,282.99999990463255
2021-09-29 09:00:00+00:00,86.5,22.203125,363.487158203125,0.0,10.188055793974137,22.87833333333333,3.3499999046325684,379.4,28.39305555555556,783.3451330057777,136.65903854370117,372.82333333333327,373.15,6.178833464516534,217.6491116884021,94.0,283.04999961853025
