Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-09-29 10:00:00+00:00,86.5,0.0,363.51249542236326,0.0,10.650000095367432,23.835,3.099999964237213,378.15,28.112222222222226,782.3016652933752,136.6258316040039,372.65,373.15,6.297833482954237,217.30601928287092,94.0,283.1750000953674
2021-09-29 11:00:00+00:00,86.7750015258789,0.0,363.88248481750486,0.0,10.590861068036824,23.745555555555555,2.94561111115747,378.5708333333333,27.282222222222217,780.111443464491,136.85794830322266,373.14,373.15,6.225000143051148,216.6976239564684,93.0,283.42499985694883
2021-09-29 12:00:00+00:00,86.80000305175781,0.0,364.20474819183346,0.0,10.35097229692671,26.585833333333333,3.2298888904518552,378.9,26.027500000000003,781.9867223442925,136.46910095214844,372.8611111111111,373.15,5.7770556713475125,217.42708837297224,91.75,283.92499985694883
2021-09-29 13:00:00+00:00,87.0999984741211,28.40625,364.57495346069334,0.0,10.225083101060656,25.558611111111112,3.56613885263602,378.7111111111111,25.785555555555558,781.8748074679902,136.92378616333008,373.13,373.15,5.650000214576721,217.1874472808838,91.75,284.2500001430511
2021-09-29 14:00:00+00:00,87.19999694824219,0.0,364.5300182342529,0.0,10.21350010448032,25.10055555555555,3.436111121376356,375.65,25.6575,782.2255483161077,136.9584197998047,372.96999999999997,373.15,5.550000071525574,217.28619465721988,92.0,283.99999990463255
2021-09-29 15:00:00+00:00,87.07505441029868,0.0,364.36483713573875,0.0,9.742555391523574,24.593333333333334,3.8408889085716673,376.6786111111111,26.01,781.9755189683702,136.80216731177435,372.89972222222224,373.15,5.60591667453448,217.40472799513083,91.75,284.0000001430511
2021-09-29 16:00:00+00:00,87.0,0.0,364.44993057250974,0.0,9.798027647071414,23.750555555555557,3.7309722143080495,375.69166666666666,24.968333333333334,781.3507192654076,136.75186157226562,373.15,373.15,5.48477791150411,217.0418672943116,90.25,284.3500000476837
2021-09-29 17:00:00+00:00,86.80000305175781,0.0,364.1424964904785,0.0,10.314722078641257,24.087777777777774,3.0263610658380724,376.76111111111106,25.514166666666664,781.4249164157442,136.70996856689453,372.9,373.15,5.578611218664381,217.0624772813586,91.25,284.3000000953674
2021-09-29 18:00:00+00:00,87.0999984741211,0.0,364.93354429668847,0.0,10.151610923078325,23.79083333333333,3.3841944488220745,376.65,24.612499999999997,781.8255156792533,136.9705467224121,372.9,373.15,5.168888971938028,217.173755077786,91.5,284.32500019073484
2021-09-29 19:00:00+00:00,87.0999984741211,35.5,364.83999862670896,0.0,10.258472127119704,24.564166666666665,3.2629444627629383,376.9,24.179166666666674,781.9182809109158,136.9579849243164,372.9,373.15,5.035333401362101,217.2085980860393,92.5,284.19999995231626
2021-09-29 20:00:00+00:00,86.90050151824951,0.0,364.9192248789469,0.0,10.322861092090609,23.317222222222224,3.0413055708673262,374.905,23.069166666666668,783.9687150234645,137.0886714553833,372.9,373.15,4.814250008794996,217.76769896613223,94.0,284.1750000953674
2021-09-29 21:00:00+00:00,87.00000190734863,0.0,365.5349925994873,0.0,10.063694656954867,24.559166666666663,3.415055537919203,375.65,21.430277777777786,781.926885969374,137.35789489746094,373.3666666666667,373.15,4.600000143051148,217.20191323598232,94.0,284.49999990463255
2021-09-29 22:00:00+00:00,86.8499984741211,15.0,365.7414777247111,0.0,10.212750208642747,25.78944444444444,3.286444381409221,373.65,19.639166666666664,782.7499875386554,137.52540588378906,372.9,373.15,4.213250128626823,217.333257514106,94.5,284.8499998092651
2021-09-29 23:00:00+00:00,77.456469745636,0.0,366.1159687127007,1.6833333333333331,7.530472338994344,21.431944444444444,6.76399990565247,370.6161111111111,17.311666666666664,781.8093339369032,137.92323696136475,370.7808333333333,373.15,3.084361070560085,217.16926015218112,95.75,285.15000023841856
2021-09-30 00:00:00+00:00,69.94783152686226,0.0,366.11966029485063,2.596388888888889,6.74541665898429,19.879722222222224,6.657500069737435,370.38583333333327,16.16722222222222,783.0942152235239,137.13959503173828,369.71666666666664,373.15,2.253972290870216,217.52617179870617,96.0,285.525
2021-09-30 01:00:00+00:00,86.92499923706055,6.796875,366.02796488444005,0.0,9.92152787155575,27.303611111111103,4.191694491836759,374.9,18.907499999999995,792.7340054490832,136.8899950917562,372.68277777777774,373.15,3.490694505439864,220.1517147360908,95.25,286.0000001430511
2021-09-30 02:00:00+00:00,87.0,4.203125,365.64749946594236,0.0,10.20455541478263,25.950555555555557,3.465666669905185,374.15,20.715000000000003,800.4242217508952,137.36781692504883,372.65,373.15,4.157222229904598,222.35996996985543,92.75,286.49999990463255
2021-09-30 03:00:00+00:00,87.0,0.0,365.62500228881834,0.0,10.343138799667358,27.75805555555556,3.102527737551265,373.4,21.272777777777783,799.7028857082788,137.10508728027344,373.15,373.15,4.2486668984095255,222.1396910095216,94.25,286.4
2021-09-30 04:00:00+00:00,87.0,0.0,365.7219947814941,0.0,10.106444478564793,26.063611111111108,3.4546111170119715,374.9,21.681666666666665,800.1155343288845,137.26752471923828,373.15,373.15,4.680500157674154,222.2543159357708,95.25,286.15
2021-09-30 05:00:00+00:00,87.22500228881836,0.0,365.6153285344442,0.0,9.98033333301544,24.099722222222223,3.464444514678584,376.4,22.35305555555556,798.3774731953937,137.16608428955078,373.0622222222222,373.15,4.684972309933769,221.72036337110745,96.25,286.0999998092651
2021-09-30 06:00:00+00:00,87.30000305175781,19.203125,364.4048468293084,0.0,10.37016652531094,23.29166666666666,3.239083328843116,377.65,24.9175,800.7226436699759,137.23350143432617,372.65,373.15,5.201972278753916,222.42295707702644,97.0,286.0249997615814
2021-09-30 07:00:00+00:00,87.30000305175781,0.0,364.75249710083006,0.0,9.827444621192084,23.63833333333333,3.505027753512065,376.15,25.64583333333333,799.9351413642036,137.15097045898438,372.9,373.15,5.360944520102606,222.20420606825093,97.0,286.20000019073484
2021-09-30 08:00:00+00:00,86.92500305175781,0.0,364.3214625464545,0.0,10.158888978428312,23.31277777777778,3.396222145027585,378.7625,26.671666666666667,799.8200567626953,136.8848991394043,372.4,373.15,5.864527992672391,222.17223839230013,97.0,286.04999961853025
2021-09-30 09:00:00+00:00,86.80000305175781,0.0,364.18133761723834,0.0,10.189250099129143,23.05222222222222,3.4142221648163256,377.0786111111111,26.65333333333334,800.3133907402887,136.97113037109375,373.15,373.15,5.944000095923741,222.30927539401583,96.0,285.95000019073484
2021-09-30 10:00:00+00:00,86.80000305175781,0.0,364.0699981689453,0.0,10.18875002331204,23.04527777777777,3.3486388600534864,378.1069444444444,26.37138888888889,799.1065860833062,137.0034294128418,372.7933333333333,373.15,5.998583419058058,221.9754410468208,96.25,285.8500000476837
2021-09-30 11:00:00+00:00,86.80000305175781,0.0,363.9533300526937,0.0,10.309277849462298,23.061111111111117,3.2537777807977464,378.15,27.09444444444444,800.9336255221895,136.99250411987305,373.15,373.15,5.918500050438775,222.42947923024505,95.75,285.6250001430511
2021-09-30 12:00:00+00:00,86.80000305175781,32.390625,364.07749404907224,0.0,10.30599991136127,23.302777777777777,3.061222256521384,378.16666666666663,27.21972222222222,800.0939647250704,136.93630981445312,372.9,373.15,5.99461112274064,222.24832453833693,96.0,285.6000000476837
2021-09-30 13:00:00+00:00,86.80000305175781,0.0,364.1967938741048,0.0,10.073083381123013,23.87111111111112,3.2821111387676662,377.15,26.1575,799.6841294860839,136.98351669311523,373.0683333333333,373.15,5.809555643399555,222.13448137919107,95.0,286.12499990463255
2021-09-30 14:00:00+00:00,87.17500305175781,14.5,364.633007206387,0.0,10.00983338409,24.07666666666667,3.410999943349096,377.65,24.20694444444444,799.8024863349065,136.94249725341797,373.15,373.15,5.188972191280789,221.9868019188776,92.0,286.9
2021-09-30 15:00:00+00:00,87.22500228881836,0.0,364.4299949645996,0.0,10.239500058227115,22.424722222222226,3.4334722483158115,377.9,26.153055555555557,800.3132283359104,137.03957748413086,372.65,373.15,5.701361182663176,222.30923120710597,93.25,286.3499998092651
2021-09-30 16:00:00+00:00,87.0,0.0,364.3974956512451,0.0,10.09672232442432,24.05,3.5004722007115685,378.15,25.642222222222223,799.1852285257974,137.0189666748047,372.4,373.15,5.552722313271628,221.9958971235488,94.75,286.19999995231626
2021-09-30 17:00:00+00:00,87.0,0.0,364.5162528949313,0.0,10.307166646586523,23.95444444444444,3.2838888339863885,377.15,24.981666666666666,799.8108158874511,137.04871368408203,372.65,373.15,5.474833295345307,222.16967129601375,92.75,286.24999990463255
2021-09-30 18:00:00+00:00,87.0,0.0,364.6225775506761,0.0,10.54902754518721,24.052222222222223,3.287444466981623,376.9,24.313611111111115,798.9793125067818,137.11219787597656,372.9,373.15,5.232000075181325,221.9386975860596,93.25,285.95000019073484
2021-09-30 19:00:00+00:00,87.0,0.0,364.5699981689453,0.0,9.987638920678032,23.683611111111112,3.717222216791577,376.65,25.245833333333334,801.461475338406,137.09605026245117,373.15,373.15,5.588472281429502,222.62818819257956,94.5,285.37499990463255
2021-09-30 20:00:00+00:00,87.0,0.0,364.84012641906736,0.0,10.157916645208996,23.79805555555556,3.578583392302196,377.4,24.4075,800.844050564236,137.31085586547852,372.85388888888883,373.15,5.40341663175159,222.45668082343212,94.5,285.07499995231626
2021-09-30 21:00:00+00:00,87.0,0.0,364.9449924468994,0.0,10.062638860543569,24.15333333333333,3.625805518958304,376.65,24.31583333333333,800.6337227037216,137.07844161987305,372.83388888888885,373.15,5.25508333656523,222.39825687832305,94.5,285.025
2021-09-30 22:00:00+00:00,87.02499961853027,43.203125,365.01248970031736,0.0,10.226083382765452,24.047222222222224,3.611805545323425,376.4,23.60305555555556,800.2773182508681,137.12725448608398,372.58,373.15,4.9062779707378805,222.29925572713225,95.0,284.7250002861023
2021-09-30 23:00:00+00:00,86.9000015258789,0.0,365.09027709960935,0.0,10.249555507765876,25.601388888888884,3.4530277910497458,376.15,23.65861111111111,797.5850183444551,137.23003005981445,372.65,373.15,5.014833461973402,221.5513945515952,96.0,284.5999998092651
2021-10-01 00:00:00+00:00,86.80000305175781,0.0,364.5554165818956,0.0,10.019972320132783,24.951388888888893,3.6149722088707823,377.8027777777778,24.07555555555556,777.8058079528807,137.0977325439453,372.8533333333333,373.15,5.4063889880975085,216.25186839633523,96.0,284.4
2021-10-01 01:00:00+00:00,87.0,0.0,364.75749053955076,0.0,10.103583358128866,24.387500000000003,3.92880552596516,376.9,23.771944444444447,776.6023247443306,137.38267517089844,372.695,373.15,5.192555605305566,215.72286821577285,96.0,284.3000000953674
2021-10-01 02:00:00+00:00,87.0,0.0,364.5899948120117,0.0,9.901722360187106,24.011666666666663,3.821999949150616,376.25555555555553,24.62666666666667,779.8665613640678,137.3573760986328,372.4,373.15,5.358000022570292,216.7378572294448,96.0,284.2500001430511
2021-10-01 03:00:00+00:00,87.0,0.0,364.1874603271484,0.0,10.061305644512178,25.68166666666666,3.718472155001429,376.4,24.481388888888887,777.4695879109701,137.2453498840332,373.0883333333333,373.15,5.341750058333079,215.9637752448189,96.0,284.2250002861023
2021-10-01 04:00:00+00:00,86.9000015258789,31.796875,364.0974983215332,1.0125000000000002,10.172861052883995,24.69,3.242666681475109,379.0616666666666,27.61805555555556,778.6034879048664,137.08935546875,372.9844444444444,373.15,6.181139094564649,216.2787472025554,97.0,284.2500003814697
2021-10-01 05:00:00+00:00,86.70000076293945,0.0,362.70214599185516,1.5661111111111112,10.502555458810596,23.939444444444447,2.922305554052194,382.806111111111,31.273888888888884,779.42225628323,136.89897918701172,372.93888888888887,373.36555555555555,7.488277807368172,216.5061828528511,96.75,284.2250000476837
2021-10-01 06:00:00+00:00,86.89999961853027,10.5,362.80164544847275,2.7402777777777776,10.760138825045688,23.99138888888889,2.671555542151133,384.8455555555555,31.72416666666667,778.2141332668729,136.40623474121094,373.3772222222222,374.15,7.779000199370914,216.22337076822924,96.0,283.74999990463255
2021-10-01 07:00:00+00:00,75.51897045559353,11.90625,362.91174218283754,2.9416666666666664,7.812027872718042,18.441666666666663,6.0931111846698665,374.94611111111107,29.95916666666666,782.2811366102428,136.1627465142144,370.2983333333333,374.15,5.811166707989242,217.2211730066936,95.75,283.4750000476837
2021-10-01 08:00:00+00:00,86.8499984741211,0.0,363.97249641418455,0.3911111111111111,10.385972396002876,26.3,3.0205277746584684,381.97499999999997,28.96388888888889,783.0197151862249,136.35712051391602,373.4,374.15,6.790583426157633,217.5054769855076,94.0,283.9250000953674
2021-10-01 09:00:00+00:00,87.0,13.296875,364.8874935150146,0.0,10.397389105161032,25.169444444444448,3.103055596484078,378.4444444444444,26.717222222222222,780.8589932250975,136.50048065185547,373.9,374.15,5.962083481285307,216.90527681986492,91.25,285.3500000476837
2021-10-01 10:00:00+00:00,87.0,0.0,364.86663619995113,0.0,10.200888884067536,25.700555555555557,3.2982222385207813,379.7033333333333,26.753611111111116,781.6954115464953,136.36728286743164,373.65,374.15,5.8750001192092896,217.13761503431533,89.75,285.4250000953674
2021-10-01 11:00:00+00:00,86.75,0.0,364.8300899505615,0.0,10.0260833117697,25.011111111111116,3.376055541237195,378.72916666666663,26.30694444444444,782.538269415961,136.41280364990234,373.4,374.15,5.868666715489494,217.37174246046283,89.5,285.0500000953674
2021-10-01 12:00:00+00:00,86.625,15.796875,366.8452013969421,0.0,9.936194611390432,28.37388888888889,3.851305590073268,377.4,20.68388888888889,779.1561837599011,136.3078575134277,373.65,374.15,4.144500099817912,216.43227346208369,81.75,286.3000000953674
2021-10-01 13:00:00+00:00,86.77499771118164,0.0,365.31666343477036,0.0,9.54413896984524,27.072500000000005,4.267166592876117,374.95138888888886,18.929722222222225,780.6649687194822,136.3364028930664,373.0561111111111,373.18777777777774,3.711222232050366,216.85138082292352,86.0,285.82499995231626
2021-10-01 14:00:00+00:00,87.07499694824219,0.0,365.1225227355957,0.0,10.170388803482057,28.620833333333334,3.780611193444994,373.4,18.664166666666667,781.2611720614964,136.47231674194336,371.65,372.15,3.870666644573211,217.01699320899127,89.75,285.8500000476837
2021-10-01 15:00:00+00:00,87.07499694824219,12.0,365.36355819702146,0.0,9.37169447289573,28.978888888888893,4.5091945019033215,373.4,16.038888888888888,781.9359289211695,136.93247604370117,371.65,372.15,3.022000005245209,217.2044255320232,87.5,286.04999985694883
2021-10-01 16:00:00+00:00,86.69999694824219,0.0,365.94749488830564,0.0,9.049416842990452,26.373888888888885,4.820750033458074,372.4,15.249722222222225,781.0369717576767,136.73163604736328,371.9,372.15,2.582749986847241,216.9547151480782,79.75,286.7250000476837
2021-10-01 17:00:00+00:00,86.69999694824219,0.0,365.6988412094116,0.0,8.90000033378601,27.69277777777777,4.534194399913153,372.9,15.306388888888888,782.7157168070476,136.888427734375,371.65,372.15,3.0099999656279883,217.42103332943395,81.75,286.3000000953674
2021-10-01 18:00:00+00:00,86.82500076293945,0.0,365.9413508372836,0.7183333333333333,9.0802776977751,23.74888888888889,5.193611170450847,372.65,14.608333333333333,782.9646935696069,137.19661712646484,372.16499999999996,372.15,2.9388888779613707,217.4901929134793,87.75,285.57499995231626
2021-10-01 19:00:00+00:00,83.62550151189168,0.0,365.5147306569417,0.2922222222222222,8.241222061713536,25.208055555555557,5.916277812123298,369.4138888888889,16.070277777777775,776.665318739232,137.03309900919595,370.2341666666666,372.15,2.8017500099208617,215.7600425913268,88.25,285.15
2021-10-01 20:00:00+00:00,73.68175013436212,0.0,364.70883552339336,0.46,7.6486389396588015,21.26361111111111,6.284361082249217,366.4358333333333,19.735833333333336,771.3092340857121,137.0780372619629,370.65527777777777,372.15,3.0882778296205733,214.2525655704737,89.75,284.94999995231626
2021-10-01 21:00:00+00:00,87.17499923706055,14.796875,365.38944920857745,0.0,9.568750043710072,29.852777777777774,4.129166617724631,373.65,16.915277777777778,800.68583275689,137.2029151916504,371.9,372.15,3.250777851541837,222.41273238711892,87.5,285.19999995231626
2021-10-01 22:00:00+00:00,87.19999694824219,0.0,365.9365350405375,0.0,9.170333411163751,26.83138888888889,5.030861110554802,371.9,15.641111111111112,801.1085580783423,137.14655303955078,371.9,372.15,2.9200000668896573,222.55999345143644,87.5,285.0249997615814
2021-10-01 23:00:00+00:00,86.80000305175781,0.0,365.73191393958194,0.0,9.220000103844535,25.516111111111115,4.958777739604315,371.4,15.55944444444444,799.9878026496041,137.36152267456055,371.9,372.15,2.611444419291285,222.21883452097583,91.0,284.69999995231626
2021-10-02 00:00:00+00:00,86.80000305175781,0.0,365.8049949645996,0.0,8.975694648689693,27.36805555555556,4.749138885007964,373.15,16.472222222222225,800.0270554267036,137.24533081054688,371.9,372.15,2.671916798286968,222.2297383795845,92.25,284.4
2021-10-02 01:00:00+00:00,86.80000305175781,0.0,366.2183765411377,0.0,9.311583346790735,24.625833333333333,4.9266944595840245,372.4,14.210277777777778,801.6833087497286,137.55203247070312,371.9,372.15,2.75,222.68980883280443,91.75,284.2500001430511
2021-10-02 02:00:00+00:00,86.87500190734863,14.3125,366.215128326416,0.3172222222222222,9.308111322191026,23.92305555555556,4.701527714000807,371.9,13.868055555555554,800.3760192871093,137.53155899047852,371.9,372.15,2.346527794731988,222.37551502227788,88.0,284.6000000476837
2021-10-02 03:00:00+00:00,86.9000015258789,0.0,366.45216554429794,0.4083333333333333,8.900027820269266,24.5925,4.987749988039334,371.15,14.071944444444444,799.4940759446882,137.53721618652344,371.65,372.15,2.2809722512960438,222.0816885503134,89.0,284.3750001430511
2021-10-02 04:00:00+00:00,87.0,0.0,366.0427295176188,0.0,8.980999937057494,27.19222222222222,4.946111119786899,372.4,15.493611111111113,800.0533599853517,137.41247177124023,371.9,372.15,2.632194462021192,222.2370447964139,87.75,284.49999990463255
2021-10-02 05:00:00+00:00,86.80000305175781,8.6875,365.54750099182127,0.0,9.925000190734863,31.111666666666665,3.4666667143503824,371.65,17.50888888888889,800.4122217814128,137.1970252990723,371.15,372.15,3.18275003472964,222.43506284501825,89.5,284.49999966621397
2021-10-02 06:00:00+00:00,86.80000305175781,0.0,365.17499961853025,0.0,9.88561090124978,28.842777777777776,3.829444440934393,372.4,18.124166666666667,800.4028222656251,137.3104705810547,371.4,372.15,3.397694492340088,222.33411778767908,92.5,284.1750000953674
2021-10-02 07:00:00+00:00,86.87500190734863,0.0,365.0078605651855,0.0,10.363222014109294,25.1025,3.390361069573296,374.15,20.57777777777778,801.2416321309407,137.1943016052246,371.65,372.15,3.8795001065731047,222.5995283084446,92.75,284.0749997138977
2021-10-02 08:00:00+00:00,86.9000015258789,10.203125,364.74749794006345,0.0,10.599444533718955,25.64611111111111,3.244583322207133,374.4,19.785,799.7292969767252,136.7254409790039,372.15,372.15,4.168055595225757,222.1470276726617,91.0,284.49999990463255
2021-10-02 09:00:00+00:00,86.9000015258789,0.0,365.0625003814697,0.0,10.02316674868266,26.628611111111116,3.76527777545982,373.4,18.02583333333333,801.9291699557833,136.9447784423828,371.65,372.15,3.579361211657524,222.75810354444724,89.75,284.92499985694883
2021-10-02 10:00:00+00:00,86.9000015258789,0.0,365.78782946268717,0.0,9.555222365856167,26.39416666666667,4.76616663661268,372.9,15.919444444444444,801.0575874667697,137.16756057739258,371.9,372.15,3.016111140317387,222.5159972000123,88.0,285.54999961853025
2021-10-02 11:00:00+00:00,87.0,9.703125,365.75336738586424,0.0,9.401805484559802,28.430833333333336,4.62530552678638,371.9,17.03861111111111,802.0171341281467,136.9869842529297,371.65,372.15,3.0270278727346,222.7825380367704,84.5,286.12499990463255
2021-10-02 12:00:00+00:00,87.30000305175781,0.0,366.03901753743486,0.0,9.64549993329578,27.75388888888889,4.647944434285163,372.65,17.049166666666668,800.4399272833928,136.94799041748047,371.9,372.15,3.0865278140041568,222.344424993727,81.25,286.4250000953674
2021-10-02 13:00:00+00:00,87.10000038146973,0.0,365.9155535252889,0.0,9.280027606222363,25.08722222222222,4.835361124939388,372.1486111111111,15.06,801.8690567355686,136.8672103881836,371.9,372.15,2.662222215069665,222.60946051279709,77.75,286.775
2021-10-02 14:00:00+00:00,87.0999984741211,10.5,366.06996167712737,0.0,9.10547226932314,23.83111111111111,5.301472236580318,373.15,13.844444444444443,801.0669431559243,137.16011428833008,371.4,372.15,2.1783333456516267,222.6713733122084,79.0,287.07500019073484
2021-10-02 15:00:00+00:00,86.87500190734863,0.0,366.0160934024387,0.0,10.57838902261522,23.070833333333333,5.341777776016129,371.9,14.206666666666669,800.8991364881729,137.2795524597168,371.4,372.15,2.741611221234004,222.28030848185227,82.0,286.99999990463255
2021-10-02 16:00:00+00:00,87.02499961853027,0.0,365.64254035949705,0.0,9.049861058129204,25.708888888888893,4.747833308113946,372.9,15.194166666666666,801.3614947509764,137.2850112915039,371.4,372.15,2.898888952268494,222.6004157680936,80.0,286.8499998092651
2021-10-02 17:00:00+00:00,86.89999961853027,0.0,366.0277781677246,0.0,8.936389070749282,23.915000000000003,5.284555515978072,372.15,13.505833333333335,799.9776007758247,137.29915237426758,371.95666666666665,372.15,2.334722243083848,222.2160008833144,79.25,286.9
2021-10-02 18:00:00+00:00,86.67499732971191,0.0,365.95009638468423,0.0,8.675638847615982,25.40888888888888,5.727722215652466,372.65,14.531666666666666,800.2399962700738,137.09465408325195,371.49055555555555,372.15,2.563944512738121,222.15833312140575,80.0,286.82500019073484
2021-10-02 19:00:00+00:00,86.77499771118164,0.0,365.9724467044406,0.0,9.120999812020196,28.20138888888889,5.01741657005416,372.15,16.432777777777776,801.8548943922254,137.25057220458984,371.4,372.15,2.504444543586837,222.78520259009468,82.5,286.37499990463255
2021-10-02 20:00:00+00:00,86.92500114440918,0.0,366.1079824023776,1.4966666666666666,8.793749997880724,25.47111111111111,5.195638831191593,372.65,13.53138888888889,801.4469108412,137.3430404663086,371.4,372.15,2.292111147642135,222.62414256625715,81.0,286.275
2021-10-02 21:00:00+00:00,86.97500038146973,0.0,366.38457537757023,2.017777777777778,9.12330545504888,21.98611111111111,4.626999879943,372.15,12.782777777777778,799.9475396558972,137.28826141357422,371.9,372.15,2.072666714191437,222.2076501931085,78.5,286.12499990463255
2021-10-02 22:00:00+00:00,86.9000015258789,18.59375,365.8256786282857,1.718611111111111,9.22041638639238,25.96999999999999,4.772916679912145,372.6480555555555,15.227222222222222,800.9873627726236,137.3404771677653,371.6480555555555,372.15,2.2616666837533312,222.49649028354227,81.0,285.4750000476837
2021-10-02 23:00:00+00:00,87.02499961853027,0.0,365.49499359130857,0.0,8.94972234778934,24.8675,4.793694437874689,372.9,14.954722222222223,800.2225917392307,137.55893325805664,371.4,372.15,2.610500027802256,222.28405353546145,87.75,284.525
2021-10-03 00:00:00+00:00,87.0,0.0,364.6600002288818,0.0,9.49663890282313,26.35555555555555,4.356888942586052,370.4,16.081666666666667,791.166144120958,137.55431747436523,372.15,372.15,2.892083385321829,219.76837411668564,90.75,284.3499998092651
2021-10-03 01:00:00+00:00,87.22500228881836,0.0,365.17869163937036,0.0,9.884277820322248,26.66333333333333,3.890055526892344,372.65,17.045555555555556,785.0618755086261,137.6477813720703,371.8977777777777,372.15,3.1859722709655767,218.0727440982395,90.75,284.42499985694883
2021-10-03 02:00:00+00:00,87.07500076293945,11.109375,365.1513168377346,0.0,9.647527844905854,25.61194444444444,4.194472233586841,373.4,17.589444444444446,782.000436231825,137.4107551574707,372.0775,372.15,3.4431389342414005,217.19915018717455,91.5,284.4
2021-10-03 03:00:00+00:00,87.0,0.0,365.3466335105896,0.7633333333333333,9.128499901559618,23.745833333333334,4.875388928585583,373.15,13.956666666666669,785.3782660759817,137.60063552856445,372.36555555555555,372.15,2.453694495989217,218.205074327257,90.5,284.5500000953674
2021-10-03 04:00:00+00:00,87.0250015258789,0.0,364.3106433741251,1.3938888888888892,9.585999829504228,26.17166666666667,3.982444449166457,371.09305555555557,18.226944444444445,781.8989445495602,136.94200134277344,372.12888888888887,372.15,3.568555620312691,217.2652941979304,90.0,284.82500019073484
2021-10-03 05:00:00+00:00,86.85000038146973,11.0,364.9958726649814,0.5508333333333333,9.84005552901162,25.463611111111103,4.225222184194458,373.4,17.627222222222223,783.5460457187226,137.27698135375977,371.90999999999997,372.15,3.3586944725116097,217.65168035295275,90.75,284.9
2021-10-03 06:00:00+00:00,87.1500015258789,0.0,363.5416112475925,0.0,10.322611186504364,25.950833333333325,3.2018888541724952,371.7833333333333,20.179166666666667,779.9405645921494,137.2236366271973,371.1405555555555,372.15,3.979166698257129,216.6501575173272,91.75,284.77500023841856
2021-10-03 07:00:00+00:00,73.75739090389675,0.0,362.5509040133158,1.3016666666666667,8.02549996495247,19.67,6.01486110670699,370.8572222222222,21.3925,767.8387563747831,136.8619155883789,368.2697222222222,372.15,4.0416111686329055,213.2885437266032,91.5,284.7250002861023
2021-10-03 08:00:00+00:00,87.0,11.5,362.89351379818385,0.0,10.338916716045803,24.77972222222222,3.3476388487219824,374.15,20.903611111111115,774.3683230082192,136.82707595825195,371.56444444444446,372.15,4.396916712853645,215.1023130755955,92.0,284.7500001430511
2021-10-03 09:00:00+00:00,87.19999694824219,0.0,363.1867762438456,0.0,10.052111132674748,25.73055555555556,3.089583304491308,372.82361111111106,20.685555555555556,783.2871693929036,137.03734588623047,371.7694444444444,372.15,4.033611161046558,217.57977030436209,91.0,285.15
2021-10-03 10:00:00+00:00,87.10016513824463,0.0,363.00337232801644,0.0,10.13544440852271,25.921666666666667,3.504777782327598,372.395,20.34833333333334,779.1836336771646,136.796866607666,371.4788888888889,372.15,4.106555622551176,216.43989899953212,89.75,285.6750000953674
2021-10-03 11:00:00+00:00,87.12499809265137,0.0,362.5844492022196,0.0,10.054972337351906,25.264999999999997,3.501111115117868,371.9138888888889,20.331111111111117,786.5599734666612,137.13453674316406,371.9319444444444,372.15,4.067694512142076,218.4888824590047,89.0,285.775
2021-10-03 12:00:00+00:00,87.17499732971191,0.0,364.0471092626783,0.0,9.83030560572942,27.25,4.115833354261186,371.0444444444444,18.09583333333333,793.6273067898219,136.33482360839844,371.8044444444444,372.15,3.5669445139169698,220.4520298851861,88.75,284.775
2021-10-03 13:00:00+00:00,86.95000076293945,21.296875,363.9767344114515,0.0,10.096638935142092,26.726388888888888,4.029472206897205,373.16166666666663,19.694722222222225,786.597847205268,136.5819969177246,371.1208333333333,372.15,3.938416745530234,218.49940224117708,87.75,284.8000000953674
2021-10-03 14:00:00+00:00,86.67499923706055,0.0,366.1636101553175,1.5844444444444443,9.394611020882923,25.459444444444443,5.128055602974363,372.15,13.943888888888887,799.5131437683104,136.49658966064453,372.01111111111106,372.15,2.3843056024445426,222.03559638977055,87.0,284.94999995231626
2021-10-03 15:00:00+00:00,86.79999923706055,0.0,365.95913925170896,0.8055555555555556,9.112500149408977,25.398333333333333,4.894277698596318,372.4,14.334166666666668,801.8958337232802,136.58856201171875,371.65,372.15,2.1751667027340997,222.77523239559605,84.5,285.70000019073484
2021-10-03 16:00:00+00:00,86.5999984741211,5.90625,366.50374641418455,1.1469444444444443,8.460305438041686,20.08666666666667,5.535777770810657,371.15,11.793333333333331,801.5182235717773,136.85774993896484,371.9,372.15,1.842277819679843,222.6439516618517,77.5,286.57499995231626
2021-10-03 17:00:00+00:00,86.82500076293945,0.0,366.1230267164442,0.6333333333333333,9.241111206478545,24.576944444444447,4.746388942400615,372.15,14.603333333333332,800.8666998969185,136.99873733520508,371.4,372.15,2.3555556690030626,222.46297310723207,81.75,285.8500002861023
2021-10-03 18:00:00+00:00,86.9000015258789,5.796875,365.51162941402856,0.0,9.266499860286713,28.24277777777777,4.656138883166843,372.4,16.719722222222224,800.9508823649089,137.1731185913086,371.4,372.15,3.047138918704457,222.4257628334894,84.0,285.07499995231626
2021-10-03 19:00:00+00:00,86.95000076293945,0.0,365.3210224151611,0.0,9.283333377838137,27.77083333333333,4.899083408183523,371.4,16.818055555555556,799.4145974900987,137.29790496826172,371.9,372.15,3.0435278222295974,222.0596107440525,82.5,284.9
2021-10-03 20:00:00+00:00,87.0,0.0,364.7868567742242,0.0,9.596583205858868,30.1075,3.896250027947956,370.9,16.901666666666667,801.456066470676,137.22653579711914,372.15,372.15,3.2395000684261324,222.62668607499867,80.5,284.95000019073484
2021-10-03 21:00:00+00:00,87.30000114440918,0.0,365.2012084960937,0.0,9.893777754041883,27.863611111111105,3.956416707370016,372.9,18.354166666666668,801.0639816114639,137.01023864746094,371.9,372.15,3.7432500209410975,222.5177732128568,80.5,284.95000019073484
2021-10-03 22:00:00+00:00,87.20000076293945,12.203125,365.1878174697028,0.0,9.812527668211196,26.274444444444445,3.863000071644783,371.4,18.225555555555555,801.6441959974501,137.2295036315918,371.9,372.15,3.741388946374258,222.67894390530063,82.5,284.775
2021-10-03 23:00:00+00:00,87.0999984741211,0.0,365.2717588551839,0.0,9.99344437016381,26.85916666666667,3.841416713992755,374.65,17.643333333333334,803.017433895535,137.2893829345703,371.54722222222216,372.15,3.3915277835395603,223.1312325074938,82.25,284.57499995231626
2021-10-04 00:00:00+00:00,86.97500038146973,0.0,365.7049983978271,0.0,9.411361241340636,26.876388888888886,4.778833260205057,373.4,16.199166666666667,800.0863043043346,136.96301651000977,372.1166666666666,372.15,3.1080001066790683,222.33230753580736,84.25,284.45000019073484
2021-10-04 01:00:00+00:00,87.07500076293945,0.0,365.9019881735907,0.0,9.296055479314592,26.02222222222222,4.527416639195549,372.9036111111111,16.095555555555556,800.9454696824816,137.12318522559272,372.15,372.15,2.759250056478712,222.4848534096612,85.75,284.4
2021-10-04 02:00:00+00:00,87.30000305175781,12.09375,365.985716503991,0.0,9.286166571776072,28.269722222222228,4.491861079268985,371.9,15.650555555555556,801.394968126085,137.1491813659668,371.9,372.15,2.6000000834465027,222.6097141520183,87.75,284.27500023841856
2021-10-04 03:00:00+00:00,87.07500076293945,0.0,365.86249961853025,0.0,9.587444237338172,28.828333333333333,3.839166659845246,372.4,16.77111111111111,801.1886193508572,137.22958374023438,371.9,372.15,2.8041666977935367,222.5523948499892,91.5,283.9750000476837
2021-10-04 04:00:00+00:00,87.0,8.296875,364.9190725029839,0.0,10.170777821540833,24.121111111111112,3.5816111805703907,372.9,19.12305555555556,802.6130540466307,137.0280532836914,371.65,372.15,3.743750047683716,222.9480712933011,92.75,283.82499995231626
2021-10-04 05:00:00+00:00,87.30000305175781,0.0,363.6968253707886,0.0,9.94180532137553,24.125000000000004,3.4031666351026955,375.65,23.518055555555552,801.586637166341,136.50874710083008,372.15,372.15,4.911166719992956,222.6629557969835,92.5,283.6750000953674
2021-10-04 06:00:00+00:00,87.2249984741211,8.203125,361.8112103483412,1.0811111111111111,10.639833526346417,23.56972222222222,2.6289999862511952,379.6144444444445,30.27833333333333,800.4368989223901,136.4422568427192,371.58166666666665,372.15,6.83291677236557,222.3875653966268,91.5,283.49999990463255
2021-10-04 07:00:00+00:00,86.9749984741211,0.0,360.92596919801497,4.031944444444444,10.502027800083155,23.71583333333333,2.7765277831090818,382.24305555555554,33.022222222222226,798.46506974962,135.99963760375977,371.7416666666667,372.15,7.923000107208886,221.79585347493492,91.5,283.525
2021-10-04 08:00:00+00:00,86.79999923706055,17.703125,359.2327354812622,5.067222222222222,10.123388897577922,24.733611111111102,2.786416686011685,385.07277777777773,35.33055555555556,784.4695984734427,135.95753860473633,371.8902777777778,372.15,9.036166880660586,217.90961099836565,92.5,283.65
2021-10-04 09:00:00+00:00,86.5999984741211,0.0,358.88314063390095,0.0,10.549999952316284,25.56055555555556,2.822027757796976,386.2347222222222,36.605833333333344,784.9903530544705,136.08358764648438,371.96,372.15,9.405527957810294,218.0528767140707,91.5,284.37499966621397
2021-10-04 10:00:00+00:00,86.67499923706055,0.0,359.9646100997925,0.9538888888888888,10.496277675098844,25.49194444444445,2.972194454007678,384.19638888888886,34.73166666666667,788.6298974270288,136.1695098876953,371.80555555555554,372.15,8.541472489039103,219.06386097378203,89.0,285.3499998092651
2021-10-04 11:00:00+00:00,86.67499923706055,20.703125,360.5946144782172,2.2700000000000005,10.476666824817658,24.54138888888889,2.989138900505171,382.5436111111111,33.06166666666666,786.709654168023,136.4323844909668,371.85388888888883,372.15,8.21291687938902,218.5304598575169,85.5,285.79999985694883
2021-10-04 12:00:00+00:00,86.92499923706055,0.0,360.7473110326131,2.588611111111111,10.44194452630149,27.024999999999995,2.654166633023156,382.11249999999995,32.37,787.1251749165851,136.15565490722656,371.87,372.15,7.91441690021091,218.6458822165596,85.0,285.69999995231626
2021-10-04 13:00:00+00:00,86.57500076293945,0.0,361.31104798422916,0.8077777777777778,10.555055457486048,25.256111111111117,2.9918888788090814,380.90555555555557,31.17277777777778,786.4866868591307,136.25901794433594,372.0961111111111,372.15,7.520805733203888,218.47408028920495,83.75,285.8500000476837
2021-10-04 14:00:00+00:00,86.92499923706055,26.6875,361.7793723297119,2.1105555555555555,10.494083222813076,26.65972222222222,2.634416661759217,380.88611111111106,30.516944444444444,788.2694723171657,136.3669891357422,371.70666666666665,372.15,7.280805667108959,219.0148758443197,84.5,285.5000001430511
2021-10-04 15:00:00+00:00,86.9000015258789,0.0,361.9894779713948,0.25,10.657277983029685,25.910555555555558,2.659277761810356,379.0175,30.045,793.2834262254502,136.40691757202148,371.75777777777773,372.15,6.813333379560048,220.3565079371135,84.25,285.3000000953674
2021-10-04 16:00:00+00:00,86.7249984741211,0.0,362.5549968719482,2.5413888888888883,10.559138841893937,24.94083333333333,2.8461944484048423,379.44833333333327,29.26527777777778,793.7321302286783,136.81964874267578,371.96444444444444,372.15,6.730388954877855,220.4566044065688,76.75,286.29999985694883
2021-10-04 17:00:00+00:00,86.89999961853027,0.0,361.8983792834812,4.115555555555555,10.67722218222088,25.136666666666663,2.6282500158829825,380.52555555555557,30.6625,790.9733232625325,136.63826751708984,372.15,372.15,7.220222328503926,219.71481224060065,83.75,285.3750001430511
2021-10-04 18:00:00+00:00,86.70000076293945,0.0,362.03257217407224,0.5277777777777778,10.66272233857049,22.56833333333333,2.931083347698053,380.5361111111111,29.84916666666666,792.2978874037,137.0025749206543,371.80555555555554,372.15,7.024277935557896,220.15496966891823,86.0,285.0500000953674
2021-10-04 19:00:00+00:00,86.79999923706055,0.0,362.03999557495115,4.661666666666666,10.867166847917767,23.349444444444448,2.2280277888973554,380.4,30.388611111111118,792.6427405971949,136.93302536010742,371.65,372.15,6.919944595893224,220.1692802556356,90.25,284.74999966621397
2021-10-04 20:00:00+00:00,86.82499885559082,0.0,362.0177058961656,0.9955555555555556,10.698749843968285,23.10972222222222,2.593500048832761,381.135,29.34111111111111,791.0581141662598,136.9125862121582,371.9,372.15,6.85544445739852,219.70834710862908,92.0,284.62499990463255
2021-10-04 21:00:00+00:00,86.75,52.703125,362.82200415293374,0.6108333333333333,10.385222358968525,22.740555555555552,2.9745555474360788,378.23055555555555,27.28944444444444,797.0846416219074,137.13396835327148,371.9,372.15,6.388777872191534,221.4124012586806,92.0,284.57499995231626
2021-10-04 22:00:00+00:00,86.80000305175781,0.0,363.45999796125625,0.0,9.916805571715038,24.74055555555556,3.668361039426592,377.4,25.684444444444445,794.3858208889433,137.2749481201172,371.9,372.15,5.6400834176275465,220.6627283732097,92.0,284.57499995231626
2021-10-04 23:00:00+00:00,87.04999923706055,0.0,363.54806120766534,0.0,9.849444574515024,24.259444444444444,3.462916691601277,374.4,25.540833333333325,795.5104779730901,137.14438247680664,372.15,372.15,5.473194501797359,220.9751333914863,92.0,284.3499998092651
2021-10-05 00:00:00+00:00,87.19999694824219,0.0,364.0078505622016,0.0,9.786833280987208,25.87833333333333,3.3096666191683872,375.15,23.47416666666667,797.4494300164114,137.10711288452148,372.15,372.15,5.202750086519454,221.51373059590665,92.0,284.37499990463255
2021-10-05 01:00:00+00:00,86.97500038146973,19.0,364.2198852539062,0.0,9.914805539713964,25.33944444444444,3.735500005351173,374.385,21.780833333333334,797.1564107767741,137.3406753540039,371.9,372.15,4.7888333112663695,221.3480771085951,92.0,284.4
2021-10-05 02:00:00+00:00,86.9000015258789,0.0,364.3551064215766,0.0,10.23461110247506,27.188055555555557,3.0844999719990627,375.07361111111106,22.963888888888885,797.1425221761067,137.2309532165527,371.3383333333333,372.15,4.74938892669148,221.42847873263892,92.0,284.54999961853025
2021-10-05 03:00:00+00:00,86.9000015258789,0.0,364.1374973297119,0.0,10.257611100938584,25.7575,3.356277782056067,375.15,22.67083333333333,800.1977015007865,137.33642578125,372.15,372.15,5.036583298444748,222.3084664111668,92.0,284.6250001430511
2021-10-05 04:00:00+00:00,86.9000015258789,15.90625,363.5576316134135,0.0,10.162722043726175,22.61722222222222,3.2614721951219763,377.5194444444444,27.271944444444447,794.4512789408365,137.3280545086331,372.275,372.5777777777778,5.995722218354543,220.53924463907885,93.5,284.45000019073484
2021-10-05 05:00:00+00:00,86.95000076293945,0.0,362.96523852242365,3.173611111111112,10.4726112042533,23.40694444444444,2.6656111256943817,381.22027777777777,30.09861111111111,793.969271782769,137.18714904785156,372.6833333333333,373.15,7.116750120189455,220.6472978168064,94.25,284.4250000953674
2021-10-05 06:00:00+00:00,86.70000076293945,11.390625,361.4129486338297,4.605833333333333,10.658805559211306,24.45444444444445,2.640833332935969,385.0236111111111,33.382222222222225,786.5759871927895,136.68219375610352,372.31277777777774,373.15,8.173389032549329,218.4933306164212,95.25,284.07500019073484
2021-10-05 07:00:00+00:00,86.5999984741211,0.0,360.36601999918616,1.1772222222222224,10.233861209286584,25.569722222222214,2.778555553853512,387.5052777777778,35.854444444444454,784.1303556484646,136.56623458862305,372.3511111111111,373.15,9.102722348901958,217.8139883380467,96.0,284.02500023841856
2021-10-05 08:00:00+00:00,86.72500038146973,18.203125,360.592228518592,1.633888888888889,10.653472379843397,24.85305555555556,2.754527779486444,385.51444444444445,35.593333333333334,787.3573144192163,136.7380599975586,372.60222222222217,373.15,8.935389140182073,218.8163835525513,97.0,284.3500000476837
2021-10-05 09:00:00+00:00,86.5999984741211,0.0,361.0325612767537,5.095277777777778,10.443666621049244,24.148888888888884,2.7009999952879213,384.3008333333333,33.71611111111111,785.8852821519639,136.68482971191406,372.37388888888887,373.15,8.35463905652364,218.3014675479465,96.0,284.92499985694883
2021-10-05 10:00:00+00:00,86.62499809265137,0.0,360.6927159309387,0.3816666666666666,10.674944242371454,24.32333333333333,3.2368055553568733,385.7680555555555,35.53555555555556,787.1255188496906,136.6067362467448,372.2972222222222,373.15,8.506861309740279,218.67259830051,91.75,285.42499985694883
2021-10-05 11:00:00+00:00,86.67499732971191,29.796875,362.1858680725097,1.7483333333333333,10.297861098183525,24.188888888888894,2.8848610819710627,384.2872222222222,33.02777777777777,789.2433580017089,136.98722457885742,372.9222222222222,373.15,8.083472305933634,219.2077386177911,89.5,285.82499995231626
2021-10-05 12:00:00+00:00,86.95000076293945,0.0,361.9041245990329,3.337222222222222,10.411194434165957,24.368611111111115,2.839472194843822,382.73055555555555,31.749166666666653,789.4112158033578,136.66456985473633,373.1044444444444,373.15,7.625777907636432,219.2808943515354,87.75,286.2249998092651
2021-10-05 13:00:00+00:00,86.87500190734863,0.0,362.7545689031813,4.457222222222223,10.78316666709052,24.33277777777777,2.5468888700339525,381.27194444444444,30.50361111111111,793.7336156378851,136.83086395263672,372.9,373.15,7.141166756682926,220.48156055450443,82.25,286.62499990463255
2021-10-05 14:00:00+00:00,86.92500114440918,17.703125,362.9695339457194,1.1283333333333332,10.788277839024865,24.860555555555557,2.422583313816124,382.16527777777776,30.058888888888887,792.8434770541718,136.68960571289062,372.28388888888884,373.15,6.749972221189076,220.07596551259363,76.5,286.4749998092651
2021-10-05 15:00:00+00:00,86.70000076293945,0.0,362.3596780819363,1.2866666666666666,10.433138899538251,25.11888888888889,2.646722228493956,380.87888888888887,31.659166666666653,788.5439792887368,136.8214874267578,372.57,373.15,7.46413898507754,219.039994828966,74.5,285.7249998092651
2021-10-05 16:00:00+00:00,86.82499885559082,15.5,362.15440234926007,2.6583333333333337,10.4634722187784,24.70194444444444,2.669638907495472,383.3936111111111,31.38972222222222,788.2417792595757,136.4384727478027,372.5466666666666,373.15,7.625666833983527,218.69910561455623,74.25,285.37499990463255
2021-10-05 17:00:00+00:00,76.36280568758647,8.5,361.3073730680677,8.204444444444446,7.907583246495989,20.1525,5.444083329505392,378.50194444444446,31.751388888888886,791.1714414808483,136.82475481669107,369.4813888888889,373.15,6.540277850031853,219.76984536912715,73.25,285.2500003814697
2021-10-05 18:00:00+00:00,86.875,0.0,362.0535986582438,1.4794444444444446,10.284527722994484,27.94055555555556,2.7211111176345084,382.82361111111106,32.07138888888888,790.9441629367404,136.43672561645508,372.5772222222222,373.15,7.714194588396285,219.6942129770916,70.25,285.02500023841856
2021-10-05 19:00:00+00:00,86.7750015258789,11.90625,361.8024498960707,2.4872222222222224,10.57308338721593,26.04888888888889,2.8426666700674432,383.94944444444445,32.284166666666664,788.1011483595106,136.88105010986328,372.8455555555555,373.15,7.870083412196902,218.91698684268528,71.25,284.3500000476837
2021-10-05 20:00:00+00:00,75.93113950199552,13.296875,360.1797960832384,9.912777777777777,7.886777866234384,19.433888888888887,5.606444320546256,379.12861111111107,33.726388888888884,783.7226046244303,137.81285060034858,369.4794444444444,373.15,6.977500075300536,217.7646129862468,70.5,284.025
2021-10-05 21:00:00+00:00,86.8499984741211,0.0,362.44516234927704,4.022222222222222,10.537861174477474,26.31027777777777,2.6741944497492574,381.35305555555556,30.944166666666664,781.0263281080457,137.24674606323242,373.0572222222222,373.15,7.410083400673336,216.9517586305407,80.0,283.0000001430511
2021-10-05 22:00:00+00:00,86.92499923706055,0.0,362.29768028259275,1.5325,10.590805429352656,25.691388888888888,2.824222246242894,380.5883333333333,29.81027777777777,781.6397522820365,137.03351211547852,373.01,373.15,6.965222348637051,217.12215406205925,80.5,282.7249998092651
2021-10-05 23:00:00+00:00,86.64999961853027,0.0,362.449991607666,0.8497222222222223,10.415972243944804,22.87277777777778,2.769222193724579,381.90944444444443,31.01944444444444,783.5249618530273,137.0946159362793,372.71388888888885,373.15,7.326388990614149,217.6458236100939,87.75,281.87499990463255
2021-10-06 00:00:00+00:00,86.80000305175781,0.0,362.82741775512693,3.782777777777778,10.482388773759206,24.35527777777778,2.74941667738888,379.87916666666666,29.004444444444445,782.7633171081542,137.0601043701172,372.81277777777774,373.15,6.88363905787468,217.43425553639736,87.75,281.5500000953674
2021-10-06 01:00:00+00:00,86.80000305175781,32.59375,363.73242034912107,0.5,10.344638601673974,25.287222222222223,2.975861114793353,378.7333333333333,26.80416666666666,783.3449641418456,137.25140762329102,372.9,373.15,6.156833479801814,217.5958241653444,87.5,281.69999995231626
2021-10-06 02:00:00+00:00,86.87500190734863,0.0,364.02674713134763,0.0,10.216805605888366,24.978333333333325,3.3490555889076656,377.9,25.290277777777774,781.588747185601,137.29250717163086,372.77555555555557,373.15,5.708166822724872,217.10798598395456,85.5,282.1000000476837
2021-10-06 03:00:00+00:00,87.0,0.0,364.48249473571775,0.0,10.257222167385953,27.86694444444444,3.301972211698691,376.4,24.1425,782.3341685146753,137.32017517089844,372.65,373.15,5.2500001192092896,217.31504748450388,83.0,282.6750000953674
2021-10-06 04:00:00+00:00,86.8499984741211,0.0,363.9580545022753,0.0,10.410833389229245,27.024722222222223,3.337555524177022,378.26388888888886,26.689722222222212,780.7883069864906,137.26112365722656,372.65,373.15,5.9806111050976645,216.88564130147304,82.25,282.94999995231626
2021-10-06 05:00:00+00:00,78.0815279727512,22.5,361.55897215101453,12.693611111111112,8.135999917007155,21.622499999999995,5.431194569294651,381.6630555555555,36.18916666666667,782.6234582689074,136.91312821706134,370.3694444444444,373.7294444444444,7.076861153311199,217.3954055489435,88.25,282.3499998092651
2021-10-06 06:00:00+00:00,86.5,7.8125,358.71654224819605,0.0,10.417916666666668,28.00444444444444,2.819222194353739,390.1686111111111,39.293888888888894,779.8699696858722,135.9228172302246,373.62527777777774,374.15,10.240861225922902,216.68471431732183,91.25,281.77500023841856
2021-10-06 07:00:00+00:00,86.69999694824219,0.0,359.43758430480955,0.0,10.424999952316284,28.17305555555556,2.948888937301106,390.13611111111106,39.05222222222224,780.5959700351293,135.85143661499023,373.77944444444444,374.15,10.208805785973867,216.91392642551003,91.75,281.8500000476837
2021-10-06 08:00:00+00:00,86.62499809265137,0.0,359.64791886011756,0.0,10.625,27.660833333333336,2.8362777449025045,388.35777777777776,37.50138888888888,781.8264947848846,136.0916519165039,373.63666666666666,374.15,9.925222414334616,217.17402726067448,90.75,282.4
2021-10-06 09:00:00+00:00,86.44999885559082,36.390625,360.21609516355727,4.123611111111111,10.56374980370204,26.919166666666666,2.691388880262772,388.25333333333333,36.530277777777776,781.3229933166502,136.3109016418457,373.8772222222222,374.15,9.40383367591434,217.03416521284316,90.0,282.275
2021-10-06 10:00:00+00:00,86.80000305175781,0.0,361.09564223395455,3.1222222222222222,10.379361224969228,25.77722222222221,2.943027738796341,386.98055555555555,34.49416666666667,781.7951947021483,135.95189966837566,373.995,374.15,8.773889120949638,217.2264436001248,86.0,282.92499985694883
2021-10-06 11:00:00+00:00,86.82500076293945,0.0,362.16679899215694,7.036388888888889,10.372666654321884,24.74833333333333,2.897166707946195,384.4138888888889,32.20611111111111,780.8039226786295,135.88054656982422,373.7011111111111,374.15,8.14638895670573,216.88997880299897,84.0,283.24999990463255
2021-10-06 12:00:00+00:00,86.625,18.5,363.1128413306342,1.9169444444444443,10.626111076937784,24.42055555555555,2.9930000085963138,382.4888888888889,31.49444444444444,780.479716813829,136.3000259399414,374.09666666666664,374.15,7.458666764630212,216.79992186652288,81.25,283.57500019073484
2021-10-06 13:00:00+00:00,86.69999885559082,0.0,362.9690990447998,1.8427777777777776,10.711360948615605,25.825555555555557,2.5686111062102848,381.7847222222222,29.987777777777776,667.6458727582295,136.4858803431193,373.71694444444444,373.81305555555554,6.060111256440481,185.45718749311237,79.25,284.025
2021-10-06 14:00:00+00:00,83.50155382156372,15.40625,361.7111352199978,0.0,10.204610890282526,26.32083333333333,3.291361126204332,383.84527777777777,24.651666666666667,686.3096218165424,138.96741480085586,371.11333333333334,374.15,5.592638935512967,190.53369188429173,73.25,284.7250000476837
2021-10-06 15:00:00+00:00,81.64480445226033,5.59375,364.1304429944356,0.2116666666666666,9.580110878414576,25.868611111111104,3.875805518163576,381.4663888888889,37.84,789.9435871039495,138.08471412234837,372.13583333333327,374.15,5.49122229129076,219.4287751558092,74.25,284.79999985694883
2021-10-06 16:00:00+00:00,86.62500190734863,0.0,363.36243063820734,0.9508333333333332,10.437888886398738,26.286666666666665,2.748722232745753,381.9447222222222,30.900277777777777,785.7660018751357,136.5470199584961,373.9344444444444,374.15,7.676611222823461,218.2683340538873,76.0,284.0999998092651
