Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-10-06 17:00:00+00:00,86.45000076293945,15.703125,361.1004297023349,1.7194444444444446,10.2371667265892,27.45861111111111,3.045194432934125,386.62833333333333,35.46694444444445,785.1476181369356,135.95855712890625,373.54055555555556,374.15,9.1189167409473,218.096561325921,78.5,283.7250002861023
2021-10-06 18:00:00+00:00,86.32500076293945,0.0,362.0728318532308,0.0,10.08963895506329,26.007499999999997,3.4067777647243607,384.4219444444444,32.98166666666667,786.8197837999129,136.52651596069336,374.0633333333333,374.15,8.250805751880009,218.5610516399808,80.0,283.40000023841856
2021-10-06 19:00:00+00:00,86.57500076293945,18.296875,362.9044059753418,2.467777777777778,10.22288898891873,25.37638888888889,3.2415278019176594,382.8819444444444,32.35944444444444,790.7769639756943,136.66546630859375,373.9,374.15,7.836194572183821,219.6602683300443,81.75,282.9750000476837
2021-10-06 20:00:00+00:00,86.45000076293945,0.0,363.151395195855,0.25,10.196277819209628,25.570833333333333,3.302055572238233,382.68472222222215,30.740277777777784,790.0751479932995,136.83929824829102,373.8661111111111,374.15,7.448444574409061,219.46531979454892,82.75,282.82500019073484
2021-10-06 21:00:00+00:00,86.5,14.90625,364.2594974941677,0.0,10.353000150256689,25.973888888888894,3.1166388960348246,379.15,28.263611111111118,794.135482076009,137.08314895629883,374.0494444444444,374.15,6.737083364327748,220.59318955315493,85.25,282.6000000476837
2021-10-06 22:00:00+00:00,86.54999732971191,0.0,364.35266193813743,0.0,10.203333234786989,25.94916666666666,3.214916684097714,379.84999999999997,27.3625,796.595089586046,137.03948211669922,373.85999999999996,374.15,6.386194540659585,221.276414718628,87.5,282.3000000953674
2021-10-06 23:00:00+00:00,86.4000015258789,0.0,364.6473127661811,0.0,10.149416511058808,26.1575,3.358666660123401,379.1525,27.47,796.1733196512857,137.33274841308594,373.9,374.15,6.331194540659587,221.15925588395865,85.5,282.20000019073484
2021-10-07 00:00:00+00:00,86.4000015258789,0.0,364.83110598882035,0.0,9.932694191932676,26.046111111111117,3.63561101893584,379.19861111111106,27.52138888888889,794.3169836425783,137.4179344177246,373.9,374.15,6.326777885489994,220.6436072625055,87.0,281.54999985694883
2021-10-07 01:00:00+00:00,86.12499809265137,0.0,364.6153271102905,0.0,10.252444420390658,25.988611111111112,3.7944722357061176,379.4097222222222,27.53666666666666,797.1731138102213,137.13983917236328,373.81611111111107,374.15,6.308527868323855,221.43697669559063,88.75,280.65
2021-10-07 02:00:00+00:00,86.19999694824219,0.0,364.42989387512205,0.0,10.141138978534274,26.16055555555556,3.550833320286539,379.15,27.431944444444447,798.7046788363986,137.32720565795898,374.15,374.15,6.368972287310495,221.9124112489489,89.0,280.475000166893
2021-10-07 03:00:00+00:00,86.19999694824219,0.0,364.0779627990722,0.0,10.268305453459424,26.05138888888889,3.57124997999933,379.8083333333333,27.914722222222224,794.8443836466471,137.11797714233398,374.15,374.15,6.528666639328003,220.79010690901015,89.75,280.2249999284744
2021-10-07 04:00:00+00:00,86.35000228881836,42.703125,362.83926371256507,0.0,10.037833363744946,25.890833333333333,3.736611035466194,382.23805555555555,32.27527777777778,788.8413445875378,136.9427833557129,373.9,374.15,7.762111265129514,219.00415479871967,89.25,280.1749999761581
2021-10-07 05:00:00+00:00,86.32500076293945,12.0,360.9744292916192,0.0,10.168277821275922,28.35805555555556,3.604472198287646,387.2102777777778,36.69972222222222,787.0493165927461,136.24906158447266,373.5761111111111,374.15,9.589611296918656,218.6248108715482,89.0,280.24999990463255
2021-10-07 06:00:00+00:00,85.95000267028809,0.0,359.0868354500664,0.0,10.449999809265137,28.92944444444444,3.350000023841858,390.91555555555556,40.73583333333333,782.9926627773707,136.25958251953125,373.4505555555555,374.15,10.591000152958763,217.4990739822388,88.0,280.45000007152555
2021-10-07 07:00:00+00:00,85.72500228881836,19.1875,356.7665407562256,0.0,10.449999809265137,28.65194444444444,3.025000035762787,395.34805555555556,47.893888888888895,782.9203034464517,135.97310484144424,374.0683333333333,374.42555555555555,12.21225025600857,217.47786310831717,87.25,280.82499995231626
2021-10-07 08:00:00+00:00,85.5,13.8125,359.1129450480143,0.0,10.399999618530272,28.40722222222222,3.274999976158142,392.5311111111111,40.96500000000001,783.3957996114094,135.87812423706055,374.41166666666663,375.15,10.906333581341638,217.56179748959016,87.5,281.07500019073484
2021-10-07 09:00:00+00:00,86.0999984741211,0.0,361.148759850396,0.0,10.23013889922036,28.412222222222223,3.253583327266905,390.08444444444444,37.969722222222224,783.4534780375161,136.2198944091797,374.62888888888887,375.15,9.768277798228793,217.6219387181601,85.5,282.07499995231626
2021-10-07 10:00:00+00:00,86.37500190734863,14.09375,363.55522184371944,0.0,10.23186121808158,26.296111111111117,3.155555543502172,384.23499999999996,33.368611111111115,783.7894424947102,136.42378616333008,374.68583333333333,375.15,7.890027899477217,217.77160449981693,80.75,283.7250000476837
2021-10-07 11:00:00+00:00,86.4000015258789,10.5,365.4991927952236,0.0,10.025277665191227,25.404166666666665,3.362499999536408,381.1291666666666,28.125,780.8540355936683,136.28371810913086,374.8977777777778,375.15,6.26441679318746,216.9038994471233,81.0,283.7749997615814
2021-10-07 12:00:00+00:00,86.44999885559082,0.0,364.2517773161994,0.9102777777777776,10.294027733008065,24.635,3.1691111275222568,382.3936111111111,30.866388888888885,775.968946702745,136.3402862548828,374.44305555555553,375.15,7.141555598311953,215.54693015204535,80.75,284.15
2021-10-07 13:00:00+00:00,86.30000305175781,9.59375,365.9336781713697,0.2894444444444444,10.069888744354248,25.744444444444444,3.708027707437674,380.08944444444444,26.75,782.2338319057886,136.38279253641764,374.6483333333333,375.15,5.915777909490798,217.28717606862392,79.75,284.6000000476837
2021-10-07 14:00:00+00:00,86.5,0.0,364.9412928072611,0.0,10.343444449106851,25.596944444444446,3.171805532409086,382.3061111111111,30.04083333333334,790.3354578993054,137.945090713501,374.5330555555555,375.15,6.642833443880081,219.5376272243924,78.25,284.92499985694883
2021-10-07 15:00:00+00:00,86.09235937330459,18.609375,363.13678191926743,0.6577777777777778,10.10422221859296,25.65666666666667,3.4133610965477112,384.20388888888886,32.5825,786.0729971483017,136.38744354248047,373.49555555555554,375.15,7.290138955298397,218.23008948008228,81.5,284.62499990463255
2021-10-07 16:00:00+00:00,86.75,0.0,363.6730712127685,0.9652777777777778,10.494583293067084,28.113333333333333,2.704638876881865,382.5722222222222,30.961388888888887,789.3792313130696,136.58937454223633,374.4522222222222,374.7738888888889,7.561944690148035,219.27200950198707,75.5,285.20000019073484
2021-10-07 17:00:00+00:00,87.04999923706055,12.296875,364.118097843594,0.5774999999999999,10.413527880244784,25.22555555555556,2.816611108382544,381.4286111111111,29.59583333333333,791.4092292785642,136.8176383972168,373.42222222222216,374.15,6.918000096877416,219.83589733971493,65.25,285.6000000476837
2021-10-07 18:00:00+00:00,86.89999961853027,0.0,362.37435456169976,2.5241666666666664,10.386166604889764,23.84277777777778,2.6456111223167844,383.7677777777777,32.02666666666667,787.6734651014538,136.5756378173828,374.04777777777775,374.15,7.961389001078075,218.7981853230794,78.25,284.025
2021-10-07 19:00:00+00:00,86.80000114440918,0.0,363.2516797362433,2.8586111111111108,10.333861138290832,24.108055555555552,2.894972219301595,383.5180555555556,32.00416666666667,789.8443574015299,136.6574745178223,373.70166666666665,374.15,7.406916895310083,219.40121083577483,76.75,283.4750000476837
2021-10-07 20:00:00+00:00,86.72500038146973,24.796875,364.1285582288106,0.5333333333333333,10.882083395851984,24.320833333333333,2.222861109673977,380.90416666666664,29.42361111111111,792.9294830491806,136.8512077331543,373.65,374.15,6.819972350332473,220.25819022708475,84.0,283.15
2021-10-07 21:00:00+00:00,86.9000015258789,0.0,364.8910534350077,0.0,10.117638812859854,24.58861111111111,3.0476944487624693,378.64166666666665,27.15083333333333,797.4911723327634,137.1479164123535,374.05499999999995,374.15,6.2263056863678825,221.52532571156823,82.5,282.8500000476837
2021-10-07 22:00:00+00:00,86.9000015258789,0.0,364.76580609003696,0.0,9.99219465414683,25.441111111111116,3.032361146608989,378.35416666666663,26.012500000000003,796.4618073018393,137.14149475097656,374.15,374.15,5.785833386845058,221.23939124637195,81.75,282.15
2021-10-07 23:00:00+00:00,86.9000015258789,0.0,365.3644691530863,0.0,9.873166570133634,25.485,3.112500011854701,378.03055555555557,25.127222222222223,796.1291323174371,137.3786849975586,374.2633333333333,374.15,5.672611069811715,221.0755932744344,82.0,281.5999998092651
2021-10-08 00:00:00+00:00,86.9000015258789,0.0,365.1848720550537,0.0,10.169500054783292,25.68361111111112,3.5792777251534997,378.00138888888887,26.04138888888889,796.8883806864418,137.26132583618164,374.15,374.15,5.704861126475864,221.5912169350519,83.25,281.4
2021-10-08 01:00:00+00:00,86.9000015258789,26.40625,365.5864678594801,0.0,9.6298331618309,25.52527777777778,3.5401945222748648,376.9,23.996666666666663,800.5226458740234,137.25018692016602,373.9,374.15,5.378416748311785,222.2185597144233,84.5,281.45000019073484
2021-10-08 02:00:00+00:00,86.9000015258789,0.0,365.6500114440918,0.0,9.511777743233576,25.30055555555556,3.7906944345765647,377.15,24.967222222222222,795.275576985677,137.2293586730957,374.15,374.15,5.295666709343592,221.0476143010458,84.25,281.4250000953674
2021-10-08 03:00:00+00:00,86.9000015258789,0.0,365.7874988555908,0.0,9.644888766606648,26.321666666666665,3.540638866159651,377.4,24.261944444444445,797.6838176472982,137.30529022216797,373.9,374.15,5.150000095367432,221.57883826361768,85.5,281.4750000476837
2021-10-08 04:00:00+00:00,86.87500190734863,17.09375,363.8972180260552,0.5766666666666667,10.240583261913724,24.54888888888889,2.835944418840937,381.21388888888885,30.385,795.4335906134711,136.85674667358398,373.8594444444444,374.15,6.953500142097473,220.9537754101224,86.25,281.3499998092651
2021-10-08 05:00:00+00:00,86.79999923706055,9.296875,361.2221155865987,2.0538888888888884,10.528333381811777,27.304999999999996,2.575249985886945,387.1683333333333,37.00777777777776,785.4109654914006,136.26966094970703,373.6502777777777,374.15,9.32802792125278,218.1697128931681,85.75,281.0500002145767
2021-10-08 06:00:00+00:00,86.60000228881836,0.0,359.1703120930989,0.2477777777777778,10.400000095367432,28.32861111111111,2.5,391.0386111111111,40.21833333333333,784.0857323031954,135.50194549560547,373.59499999999997,374.15,10.473388974401685,217.8015930726794,86.0,280.87500002384184
2021-10-08 07:00:00+00:00,74.43522427241008,18.703125,357.4878734927707,9.516666666666666,7.752166530158784,21.848333333333336,5.686277908484141,385.7202777777777,42.81666666666666,784.4455418056912,136.3666464360555,369.7463888888889,374.15,9.448555728660688,217.9015398703681,84.5,281.3750001430511
2021-10-08 08:00:00+00:00,86.20000076293945,0.0,357.9846382649739,0.0,10.674999713897703,28.610555555555557,2.625,391.9083333333333,42.1022222222222,784.622226342095,135.275146484375,373.69055555555553,374.15,11.168055788940851,217.95061938815653,85.0,281.4750000476837
2021-10-08 09:00:00+00:00,86.0999984741211,0.0,358.1950651931762,0.0,10.549999713897703,28.784722222222214,2.75,392.92499999999995,42.32194444444445,783.5875827704534,135.49425860087075,373.5897222222222,374.15,11.295416952239142,217.62917075263132,83.25,282.07500019073484
2021-10-08 10:00:00+00:00,86.2249984741211,30.90625,359.674648844401,0.0,10.424999952316284,27.927777777777784,2.6126111456420684,389.53833333333336,38.57222222222222,784.3661408318413,136.0762176513672,373.73805555555555,374.15,9.894472410943772,217.87948429107675,84.0,282.42499985694883
2021-10-08 11:00:00+00:00,86.45000076293945,0.0,361.6337500063578,0.2149999999999999,10.356472386784024,25.850000000000005,2.9483888953261914,385.9347222222222,34.96972222222222,785.521134355333,136.0909767150879,373.8794444444444,374.15,8.91211110128297,218.2608865441217,82.25,282.775
2021-10-08 12:00:00+00:00,80.3075553894043,19.796875,363.23667184405855,0.5333333333333333,10.147250026381675,24.705000000000005,2.988388874398338,377.5797222222222,29.95583333333333,788.2101010131836,137.92806443108452,372.51694444444445,374.15,6.046083424227933,218.94725089179155,79.0,283.6999997138977
2021-10-08 13:00:00+00:00,86.42500114440918,0.0,361.47089472664726,0.0,10.34922214825948,26.10388888888889,3.038861081666416,386.2652777777778,35.07666666666666,786.017808566623,135.63885498046875,373.65,374.15,8.8356112631162,218.33828085157617,77.75,284.19999995231626
2021-10-08 14:00:00+00:00,86.64999961853027,0.0,362.2801348919338,2.7644444444444445,10.272749914593163,25.63833333333333,3.089194438987309,384.5486111111111,32.969722222222224,786.7979917738172,135.78453826904297,373.59666666666664,374.15,8.088833391004139,218.5549984147814,76.75,284.69999995231626
2021-10-08 15:00:00+00:00,86.625,21.796875,363.5198806762695,2.020555555555556,10.426472084522246,22.469722222222224,2.893694445573622,383.3286111111111,31.10277777777777,788.6007323031954,136.2402114868164,373.9,374.15,7.360527774095535,219.05575944264737,77.25,284.49999990463255
2021-10-08 16:00:00+00:00,86.79999923706055,0.0,364.1912851248847,1.9583333333333333,10.556583273675704,24.327777777777776,2.799416646924284,381.84,29.289166666666667,790.5882821316188,136.77616500854492,373.4,374.15,6.91075014644199,219.60785630967888,77.75,284.67499985694883
2021-10-08 17:00:00+00:00,86.75000190734863,16.0,364.3374942779541,0.0,10.379055760966407,23.217500000000005,3.227138872676426,378.9,26.33027777777778,794.8539434475367,136.95635604858398,373.44388888888886,373.78388888888884,6.192000153991911,220.7927624766033,78.75,284.3999997615814
2021-10-08 18:00:00+00:00,86.82500267028809,0.0,363.266661728753,1.607222222222222,10.502972185346817,24.55805555555555,2.762583340770669,380.4,29.38861111111111,791.1429349772136,136.6002082824707,372.1833333333333,373.15,6.679333427879546,219.83092816246884,80.25,284.0500000953674
2021-10-08 19:00:00+00:00,86.70000076293945,0.0,363.2191884549459,1.1527777777777777,10.807777774598865,22.90666666666667,2.513416641950607,379.9266666666666,29.62277777777777,793.9816984219019,137.00754165649414,372.27,373.15,6.924972242381838,220.65440723419195,82.25,283.3500000476837
2021-10-08 20:00:00+00:00,86.67499923706055,0.0,363.33468960867987,0.9761111111111112,10.650833256509568,23.855555555555554,2.358194417324331,379.4236111111111,28.32388888888889,797.2733180406358,136.78897094726562,372.65,373.15,6.664972338808908,221.46481110466857,84.25,282.94999995231626
2021-10-08 21:00:00+00:00,86.9000015258789,0.0,363.56499710083006,0.0,10.276416503588358,24.79555555555556,3.001361092494594,378.7444444444444,26.99083333333333,796.9312688530813,136.97950744628906,372.4,373.15,6.293416834010019,221.3697974014283,84.5,282.8000000953674
2021-10-08 22:00:00+00:00,86.9000015258789,30.90625,364.1449951171875,0.0,10.060111025969189,24.66888888888889,3.502805589536826,377.56805555555553,26.578333333333333,794.408295711941,137.28606414794922,372.4,373.15,5.858527879052692,220.6560087119209,84.75,282.57499995231626
2021-10-08 23:00:00+00:00,86.9000015258789,0.0,363.9035496966044,0.0,10.18788882944319,27.17333333333333,3.660194510817527,377.9097222222222,25.95583333333333,793.1630594380697,137.08626556396484,372.4,373.15,5.779027853012086,220.3230713950264,86.0,282.24999990463255
2021-10-09 00:00:00+00:00,86.9000015258789,0.0,364.4724925994873,0.0,9.62761101298862,25.5625,3.971527804202504,377.65,24.594999999999995,796.4899324713813,137.32876205444336,372.50388888888887,373.15,5.573583300643497,221.24720367007788,83.75,281.74999966621397
2021-10-09 01:00:00+00:00,86.75,0.0,364.40999069213865,0.0,9.939000231954786,24.325277777777774,3.6475556074910687,375.15,25.190555555555555,801.3831083679197,137.45240020751953,372.4,373.15,5.388583439588547,222.60641929202615,82.75,281.7250000476837
2021-10-09 02:00:00+00:00,86.75,0.0,364.29131896124943,0.0,9.670055757363636,25.349444444444444,3.714250029524168,376.15,25.14611111111111,794.9793297661673,137.2367172241211,372.65,373.15,5.466472384797202,220.8275922520956,82.75,281.4750000476837
2021-10-09 03:00:00+00:00,86.80000305175781,0.0,364.9674936930339,0.0,9.586638794210222,24.86722222222222,3.935416646997134,377.4,24.339166666666664,796.0409818352592,137.32979583740234,372.65,373.15,5.425000071525574,221.12249501546228,82.5,281.4750000476837
2021-10-09 04:00:00+00:00,86.64999961853027,36.796875,363.68604963090684,0.0,10.21211120552487,24.18583333333333,3.3199999907281663,377.6397222222222,27.11638888888889,794.191802062988,137.20323944091797,373.20666666666665,373.15,6.273944582806693,220.50601000044085,81.25,281.7250002861023
2021-10-09 05:00:00+00:00,86.74999809265137,0.0,363.43749847412107,0.0,10.617555502520666,26.073611111111106,2.683583323359489,380.1833333333333,29.473333333333333,790.9994012620714,136.97221755981445,372.54722222222216,373.15,6.612750114070045,219.71927842458092,83.5,281.62499990463255
2021-10-09 06:00:00+00:00,86.92499923706055,12.09375,361.4062764019436,0.3686111111111111,10.561083253754507,26.16027777777777,2.6995833564466896,383.96361111111105,32.58694444444444,786.9391828918457,137.45182419247098,373.0133333333333,373.15,8.067139125797484,218.59421816084128,84.0,281.7250000476837
2021-10-09 07:00:00+00:00,86.57500267028809,6.3125,363.17749824523924,1.6333333333333333,10.77675007449256,22.757222222222225,2.7303610811465315,380.8611111111111,29.43888888888889,799.6931304592554,136.61602020263672,372.2361111111111,373.15,6.756472301880518,222.13698096381296,83.75,282.0000001430511
2021-10-09 08:00:00+00:00,86.85000228881836,0.0,363.35736694335935,1.8816666666666668,10.67688887781567,24.431666666666665,2.3227222051554257,380.2361111111111,29.553611111111117,801.4162977091469,136.63309478759766,372.15,373.15,6.862638918028938,222.6156388261584,84.5,282.12499990463255
2021-10-09 09:00:00+00:00,86.82499885559082,0.0,363.3251962852478,0.7822222222222222,10.605110963185629,22.11777777777778,2.795972238017453,379.81027777777774,28.74444444444444,800.999642401801,136.64959335327148,372.5205555555555,373.15,6.759277804427677,222.6276792229547,85.5,282.3500000476837
2021-10-09 10:00:00+00:00,86.79999732971191,0.0,363.54999961853025,3.996388888888889,10.573722095224593,23.56083333333334,2.654027791950438,377.9,27.633055555555558,800.4484760708277,136.80554962158203,372.65,373.15,6.352583398686515,222.34679948170984,85.5,282.6750000953674
2021-10-09 11:00:00+00:00,87.19999694824219,26.390625,364.5358357217577,0.0,10.185388870239256,23.515,3.433388870060444,377.9833333333333,25.78333333333333,799.3604248216418,136.9973106384277,372.4,373.15,5.902333405945036,222.04456284840916,81.25,283.425000333786
2021-10-09 12:00:00+00:00,86.69999694824219,0.0,364.2039924494425,0.0,9.678666744232178,23.593055555555555,3.4813333412011467,378.4,26.41472222222222,799.2825542534722,136.7469596862793,372.4,373.15,6.00647230439716,222.02293223910868,83.75,283.5000001430511
2021-10-09 13:00:00+00:00,86.89999961853027,0.0,364.06499710083006,0.0,10.561277940273284,23.774166666666662,2.9246666868196605,379.39722222222224,28.069722222222225,801.6314256625706,136.7632598876953,372.74888888888887,373.15,6.333722346491284,222.6753966140748,89.75,282.9250000953674
2021-10-09 14:00:00+00:00,86.82499694824219,19.796875,363.3324970245361,3.24,10.965666676627269,23.01694444444444,2.4026944301194613,380.11249999999995,28.766388888888887,799.6837299431693,136.79726791381836,372.7983333333333,373.15,6.684416814645133,222.13437041812475,93.5,282.6250001430511
2021-10-09 15:00:00+00:00,87.07499885559082,0.0,363.7899974822998,1.9333333333333336,10.68627781232198,25.343888888888888,2.528833298848735,380.49861111111113,28.77111111111111,801.7138326009112,136.7572250366211,372.3211111111111,373.15,6.545555780861112,222.70937557220464,95.5,282.54999985694883
2021-10-09 16:00:00+00:00,86.9000015258789,0.0,363.759899520874,0.0,10.375,23.51888888888889,2.60141667260064,378.4,28.98333333333333,801.1902439710829,137.0628433227539,372.15,373.15,6.396500091420279,222.55284583197707,96.0,282.7500003814697
2021-10-09 17:00:00+00:00,86.97500038146973,0.0,364.2024978637695,0.7855555555555556,10.134527857568528,24.211666666666662,3.2162777960300435,378.4,26.25666666666666,802.2927959696452,136.93485641479492,372.4,373.15,6.09869454132186,222.85911035749655,96.0,282.65
2021-10-09 18:00:00+00:00,86.95000076293945,24.8125,364.3490321583218,0.0,10.006694628662537,23.771111111111114,3.367194426258405,377.4,26.092222222222222,800.3857561238605,136.777587890625,372.4,373.15,5.7405279162195,222.32937736511244,96.0,282.8500000476837
2021-10-09 19:00:00+00:00,86.80000305175781,0.0,365.0299991607666,0.0,9.57183341635598,22.041666666666664,3.454166649248865,376.4847222222222,23.9025,799.3610525682236,137.2023468017578,372.4,373.15,5.296611153417163,222.04473722245964,96.25,283.1000000476837
2021-10-09 20:00:00+00:00,87.1500015258789,0.0,365.1200775146484,0.0,10.000111037625205,24.491666666666667,3.115638850861125,376.9,22.897222222222226,798.9217358907061,136.9022102355957,372.4,373.15,5.164750089248021,221.922704709371,97.0,283.4
2021-10-09 21:00:00+00:00,86.97500228881836,0.0,365.1599717458089,0.0,10.10491669178009,21.92305555555556,3.1200555498401323,375.65,22.546666666666663,800.1971284654405,137.24958038330078,372.9,373.15,4.876777984831068,222.2769809722901,97.0,283.7250002861023
2021-10-09 22:00:00+00:00,86.80000305175781,20.09375,365.0705292574564,0.0,10.12727759970559,24.25166666666667,2.922388846410646,374.6472222222222,22.13138888888889,795.729052107069,136.86153735690647,372.4,373.15,4.846916639937295,221.0358482403225,97.0,283.8750001430511
2021-10-09 23:00:00+00:00,86.95000076293945,0.0,365.21999588012693,0.0,10.037805337111156,23.66583333333333,3.417972224156061,374.0847222222222,24.11361111111111,797.7254634941946,137.08224487304688,372.4,373.15,5.04658341606458,221.5904072316488,96.0,284.2250002861023
2021-10-10 00:00:00+00:00,87.22500228881836,0.0,365.2749961853027,0.0,9.899360953966776,24.516666666666666,3.441944446398152,374.65,22.01861111111111,798.4770629543726,137.09913635253906,372.4,373.15,4.889555708302392,221.7991851001316,95.0,284.3500000476837
2021-10-10 01:00:00+00:00,87.00000190734863,0.0,365.15660489400227,0.0,9.529472018877666,23.60027777777778,3.820694496896533,375.4555555555555,23.067777777777778,798.5252303907605,137.22992324829102,372.15,373.15,4.990194486512078,221.81256433698871,92.25,284.04999985694883
2021-10-10 02:00:00+00:00,87.12499809265137,19.796875,364.566748046875,0.0,10.054972233772276,24.946944444444444,3.024833354850611,377.15,26.760833333333327,795.5588694763183,137.00970458984375,372.26166666666666,373.15,5.851111253102621,220.9885750198365,86.75,282.9750000476837
2021-10-10 03:00:00+00:00,86.97500038146973,0.0,364.54749908447263,0.0,9.867249971495731,23.60944444444445,3.717277785936991,375.9,25.42083333333333,797.4281401740179,137.16019439697266,372.26111111111106,373.15,5.421000100374222,221.5081257502238,83.0,283.04999985694883
2021-10-10 04:00:00+00:00,87.0999984741211,13.296875,363.7314167361789,1.15,10.472110985120135,24.531111111111112,2.899222249289354,379.6838888888889,28.357777777777777,794.1410538906524,136.82696151733398,372.73277777777776,373.15,6.501277886629105,220.59466841379805,79.75,283.0999998092651
2021-10-10 05:00:00+00:00,86.67500114440918,0.0,362.9912746429443,1.2305555555555554,10.322750062942504,22.721666666666668,3.0906111318866407,380.9,28.9075,791.4035910542805,136.6673355102539,372.505,373.15,6.911889014641443,219.83433120727543,81.5,282.95000019073484
2021-10-10 06:00:00+00:00,86.85000228881836,0.0,363.2566613727145,2.717777777777778,10.623277900218964,24.091944444444444,2.5293888701001803,380.4,29.51805555555556,791.4738305494519,136.67659378051758,372.32444444444445,373.15,6.979444442987443,219.8538422436185,78.5,282.99999990463255
2021-10-10 07:00:00+00:00,76.31024800830417,17.90625,361.82792577319674,0.9383333333333334,10.175027919345432,24.32277777777778,5.880333377785153,372.81027777777774,30.69,793.4128922865125,138.08696660783556,369.51638888888886,373.15,5.729777918391758,220.3924707878961,78.25,282.8500000476837
2021-10-10 08:00:00+00:00,86.77499961853027,7.203125,363.2490542221069,0.5805555555555556,10.390944362746344,27.693888888888885,2.7020555704169804,380.56111111111113,29.833055555555557,799.2088536410861,136.5390853881836,372.9333333333333,373.15,6.948055743376414,222.00245960659456,79.0,282.57500019073484
2021-10-10 09:00:00+00:00,86.9000015258789,0.0,363.77499809265134,0.0972222222222222,10.200277777777778,25.924444444444447,2.472722184393141,379.15,27.96361111111111,801.7716096157498,136.4706268310547,372.9,373.15,6.294111272096634,222.71433708190924,77.75,282.87499990463255
2021-10-10 10:00:00+00:00,86.9000015258789,0.0,363.8710705735948,0.0,10.27469454659356,27.118055555555557,3.2243888966904746,377.9,26.71055555555556,798.5494569905597,136.1701545715332,372.74555555555554,373.15,6.023916892210643,221.8192945565118,77.25,283.32500019073484
2021-10-10 11:00:00+00:00,87.0,17.703125,365.0426486968994,0.0,9.861583247184754,25.625,3.5680278036329485,377.4,24.541666666666668,801.4460557556151,136.28049087524414,373.0022222222222,373.15,5.397833288643095,222.6239051691691,80.0,283.7500001430511
2021-10-10 12:00:00+00:00,87.19999694824219,0.0,365.1250003814697,0.0,9.925555410914953,26.055,3.8494444803396863,376.3708333333333,24.27638888888889,801.1043353610567,136.5741081237793,372.9,373.15,5.11258333100213,222.52898284912112,79.75,284.04999985694883
2021-10-10 13:00:00+00:00,86.97500038146973,0.0,364.91597520192465,0.0,9.870499876075325,25.59805555555556,3.508805560006036,377.1444444444444,23.464722222222225,799.7215942213271,136.30068969726562,372.9,373.15,5.005305627981822,222.20461026509605,77.0,284.07499995231626
2021-10-10 14:00:00+00:00,86.97500228881836,0.0,365.4625178760952,0.0,10.068277683787874,25.62333333333333,3.591694488459164,376.65,23.44,801.0046867201063,136.46648406982422,372.6244444444444,373.15,4.8488889442549805,222.6530067655776,75.0,284.29999985694883
2021-10-10 15:00:00+00:00,86.69999694824219,22.890625,365.49041944291855,0.0,10.305277858575185,25.991666666666667,3.008499937587314,375.15,22.205555555555552,801.7688089667424,136.72641372680664,372.4,373.15,4.581916809346941,222.75272450764984,74.5,284.49999990463255
2021-10-10 16:00:00+00:00,87.14944215562608,0.0,365.200933564504,0.0,9.965833462079368,26.516111111111112,3.4196388306551517,373.9,22.97277777777777,798.992667473687,137.05552520751954,372.89888888888885,373.15,4.554139127201504,221.94031711578373,75.5,284.6000000476837
2021-10-10 17:00:00+00:00,87.0999984741211,0.0,364.96999588012693,0.0,9.948666840394337,24.90083333333333,3.62022214518653,375.9,24.223888888888887,800.6059415011933,136.84487533569336,372.65,373.15,5.209305555555556,222.39054021623403,71.5,283.94999995231626
2021-10-10 18:00:00+00:00,87.02499961853027,13.796875,364.3891965866089,0.0,10.035611102845934,24.718611111111112,3.786333362791274,377.4,25.30861111111111,800.6233041890459,136.84033203125,373.0905555555555,373.15,5.516250143051147,222.39397428724507,77.5,283.4750000476837
2021-10-10 19:00:00+00:00,86.80000305175781,0.0,364.65949668884275,0.0,10.350000143051147,24.17833333333333,3.428277809222539,376.9,25.374444444444443,799.4615412224662,137.02114868164062,373.15,373.15,5.548666817877027,222.0726507017349,80.5,282.8499998092651
2021-10-10 20:00:00+00:00,86.80000305175781,0.0,364.44749488830564,0.0,10.118333243264091,23.25305555555555,3.417666664123536,376.4,26.24138888888889,799.9931229654946,136.94866561889648,372.9,373.15,5.651861170662774,222.22031266106504,85.0,282.15
2021-10-10 21:00:00+00:00,86.80000305175781,0.0,364.6731246948242,0.0,10.2126668410831,24.26888888888889,3.421583374871148,377.4,25.4,800.2444322882758,136.9821434020996,372.9683333333333,373.15,5.677583373652563,222.29012076059985,83.75,281.9750000476837
2021-10-10 22:00:00+00:00,86.72500228881836,0.0,364.38974418640134,0.0,9.644416899416182,22.972222222222214,3.7194722961717184,377.4,26.89305555555556,801.2982998318143,136.99588012695312,372.9,373.15,5.791972349882127,222.58286181132004,81.75,281.92499985694883
2021-10-10 23:00:00+00:00,86.64999961853027,0.0,364.169998550415,0.0,10.236861157152388,23.932500000000005,3.50997218767802,376.15,25.905277777777776,799.1247170850962,137.0888900756836,372.9,373.15,5.61969452102979,221.97908864763056,80.25,281.4750000476837
2021-10-11 00:00:00+00:00,87.0999984741211,0.0,364.56249656677244,0.0,10.00947210232417,24.683333333333337,3.5711667248275543,377.18472222222215,25.87722222222222,800.590416547987,137.06076431274414,372.8305555555555,373.15,5.704972234302097,222.3862275229561,80.5,281.275
2021-10-11 01:00:00+00:00,86.5999984741211,0.0,364.6999973297119,0.0,10.090999898115795,24.51916666666667,3.5601388803455563,376.9,25.511111111111116,798.8846979098848,136.75635528564453,372.9,373.15,5.700000166893005,221.86079595777727,83.25,281.0500000953674
2021-10-11 02:00:00+00:00,86.8499984741211,45.609375,364.65750160217283,0.0,10.100527797275118,26.29555555555556,3.554999933739504,376.15,26.200833333333332,801.254891272651,137.05389404296875,373.15,373.15,5.746805612643559,222.570803803338,87.25,280.32499995231626
2021-10-11 03:00:00+00:00,87.0999984741211,0.0,364.2466205914815,0.0,10.072833356327482,25.478055555555557,3.39055556949642,378.4,25.781388888888888,800.6698922559949,136.86484909057617,372.9,373.15,5.720277862946193,222.40830439673536,88.0,280.5500000953674
2021-10-11 04:00:00+00:00,87.0999984741211,0.0,364.8074954986572,0.0,10.014861028989158,24.287222222222223,3.309138872888354,377.65,25.03833333333333,800.0193338860405,137.17118453979492,373.15,373.15,5.354694526460436,222.22759341345895,88.75,280.82499995231626
2021-10-11 05:00:00+00:00,87.0,0.0,364.2992462158203,0.0,10.21555560323927,23.267777777777777,3.382805537515217,377.625,26.86083333333333,799.9212263827853,136.60954666137695,372.7788888888889,373.15,5.970138983064227,222.2924713812934,88.0,280.8499999284744
2021-10-11 06:00:00+00:00,86.82499885559082,22.203125,362.22826296276514,4.796111111111111,10.49647223552068,22.03305555555556,2.5537222345504493,381.58666666666664,31.66722222222222,798.8683051723901,136.717041015625,372.9,373.15,7.649889088736641,221.9078632269966,89.0,280.2999999761581
2021-10-11 07:00:00+00:00,86.85002815882365,0.0,361.5385390472412,2.1525000000000003,10.485083293649888,23.86361111111112,2.7331110967364576,383.5394444444444,32.839166666666664,803.0466069200302,137.0835481007894,373.03972222222217,373.15,8.153916832605999,223.0685028839112,89.25,280.02500011920927
2021-10-11 08:00:00+00:00,86.79999923706055,0.0,361.5448218091329,4.698333333333333,10.354500086042616,24.38361111111111,2.659833326008585,382.64166666666665,32.986944444444454,799.5178995598687,136.57843780517578,372.5622222222222,373.15,7.972583513789707,222.0883065244888,89.0,280.07500007152555
2021-10-11 09:00:00+00:00,86.94999885559082,0.0,362.2724956512451,4.828888888888888,10.42602783123652,22.74555555555556,3.092166695031854,383.2733333333333,31.828333333333333,798.1777707417805,136.3103904724121,372.7972222222222,373.15,7.602194489902921,221.71604789310035,87.0,280.6749999761581
2021-10-11 10:00:00+00:00,86.75,32.6875,363.2645716497633,1.0141666666666669,10.62049997303221,22.194166666666668,2.574222231275505,380.25916666666666,30.004166666666663,801.1764710320365,136.06944274902344,372.80999999999995,373.15,7.068944547838633,222.54902045779767,83.5,281.0000001430511
2021-10-11 11:00:00+00:00,86.85000228881836,0.0,363.66736441294347,0.0,10.621694376733569,23.085000000000004,3.114250031179852,379.69083333333333,28.675000000000008,799.86195409139,135.8864784240723,372.84777777777776,373.15,6.539527809619905,222.34083239661328,82.25,281.775
2021-10-11 12:00:00+00:00,87.04999923706055,14.609375,364.36780280854964,0.0,9.6975832051701,24.210555555555555,3.5054722338583733,377.65,25.7425,800.378267550998,136.2551383972168,372.65,373.15,5.721055637862948,222.3272973971897,80.0,282.24999990463255
2021-10-11 13:00:00+00:00,87.0999984741211,0.0,364.12999801635743,0.0,9.910777501530116,24.1075,3.6678610586457774,376.5722222222222,26.9375,800.5121558295356,136.2605094909668,372.65,373.15,5.9540834605693815,222.3644883304173,81.0,282.5500000953674
2021-10-11 14:00:00+00:00,86.80000305175781,0.0,364.4969543457031,0.0,10.163305479155646,25.721944444444446,3.227972229056888,378.4,26.09027777777777,798.6864701165093,136.45106506347656,372.4,373.15,5.748083529074987,221.85735378265383,80.5,282.57499995231626
2021-10-11 15:00:00+00:00,86.97500038146973,0.0,364.5026472939385,0.0,9.74424979633755,24.985,3.949222158723407,376.30555555555554,25.555,801.323015492757,136.46907424926758,372.9,373.15,5.530111185974545,222.58972675323497,78.5,283.07499995231626
2021-10-11 16:00:00+00:00,87.0999984741211,0.0,364.7998928070068,0.0,9.973611200120716,26.835,3.720444448126688,377.88888888888886,24.97,799.6299195014105,136.94239807128906,372.65,373.15,5.502111170159446,222.11942292955192,76.75,283.2500001430511
2021-10-11 17:00:00+00:00,86.80000305175781,0.0,364.7775062561035,0.0,9.924250029193033,25.475,3.725305533276664,375.5986111111111,25.339166666666667,800.7887768554685,136.86087036132812,372.9,373.15,5.427777854601541,222.44132776896168,78.25,282.775
2021-10-11 18:00:00+00:00,86.80000305175781,30.703125,364.49749794006345,0.0,10.252638890213438,27.04583333333333,3.2068889001342984,376.9,26.59361111111111,801.8947225952147,137.07686233520508,372.8066666666667,373.15,5.80225008143319,222.74853507147895,78.75,282.32499995231626
2021-10-11 19:00:00+00:00,86.87500190734863,0.0,363.90499153137205,0.1805555555555555,10.48422234535217,24.601111111111116,3.0435278025600643,379.4,28.43861111111111,800.6869593641493,136.72891998291016,372.6277777777778,373.15,6.48136121975051,222.41304467095276,80.5,281.775
2021-10-11 20:00:00+00:00,86.97500038146973,0.0,363.67499389648435,1.6244444444444444,10.335472260316212,25.236666666666665,2.907388893167178,380.25,28.49,797.9390802510579,136.7460174560547,372.65,373.15,6.326416938967175,221.6497448942397,82.0,281.54999985694883
2021-10-11 21:00:00+00:00,86.9000015258789,0.0,364.1225969145033,0.0,10.557000054783291,24.88583333333333,3.155611060592863,379.65,27.046388888888888,800.888001844618,136.74212265014648,372.65,373.15,6.026694567998251,222.4688899061416,82.0,281.25000002384184
2021-10-11 22:00:00+00:00,86.95000076293945,0.0,363.255917362637,0.5233333333333333,10.413722125424275,23.7725,2.8246666449805105,380.00277777777774,29.57111111111111,798.4821860928004,136.71487045288086,373.16277777777776,373.15,6.9453611767292,221.80060771094435,83.5,280.4
2021-10-11 23:00:00+00:00,86.80000305175781,30.1875,363.2374358876546,0.5,10.254777840243449,23.817222222222224,2.90874995774693,379.65,29.31,798.936350470649,136.84334182739258,372.6788888888889,373.15,6.798861242930093,221.9267645009359,85.0,280.1749999761581
2021-10-12 00:00:00+00:00,86.92499923706055,0.0,363.3345489078098,0.0,10.534055576324462,23.405,2.640361135966248,382.15,29.20555555555556,800.2518822733562,136.97897720336914,372.86777777777775,373.15,6.778777897490395,222.2921903949314,85.5,280.00000002384184
2021-10-12 01:00:00+00:00,86.92500114440918,0.0,363.72196520275537,0.0,10.676499924394818,23.698888888888888,2.85294440653589,378.6272222222222,28.350833333333327,799.6364080980089,137.00370025634766,372.85388888888883,373.15,6.6340279122193655,222.12122545454247,85.75,279.32499995231626
2021-10-12 02:00:00+00:00,86.95000076293945,0.0,363.32507194942895,0.7183333333333333,10.398694270186954,24.20027777777777,3.012999964521992,378.29166666666663,28.238055555555555,800.395970679389,136.92164993286133,373.09944444444443,373.15,6.489027792612712,222.33221475813127,87.75,279.3499999284744
2021-10-12 03:00:00+00:00,86.85000228881836,0.0,363.3269255426195,0.7247222222222222,10.227166666189827,23.799166666666668,2.9754444162713165,380.98333333333335,29.72944444444444,800.6658030192056,137.0077362060547,372.65,373.15,6.974166773425209,222.40716769748272,89.0,279.12500002384184
2021-10-12 04:00:00+00:00,86.69999885559082,36.0,361.13004562377927,2.1819444444444445,10.535249844127229,25.135277777777777,2.794222223824925,384.3125,34.38805555555555,798.8030714077418,136.97687149047852,373.1636111111111,373.15,8.676694576210448,221.88974230872265,88.5,279.1749999761581
2021-10-12 05:00:00+00:00,86.5999984741211,12.703125,357.459105559455,0.25,10.25,26.05861111111111,2.7416666905085245,391.6083333333333,41.796666666666674,792.3554706827797,136.11441040039062,372.8569444444444,373.15,11.235972362624274,220.09874282836924,89.0,278.9249999761581
2021-10-12 06:00:00+00:00,86.5999984741211,0.0,359.05766865836245,0.0,10.72499966621399,27.01694444444444,2.6772221620215317,392.2708333333333,41.1275,781.6775862291122,134.52311331007215,374.7316666666666,374.3761111111111,10.707694636450874,217.13266354878743,90.0,278.79999985694883
2021-10-12 07:00:00+00:00,86.80000305175781,14.109375,361.5192778396606,0.0,10.308861256175572,26.047777777777764,3.20313888516691,388.2413888888889,36.54388888888888,782.9786243862575,134.34135055541992,374.90055555555557,375.15,9.3181390425894,217.4940630043878,88.75,279.0500000953674
2021-10-12 08:00:00+00:00,86.54999923706055,0.0,361.50499572753904,0.0,10.299888827535842,25.98638888888888,3.0013888947168987,387.52416666666664,36.74138888888889,783.073411610921,135.20825612386068,374.87277777777774,375.15,9.374555739031898,217.14724455515557,88.25,279.32499995231626
2021-10-12 09:00:00+00:00,86.47500038146973,0.0,359.54579585605194,0.6616666666666667,10.144499926567075,23.92944444444445,2.9845000207424164,383.43888888888887,30.14138888888888,782.8699300638832,135.9053976482815,372.10999999999996,375.15,8.29341676182217,217.4638703536989,86.25,280.0249998807907
2021-10-12 10:00:00+00:00,86.72500038146973,32.0,355.426101459927,2.4627777777777777,9.781555440425873,25.344444444444445,3.6057777649826472,378.90194444444444,34.135,782.154415520562,136.01460574679905,367.10833333333335,375.15,7.559639037383928,217.17275818718807,82.5,280.9750000476837
2021-10-12 11:00:00+00:00,86.45000076293945,10.890625,358.52034440782336,1.2038888888888888,10.49999976158142,27.49861111111111,2.4499999284744263,392.83666666666664,46.18027777777778,779.3114101325141,134.40478858100045,374.02722222222224,375.15,11.019250241385564,216.4753924645318,79.5,281.0500000953674
2021-10-12 12:00:00+00:00,86.50000190734863,10.203125,362.5968657260471,1.201111111111111,10.197555423577626,21.045000000000005,3.074444454676575,381.62888888888887,26.71833333333333,781.7785862223307,135.17510986328125,373.145,375.15,6.650583423044948,217.1607188669841,76.75,281.49999990463255
2021-10-12 13:00:00+00:00,86.80000305175781,2.09375,358.30939033932157,0.8619444444444445,8.831944301393298,20.155,5.04069429702229,365.00277777777774,14.93777777777778,782.5465001424152,136.07293319702148,364.7388888888888,375.15,2.6458889506922825,217.39926066080736,79.75,281.6250001430511
2021-10-12 14:00:00+00:00,86.9000015258789,6.8125,357.8701327790154,0.25,10.07130538198683,23.704444444444444,3.297972199751271,379.44333333333327,33.16138888888889,780.7058023919,135.0742497889201,369.16138888888884,375.15,7.301222497622173,216.86272352854417,82.0,281.4250000953674
2021-10-12 15:00:00+00:00,86.77499961853027,3.59375,362.8331865119934,1.9622222222222223,10.4333055501514,22.865277777777777,2.73055556519164,383.4655555555555,31.009444444444444,782.5272261216905,135.1800537109375,373.8955555555555,374.62666666666667,7.678000176880095,217.36728602515328,86.0,281.15000011920927
2021-10-12 16:00:00+00:00,87.0,0.0,363.26806297302244,1.1983333333333333,10.7639166853163,24.047500000000007,2.6599166260494127,379.5180555555555,29.173888888888897,782.8569120958114,135.84729766845703,372.3722222222222,373.15,6.748750161727269,217.46025417751744,88.0,280.6499998807907
2021-10-12 17:00:00+00:00,87.04999923706055,0.0,362.7099975585937,0.7166666666666667,10.619638843271469,22.17888888888889,2.6865277820991142,379.4944444444444,29.324722222222224,782.9137944200303,135.71126556396484,372.65,373.15,6.760944555335574,217.476054840088,91.0,279.9750000476837
2021-10-12 18:00:00+00:00,87.07499885559082,0.0,362.8623114437527,1.1041666666666667,10.341638910505504,22.163333333333338,2.691027796864509,381.1144444444444,29.093888888888888,782.2486815049912,135.76268768310547,373.15,373.15,6.845416806273989,217.2913010236952,91.5,279.45000007152555
2021-10-12 19:00:00+00:00,87.0999984741211,30.40625,363.5170915222168,0.0,10.467083382076687,23.52666666666667,2.6467222120033367,378.6347222222222,28.35527777777778,783.1711066351995,135.82497024536133,372.58944444444444,373.15,6.493166808949576,217.54753042433,93.5,278.8499999284744
2021-10-12 20:00:00+00:00,87.17499732971191,0.0,363.7799953460693,0.4683333333333334,10.488666498661042,23.01111111111111,2.761111092501217,379.4888888888888,27.986111111111107,782.6415324740941,135.97967910766602,372.71944444444443,373.15,6.374888856543435,217.3768927298653,94.0,278.3499999284744
2021-10-12 21:00:00+00:00,87.19999694824219,0.0,364.3149990081787,0.0,10.093305503527324,23.9925,3.323833349082205,375.025,24.93777777777778,782.6145293511283,136.79054641723633,372.65,373.15,5.517583446105321,217.39292563544385,94.0,278.2749998807907
2021-10-12 22:00:00+00:00,87.04999923706055,14.59375,364.77269757588704,0.0,10.350583282311757,26.057222222222222,2.995805563992924,376.65,23.489444444444445,782.1795522223578,136.70036697387695,372.85555555555555,373.15,5.250972371101379,217.31443600972503,94.0,278.4
2021-10-12 23:00:00+00:00,86.67500114440918,7.796875,362.99930635664197,1.1105555555555555,10.409166738457149,24.245,2.9220277369684635,380.3902777777778,30.325,798.127962443034,136.74894946628146,372.5572222222222,373.15,6.965027832455106,221.702211786906,93.25,278.37499990463255
2021-10-13 00:00:00+00:00,86.92500114440918,0.0,362.79165944417315,11.028888888888892,10.659027789698705,25.90333333333334,2.463444435315,381.50555555555553,31.26888888888889,801.0571835327148,136.90383911132812,372.8172222222222,373.15,7.313361310296588,222.5782679960463,94.25,278.52500011920927
2021-10-13 01:00:00+00:00,86.87500190734863,0.0,363.03996741824676,2.430555555555556,10.47122234476937,24.35972222222222,2.65963888814052,381.0722222222222,30.51833333333333,799.2050631035697,137.04472732543945,372.80999999999995,373.15,7.128527854548559,222.00140725029848,95.0,278.4249999761581
2021-10-13 02:00:00+00:00,86.85000228881836,0.0,363.3822968482971,1.4675000000000002,10.441194446616704,23.35,2.703444449371761,381.5083333333333,29.99416666666667,800.3699007670085,137.0463638305664,372.7338888888889,373.15,7.017750099632477,222.3249726952448,95.25,278.4250000953674
2021-10-13 03:00:00+00:00,87.0,30.109375,363.42749824523924,3.1408333333333336,10.763166863653396,22.563055555555557,2.9874443767137,379.8777777777778,29.10222222222222,799.6547755262587,136.95155715942383,372.59166666666664,373.15,6.680916679832671,222.11245320638028,96.0,278.90000011920927
2021-10-13 04:00:00+00:00,86.85000228881836,0.0,361.9087120056152,2.1875000000000004,10.372166632546318,23.1425,2.61433333552546,383.2736111111111,33.26194444444444,800.8605114746093,136.64496612548828,373.19388888888886,373.15,8.070444552898406,222.45388365003805,95.75,279.12500002384184
2021-10-13 05:00:00+00:00,87.0,10.5,358.13592994689935,0.395,10.078083242310418,25.62722222222222,2.91788890308804,391.22777777777776,40.52305555555555,797.8207462395559,135.9841766357422,372.4083333333333,373.15,10.649666865136885,221.53145716773145,95.0,279.45000007152555
2021-10-13 06:00:00+00:00,86.625,17.09375,356.6492214881049,0.0,10.300000190734863,26.184444444444445,2.700000047683716,393.19361111111107,43.76222222222223,787.3099806552462,134.84599274105497,372.7966666666666,373.15,11.643778048356372,218.7222171656291,93.5,279.7749998807907
2021-10-13 07:00:00+00:00,86.72500228881836,8.90625,359.8936292033725,0.0,10.157388803693982,25.366666666666667,2.77613884376155,386.3880555555555,36.360833333333325,782.9332717047796,134.39385223388672,372.96777777777777,373.15,9.306194680266907,217.48146519131143,93.5,279.5999999284744
2021-10-13 08:00:00+00:00,86.70000076293945,0.0,360.2449954986572,2.2591666666666668,10.490666752391393,25.600555555555555,2.720722206499842,385.0805555555555,35.58472222222221,783.0757830641006,133.93433380126953,372.9288888888889,373.15,8.911194704903497,217.5210515128242,93.75,279.37499990463255
2021-10-13 09:00:00+00:00,86.82500076293945,0.0,360.6105907185872,1.1475,10.597055657439764,23.757500000000007,2.912444453835487,384.4,34.36472222222222,781.9899130588105,134.16320419311523,373.0561111111111,373.15,8.555639180872175,217.21942114935996,93.25,279.4749998092651
2021-10-13 10:00:00+00:00,86.80000114440918,24.09375,361.58241074244177,5.239166666666667,10.349833230177564,24.13888888888889,2.651333364744982,381.9475,32.61583333333333,783.5771311950682,135.57268905639648,372.5566666666667,373.15,7.981750161250432,217.69341663360603,91.25,280.07499995231626
2021-10-13 11:00:00+00:00,86.69999694824219,7.203125,357.50802416907413,0.11,10.424999952316284,27.45861111111112,2.783611111111111,391.16333333333336,41.80972222222221,784.2757624308266,135.40019989013672,372.5208333333333,373.15,10.899222330517238,217.8543797132704,89.5,280.6749999761581
2021-10-13 12:00:00+00:00,86.3499984741211,0.0,357.6799949645996,0.0,10.25,25.21888888888889,2.75,391.2347222222222,41.92249999999999,782.8459791904025,135.43399047851562,372.90583333333336,373.15,11.05686132033666,217.4572169791328,88.0,281.37499990463255
2021-10-13 13:00:00+00:00,86.32500267028809,0.0,357.4262300279405,0.0,10.475000143051147,26.986666666666668,2.875,390.0647222222222,40.97055555555555,783.0456526014539,135.12832260131836,372.9911111111111,373.15,10.919555801550548,217.5140710152521,86.5,281.65
2021-10-13 14:00:00+00:00,86.42500305175781,0.0,358.4199966430664,0.0,10.349999904632568,26.75694444444444,2.7160000300407408,388.85249999999996,39.4336111111111,784.3185353766544,135.93246459960938,372.78499999999997,373.15,10.295833547115326,217.8662603039212,85.5,282.0500000953674
2021-10-13 15:00:00+00:00,86.45000076293945,42.796875,359.1337927055359,0.0,10.550000190734863,26.872777777777777,2.850000023841858,387.4366666666666,37.47277777777777,784.5252095031736,135.94283294677734,372.9933333333333,373.15,9.767389166090226,217.8706837590537,83.25,282.4250000953674
2021-10-13 16:00:00+00:00,86.5,0.0,359.31749572753904,0.0,10.424999952316284,27.21666666666666,2.71783331433932,388.20249999999993,38.30972222222221,785.0533089870876,135.60966110229492,372.72027777777777,373.15,9.954833551777734,218.07036469353577,82.5,282.6000000476837
2021-10-13 17:00:00+00:00,86.5,0.0,359.04208572387694,0.0,10.40000033378601,26.99805555555556,2.7773332824309667,387.6897222222222,38.06194444444444,783.7909748162162,136.18984985351562,373.10499999999996,373.15,9.900277988115947,217.721104719374,86.0,282.0000001430511
2021-10-13 18:00:00+00:00,86.60000038146973,0.0,359.7972816467285,0.7866666666666667,10.50000023841858,28.28361111111111,2.5632499969667863,387.68611111111113,37.52527777777778,785.1614798821342,136.19202041625977,373.12416666666667,373.4952777777778,9.723027910656398,218.1004115931194,89.0,281.4749998092651
2021-10-13 19:00:00+00:00,86.80000114440918,45.09375,360.0621606911553,0.2166666666666666,10.516027833620708,26.517777777777773,2.8423611046870554,385.5486111111111,36.27,784.683982374403,136.44288635253906,372.8355555555555,373.15,9.28605570024914,217.9967091242472,91.75,281.20000030994413
2021-10-13 20:00:00+00:00,86.79999923706055,0.0,360.68563588460285,1.7533333333333334,10.371000104480318,27.507777777777772,2.624527778691715,384.3472222222222,34.809444444444445,784.5911210971409,136.53488159179688,372.8397222222222,373.15,8.655250076320437,217.94197866651757,93.5,280.9
