Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-10-13 21:00:00+00:00,86.79999923706055,0.0,361.75624904632565,0.25,10.130277733272974,25.14777777777777,3.055666642520163,383.755,33.77999999999999,784.1129109700519,136.6960105895996,372.69888888888886,373.15,8.183722442918354,217.8091428205703,94.5,280.50000002384184
2021-10-13 22:00:00+00:00,86.67500114440918,22.703125,362.5470852194892,2.642777777777778,10.319138923221164,21.558611111111112,2.8119444250398207,382.0911111111111,31.794166666666666,783.5171137830944,137.05340194702148,372.86055555555555,373.15,7.636666677263048,217.6436434555054,95.0,280.12500002384184
2021-10-13 23:00:00+00:00,86.74999809265137,0.0,362.7025035858154,1.9338888888888888,10.563111068672605,23.09444444444444,2.832499991191758,381.0194444444444,30.45305555555555,792.0320725335015,136.92000579833984,372.7127777777778,373.15,7.193666712840399,220.00890940348316,95.0,279.79999985694883
2021-10-14 00:00:00+00:00,86.85000228881836,0.0,363.09755474726353,0.6166666666666667,10.597527946896022,22.936388888888885,2.81805558214585,380.65,30.02083333333333,796.6526217990449,137.18772888183594,372.65,373.15,6.983805667161942,221.292395562066,94.0,279.79999985694883
2021-10-14 01:00:00+00:00,86.80000305175781,0.0,362.56527834574376,1.6488888888888886,10.492638905843098,22.99527777777778,2.83572220110231,381.18888888888887,30.23972222222222,790.7417157660591,137.02657318115234,372.77,373.15,7.286444540023804,219.65047723558212,94.0,279.7749998807907
2021-10-14 02:00:00+00:00,86.80000305175781,0.0,362.9897827148437,0.25,10.086861282189687,24.322222222222223,3.1717778166797426,379.65,29.15833333333333,793.8438027615017,137.23058319091797,372.4,373.15,6.8468335297372604,220.51216823154027,93.0,279.9250000953674
2021-10-14 03:00:00+00:00,86.625,39.109375,363.07249488830564,0.2299999999999999,10.383527637057831,23.28972222222222,3.240333306458261,379.9266666666667,30.224722222222223,794.7766436089407,137.29357528686523,373.0144444444444,373.15,6.95969465772311,220.7712907918295,94.0,279.9
2021-10-14 04:00:00+00:00,86.85000228881836,0.0,361.0607486661275,0.8644444444444445,10.335638610786862,25.07138888888889,2.9591388591130574,384.6808333333333,34.9388888888889,785.5278144836425,136.58292770385742,373.0972222222222,373.19111111111107,8.69586126724879,218.20217127058245,94.5,279.9250000953674
2021-10-14 05:00:00+00:00,86.60000228881836,11.6875,359.23802333196,0.0,10.549999952316284,26.7236111111111,2.449999988079071,392.0805555555555,41.52722222222221,782.3242291937934,135.71618270874023,374.2316666666667,374.48472222222216,11.046472402943502,217.31228609720876,95.25,279.8499998092651
2021-10-14 06:00:00+00:00,86.30000305175781,0.0,359.9856966315375,0.0,10.324999809265137,25.847500000000004,2.5999999046325684,391.4752777777777,40.661388888888894,782.0586289638942,134.74208437601726,374.87305555555554,375.15,10.632694675657484,217.2385086525812,96.0,279.87499990463255
2021-10-14 07:00:00+00:00,86.67500305175781,20.90625,361.1449951171875,0.0,10.310277587042917,25.17166666666666,2.9776944609483085,389.69333333333327,37.17277777777778,781.4000614081489,134.8058853149414,374.8330555555555,375.15,9.644778031508128,216.91090674506304,96.5,279.95000019073484
2021-10-14 08:00:00+00:00,86.55000305175781,0.0,361.27999725341795,2.4244444444444446,10.461166671646966,24.16222222222222,2.689388853162527,387.53916666666663,36.66972222222222,782.0722036912706,135.2475814819336,374.8522222222222,375.15,9.309250056743622,217.2422797097101,97.0,280.12500002384184
2021-10-14 09:00:00+00:00,86.70000076293945,0.0,361.24924902174206,2.518333333333333,10.592444467544556,26.16583333333333,2.338583334055212,388.5336111111111,37.06388888888889,779.9972409227156,135.81822967529297,374.68499999999995,375.15,9.580500282579,216.66590072207984,97.0,280.3499999284744
2021-10-14 10:00:00+00:00,75.39347166485258,34.796875,360.4013222694397,1.3655555555555556,8.480277665985955,17.93055555555555,6.170999840067492,375.74305555555554,26.426388888888884,780.7421857876249,135.5207347869873,366.8505555555555,375.15,6.393027876913548,216.8728300476075,96.5,280.52500011920927
2021-10-14 11:00:00+00:00,82.55697348488701,2.203125,360.27767658021713,9.6625,10.841583340565364,51.53083333333333,4.93177782482571,377.19055555555553,24.605555555555554,778.9016484917533,136.21014330122205,366.12027777777774,375.15,5.921833343919779,216.36156949361165,96.25,280.7250000476837
2021-10-14 12:00:00+00:00,85.35000114440918,5.703125,362.4832199435764,1.3391666666666668,10.08350001282162,23.603611111111103,2.7605000056160813,386.75138888888887,34.10444444444444,781.4670527818466,134.58416748046875,374.28,375.15,8.2475279809369,217.07418183220767,96.0,281.100000166893
2021-10-14 13:00:00+00:00,86.67499923706055,14.0,360.48957787195843,2.4569444444444444,10.120555732515124,25.619444444444444,2.550138914684455,390.93277777777774,38.83666666666667,783.0604149203828,135.54352188110352,374.7061111111111,375.15,9.984027920034196,217.5167825529311,95.75,281.49999990463255
2021-10-14 14:00:00+00:00,86.4749984741211,0.0,359.5694788297017,0.0,10.450000286102297,26.635,2.850000023841858,392.69527777777773,40.84111111111111,783.664564276801,135.52659225463867,374.39111111111106,375.15,10.868916803730858,217.6846021101211,95.0,281.775
2021-10-14 15:00:00+00:00,86.0999984741211,0.0,359.4591900274488,0.0,10.350000143051147,25.403611111111108,2.4916666861375174,392.82861111111106,41.94499999999999,789.3924219428169,136.26820792304147,374.2705555555555,375.15,10.841694740189448,219.2256723700629,95.5,281.8499998092651
2021-10-14 16:00:00+00:00,86.24999809265137,32.5,360.7369782384236,0.0,10.50000023841858,26.366666666666667,2.5,391.6119444444444,39.20916666666667,798.523772040473,136.01678466796875,374.3713888888889,375.15,10.139583565394084,221.7341264724732,96.0,281.8499998092651
2021-10-14 17:00:00+00:00,86.54999923706055,0.0,361.33069673750134,0.0,10.399999618530272,24.031388888888884,2.4903333673212265,390.1622222222222,37.962222222222216,794.7871827019584,135.9323692321777,374.49833333333333,375.15,9.67802799542745,220.7742179743449,96.5,281.95000019073484
2021-10-14 18:00:00+00:00,86.28000104692246,0.0,362.24998747719656,25.95861111111111,10.337166656653086,26.089166666666667,2.6666944397158088,387.46666666666664,35.5038888888889,791.2045718044702,136.1551284790039,374.46999999999997,375.15,8.898555717600713,219.77904812282992,96.0,282.0749997138977
2021-10-14 19:00:00+00:00,86.67499732971191,20.0,362.5399936676025,0.7788888888888889,10.196250095367432,24.081666666666667,2.950055535501904,387.43499999999995,34.92527777777778,785.7040500386555,136.33337020874023,374.5566666666666,375.15,8.627916626400419,218.2511253653633,96.0,282.2250002861023
2021-10-14 20:00:00+00:00,86.77499961853027,0.0,363.58999862670896,2.049166666666667,10.362277790440451,24.885,2.47766667375962,385.72194444444443,32.870555555555555,788.2741413879394,136.28900527954102,374.7183333333333,375.15,7.822444640927845,218.96503979153107,96.0,282.4
2021-10-14 21:00:00+00:00,86.67499923706055,18.0,364.6924976348877,4.25,10.426888971328736,24.371666666666663,2.9982222587532465,380.3269444444444,28.691944444444445,792.245411699083,136.80463027954102,374.2311111111111,374.83416666666665,6.842166811227799,220.06817043304443,95.0,282.45000019073484
2021-10-14 22:00:00+00:00,86.80000305175781,0.0,364.6479989878336,0.5666666666666667,10.471194607681698,24.866666666666667,2.762833325333066,380.6333333333333,27.4175,793.2754683261447,136.7627830505371,374.15,374.15,6.474972302383847,220.3542973285252,95.0,282.4
2021-10-14 23:00:00+00:00,86.70000076293945,0.0,364.77112236022947,0.0,10.198361015849644,25.366666666666667,3.163777793149153,380.65,26.945277777777772,796.541609887017,136.95925903320312,373.4,374.15,6.0018612635135655,221.26155856238475,95.0,282.5249997615814
2021-10-15 00:00:00+00:00,86.9749984741211,19.5,365.61910644531247,0.0,9.741472169028388,25.221111111111117,3.278833293848568,377.9,24.867222222222225,796.2898469543456,137.04175567626953,374.15,374.15,5.550139067967733,221.19162492540147,96.0,282.6750000953674
2021-10-15 01:00:00+00:00,86.9749984741211,0.0,365.4819931030273,0.0,9.957555658552382,25.60111111111111,3.791583299073908,377.4,24.74138888888889,796.9650055270722,137.13468170166016,373.9,374.15,5.464722198380365,221.3791685824925,96.75,283.1250001430511
2021-10-15 02:00:00+00:00,86.75,0.0,365.31019373575845,0.0,9.731277752452428,25.12611111111111,3.2866388681862087,377.65,24.87388888888889,794.9652605862086,137.10826110839844,373.9,374.15,5.190500001907349,220.82368407355412,97.0,283.27500023841856
2021-10-15 03:00:00+00:00,86.9000015258789,0.0,365.85499038696287,0.0,9.363916693528491,26.614444444444448,3.776805542177624,377.8513888888889,24.16888888888889,798.9744878811307,137.01016998291016,374.15,374.15,5.273805642127991,221.9373583136665,97.0,283.3499998092651
2021-10-15 04:00:00+00:00,86.625,23.796875,364.0726638793945,1.3666666666666667,10.50627772251765,23.66027777777778,2.6005277883344227,382.09694444444443,28.7625,790.0180383131237,136.98404693603516,373.6166666666667,374.15,6.64041668454806,219.449455655416,97.0,283.4250000953674
2021-10-15 05:00:00+00:00,86.75,9.0,361.98258349100746,3.264444444444444,10.320999948183694,27.29138888888888,2.6392221971352887,386.58888888888885,35.07333333333332,787.8336442396374,136.41685104370117,373.89,374.15,8.595805663532682,219.1628186331856,98.0,283.4750000476837
2021-10-15 06:00:00+00:00,86.3499984741211,0.0,360.03592814339527,0.4588888888888889,10.300000190734863,25.732222222222223,2.464972197612127,390.54999999999995,38.161111111111104,786.9403735521103,135.95149612426758,373.89,374.15,9.924083558983275,218.59454894595683,97.5,283.62499990463255
2021-10-15 07:00:00+00:00,86.5,18.296875,358.5680127461751,0.0,10.64961096843084,27.529722222222222,2.676916654441092,391.7491666666666,41.06222222222223,783.389441274007,135.71078921847874,373.52944444444444,374.15,10.850916912555697,217.60817877451584,97.5,283.6750000953674
2021-10-15 08:00:00+00:00,86.32499885559082,0.0,359.3973622131347,0.0,10.200000286102297,24.864722222222223,2.6791944645841914,391.0091666666666,39.35694444444444,786.7007420179579,135.87345123291016,373.59944444444443,374.15,10.42975019640393,218.52798440721304,98.0,283.7500003814697
2021-10-15 09:00:00+00:00,86.5,23.109375,360.6467165374755,0.0,10.370861145390403,24.53361111111111,2.6466111441784435,389.21972222222223,36.58805555555556,786.3770576646591,136.05715942382812,373.96222222222224,374.15,9.476583557393816,218.43807247161877,98.0,283.87499990463255
2021-10-15 10:00:00+00:00,86.625,0.0,360.5586458333333,0.0,10.450000047683716,24.644166666666667,2.708666687077946,388.6497222222222,37.13638888888888,785.934692111545,135.85897064208984,373.8194444444444,374.15,9.437222423818376,218.3151929728191,97.75,284.04999961853025
2021-10-15 11:00:00+00:00,86.77499961853027,0.0,360.95999946594236,0.0,10.625,23.774166666666662,2.5073611031307115,387.68555555555554,36.30416666666667,785.8550272793238,135.95282745361328,373.7633333333333,374.15,9.380222302807702,218.29306394365108,97.0,284.04999961853025
2021-10-15 12:00:00+00:00,86.82500267028809,0.0,360.73499908447263,0.7283333333333334,10.314777779049344,25.628611111111105,2.674666667977969,389.59166666666664,37.03638888888889,783.9117664761011,135.96795272827148,373.8044444444444,374.15,9.392666835255094,217.7532695219252,97.0,284.04999961853025
2021-10-15 13:00:00+00:00,86.80000114440918,0.0,361.6043628692627,0.6002777777777778,10.393138993051316,22.091111111111108,2.6577777947651016,387.22194444444443,35.24555555555557,786.1815286933049,136.28247833251953,373.84777777777776,374.15,8.794166906144884,218.38375861273877,97.0,284.04999961853025
2021-10-15 14:00:00+00:00,86.82500267028809,39.796875,360.50279527028397,1.3641666666666667,10.511694463888803,26.29777777777778,2.4237499679459464,389.08138888888885,37.64944444444444,786.0071302117238,135.86697387695312,373.70138888888886,374.15,9.583916841348014,218.33531484391955,97.0,284.1750000953674
2021-10-15 15:00:00+00:00,86.6500015258789,0.0,361.43430824491713,1.4180555555555556,10.266555465857188,23.77805555555556,2.82222220328119,386.8988888888889,35.48388888888889,786.5488439771865,136.07191692352296,373.68499999999995,374.15,8.892778095404307,218.48579024844705,96.5,284.20000019073484
2021-10-15 16:00:00+00:00,86.80000305175781,0.0,361.1776977539062,3.5825,10.307610969013638,26.46138888888889,2.505111139201456,387.76388888888886,36.26083333333334,783.870896284315,136.28675842285156,373.9627777777777,374.15,8.98791688601176,217.741916440328,96.0,284.2500003814697
2021-10-15 17:00:00+00:00,86.7249984741211,31.5,361.94249000549314,5.036666666666667,10.233000054359431,24.697777777777784,3.090333330101437,384.7552777777778,32.813611111111115,782.5282335069445,136.37955474853516,373.77111111111105,374.15,8.288889042801326,217.36895463307695,96.0,284.32499995231626
2021-10-15 18:00:00+00:00,86.74999809265137,0.0,363.1474956512451,8.895277777777777,10.128388873471156,22.875000000000004,2.9346666713390084,383.93305555555554,31.738333333333337,786.8889756266275,136.58604049682617,374.06888888888886,374.15,7.63091677572992,218.5830430687799,96.75,284.3499998092651
2021-10-15 19:00:00+00:00,86.69999694824219,0.0,363.79749908447263,1.156111111111111,10.338749988608887,23.722500000000004,2.702388865252336,382.84999999999997,29.978055555555557,787.0816520351834,136.75070571899414,373.9,374.15,7.21200011200375,218.63379247453489,97.0,284.27500023841856
2021-10-15 20:00:00+00:00,86.57499885559082,20.203125,364.3622862497965,0.4394444444444444,10.561999923123254,23.59444444444444,2.3091944785912832,380.72805555555556,28.24833333333334,790.0339416503905,136.73573684692383,373.9,374.15,6.657166633076137,219.45387280782063,97.0,284.2500003814697
2021-10-15 21:00:00+00:00,86.67499732971191,0.0,364.7824996948242,0.25,10.2473335146904,24.421111111111117,3.0015555767880544,379.6763888888889,27.67888888888889,795.3401318528915,136.6875343322754,373.65,374.15,6.172055641412735,220.9278151321412,97.0,284.2250002861023
2021-10-15 22:00:00+00:00,86.89999961853027,16.09375,365.46492805480955,0.0,9.479638771745892,23.884722222222223,3.612916660706202,377.4888888888888,23.918333333333333,794.4666544087727,137.00596237182617,373.9,374.15,5.619388963248994,220.68518221113428,96.0,284.2250002861023
2021-10-15 23:00:00+00:00,86.92499923706055,0.0,365.7500621795654,0.0,9.678805615901949,25.437500000000004,3.5483054983284736,376.8486111111111,22.74333333333333,798.0358046976722,137.1210174560547,373.8872222222222,374.15,4.988333367639117,221.67661302778467,95.0,284.2500003814697
2021-10-16 00:00:00+00:00,86.69999694824219,0.0,366.1049446105957,0.0,9.999999975098504,24.134444444444444,3.373388879332277,376.4,23.247222222222224,798.5732419840493,137.00671005249023,373.9,374.15,5.051000243292914,221.85454713609488,95.0,284.2250002861023
2021-10-16 01:00:00+00:00,86.79999732971191,0.0,365.6374973297119,0.0,9.708666428460017,24.847500000000004,3.600472208062808,377.4097222222222,22.84138888888889,797.7495943705238,137.0911521911621,374.15,374.15,5.107083333333334,221.5971100489299,96.0,284.0249997615814
2021-10-16 02:00:00+00:00,87.0999984741211,0.0,366.0849956512451,0.0,9.761027715735963,24.58888888888889,3.739416733980179,376.4,22.237222222222226,796.3966451178655,137.27468872070312,373.65,374.15,5.122555492321651,221.2212906943428,96.75,283.87499990463255
2021-10-16 03:00:00+00:00,87.30000305175781,0.0,366.11999168395994,0.0,9.718500034809113,25.34638888888888,3.7110277582539455,375.15111111111105,22.04805555555556,797.4425504218206,137.2188949584961,373.9,374.15,4.782333512836032,221.50634148067908,97.0,283.7500003814697
2021-10-16 04:00:00+00:00,86.80000305175781,0.0,365.42560302734375,0.0,9.52741684012943,24.622222222222224,3.630444493194421,376.65,24.715833333333336,794.9852964104543,137.07624053955078,373.9,374.15,5.439111172358196,220.8292495939468,97.0,283.77500023841856
2021-10-16 05:00:00+00:00,86.9000015258789,32.5,364.842326075236,0.0,9.880194666120742,25.682222222222222,3.139222199983067,378.7083333333333,26.660833333333333,794.253322584364,136.87896347045898,373.9,374.15,5.971888882186677,220.59584789276127,97.0,283.87499990463255
2021-10-16 06:00:00+00:00,87.0,0.0,364.679994752672,0.0,10.169444635179309,23.02722222222222,2.943555573489931,378.15,28.29638888888889,796.4609731547037,136.78436279296875,373.9,374.15,6.3767222526338365,221.2046681806777,97.0,283.77500023841856
2021-10-16 07:00:00+00:00,86.97352818171183,0.0,364.059494474199,3.131388888888889,10.810611147085824,25.01444444444444,2.271333352824052,381.1711111111111,29.35861111111112,793.7707628038195,136.65530187394887,373.78166666666664,374.15,6.808194502989451,220.49187850952157,97.25,283.8499998092651
2021-10-16 08:00:00+00:00,86.69999885559082,19.203125,364.02417260487874,5.104444444444445,10.265138861338295,22.524722222222223,2.656861160529984,382.65,29.90138888888889,794.5751619974769,136.49542617797852,373.9,374.15,6.9988334043820695,220.71532330407044,97.0,283.9
2021-10-16 09:00:00+00:00,86.79999923706055,0.0,364.033557073805,6.652777777777778,10.51616665151384,24.94166666666667,2.3272777807133065,381.195,29.758611111111104,793.2124348958331,136.4594497680664,373.7966666666666,374.15,6.8280834710598,220.32220407697892,97.0,284.0749997138977
2021-10-16 10:00:00+00:00,86.64999771118164,0.0,363.3997967614068,3.244166666666667,10.505361164146,20.82361111111111,2.436666675839158,381.4,29.935555555555556,792.4587127685546,136.6694564819336,374.15,374.15,7.05500004026625,220.11330038706464,97.0,284.1750000953674
2021-10-16 11:00:00+00:00,86.92500114440918,0.0,363.91757017771397,2.503888888888889,10.572611163987052,21.67388888888889,2.411777772472964,381.71694444444444,29.02527777777778,790.3936463758678,136.77643966674805,373.9,374.15,6.902333424488703,219.687587360806,97.25,284.44999995231626
2021-10-16 12:00:00+00:00,86.87500190734863,0.0,364.26983108520506,3.380277777777778,10.641638828913369,21.06277777777777,2.6745277807778782,381.96416666666664,27.96138888888889,793.2766185675723,136.6347999572754,373.75888888888886,374.15,6.57788905037774,220.3546166949803,97.5,284.74999990463255
2021-10-16 13:00:00+00:00,86.82500076293945,35.703125,364.3769992828369,1.9211111111111112,10.384138713677723,22.50777777777778,2.7924444503585497,378.00277777777774,26.86777777777777,793.8905057440865,136.6918487548828,373.9333333333333,374.15,6.151249996158812,220.52514066060388,97.0,285.19999995231626
2021-10-16 14:00:00+00:00,86.82500267028809,0.0,364.8849987030029,0.0,10.049805688858031,20.851666666666667,3.245666685236825,378.86249999999995,26.454166666666666,792.1519571431476,136.69430923461914,373.9,374.15,5.9826110773616366,220.0753901926677,96.75,285.44999995231626
2021-10-16 15:00:00+00:00,87.0,0.0,365.40500297546384,0.0,9.517555498017206,22.76888888888889,3.2849722567200663,378.15,24.52138888888889,798.0699685668941,136.93571090698242,373.9,374.15,5.375139003727171,221.74280125512027,96.0,285.82500019073484
2021-10-16 16:00:00+00:00,84.66038917541503,0.0,365.8365728420681,0.5819444444444445,8.665166684703694,19.750277777777782,5.2330556211206645,376.66999999999996,25.34583333333334,796.2736680772567,136.97939682006836,372.24555555555554,374.15,5.148638926479552,221.2725468571981,95.25,285.95000019073484
2021-10-16 17:00:00+00:00,79.37264162699381,20.0,365.0792173470391,0.9377777777777778,8.774444597942962,21.94111111111111,4.269583280682564,374.53694444444443,24.115277777777777,795.3976803419323,136.64290618896484,372.57444444444445,374.15,4.529944584104749,220.99842975192604,96.0,285.95000019073484
2021-10-16 18:00:00+00:00,87.22500228881836,8.1875,365.7158204820421,0.0,9.918389036655425,22.894166666666667,3.324972203506364,376.9,24.2725,794.2115102471245,136.78814697265625,373.9,374.15,5.083222242063946,220.5658517244128,96.25,285.69999995231626
2021-10-16 19:00:00+00:00,87.07500076293945,0.0,365.779222869873,0.0,10.210416883892483,24.38666666666667,3.03358333081007,377.65,24.651111111111117,797.4875131225584,136.84541702270508,373.4,374.15,5.250000238418579,221.51505038791228,96.5,285.3000000953674
2021-10-16 20:00:00+00:00,87.10000228881836,0.0,365.46784735361734,0.0,9.713388765123156,22.236111111111114,3.296999955375989,377.4,24.516666666666666,798.1759354994031,136.9739875793457,373.65,374.15,5.213222340742746,221.71553834703244,97.0,284.82500019073484
2021-10-16 21:00:00+00:00,86.9000015258789,0.0,365.6528547286987,0.0,10.01966654512617,23.745833333333337,2.7593055691983968,376.4,24.72972222222222,796.7711334906683,137.03578186035156,373.4994444444444,374.15,5.220333371559779,221.3253152847291,97.0,284.3750001430511
2021-10-16 22:00:00+00:00,86.67499923706055,0.0,366.3024906158447,0.0,10.081138965023888,21.13527777777778,3.146249965727329,375.6536111111111,22.31361111111111,796.8966467285156,136.82114830017088,373.4,374.15,4.866611085202959,221.36018034193256,97.25,284.32499995231626
2021-10-16 23:00:00+00:00,87.10000038146973,22.8125,365.99249305725095,0.0,10.18211092180676,23.41472222222222,3.2700833222601147,377.65,23.02055555555556,798.4631107923719,137.08296585083008,373.15,374.15,4.801222345034282,221.7953094016181,97.0,284.27500023841856
2021-10-17 00:00:00+00:00,86.97500038146973,0.0,366.04253616333006,0.0,9.942222315205466,21.091944444444447,3.0759722097052467,375.9,23.176388888888887,797.9604733784994,136.91535186767578,373.4,374.15,4.937999985218048,221.4899464628432,98.0,284.0749997138977
2021-10-17 01:00:00+00:00,87.19999694824219,0.0,366.36170462926225,0.0,10.282722216182284,22.71277777777778,2.76738891866472,375.4,22.648611111111112,798.480106370714,137.1398963928223,373.65,374.15,4.659166690508525,221.80002985212545,98.0,284.275
2021-10-17 02:00:00+00:00,87.19999694824219,0.0,366.1949981689453,0.0,10.129416799015468,21.869722222222222,2.7771388660536864,374.9,22.76861111111112,799.9501320054793,137.27704620361328,373.65,374.15,4.62833341492547,222.20837072584368,98.0,284.32499995231626
2021-10-17 03:00:00+00:00,87.17500114440918,0.0,366.2174934387207,0.0,10.209361066818238,22.058333333333334,3.078583319584528,376.1013888888889,23.07555555555556,798.8496638319226,137.01167678833008,373.4,374.15,4.795249975389905,221.8883334859213,98.0,284.12499990463255
2021-10-17 04:00:00+00:00,86.9000015258789,27.59375,365.4010150273641,0.0,9.46319437821706,20.868611111111107,3.334888849390878,376.4,25.563055555555557,794.6991512044268,136.9322967529297,373.65,374.15,5.492138988971711,220.7497644466824,98.0,283.9750000476837
2021-10-17 05:00:00+00:00,86.85000228881836,0.0,365.41518333435056,0.0,9.879722164471945,21.31138888888889,2.921222270859612,377.51666666666665,26.008888888888887,797.0426288011339,137.0179328918457,373.4,374.15,5.694222268528408,221.40073040856257,98.0,284.04999985694883
2021-10-17 06:00:00+00:00,86.80000305175781,0.0,365.3045267740885,0.0,10.08413894149992,21.280833333333334,2.781694411271148,376.65,26.669444444444444,797.2796167839896,136.65345764160156,373.65,374.15,5.9171667872534846,221.4665602493287,98.0,284.275
2021-10-17 07:00:00+00:00,86.82500267028809,0.0,365.03970474667017,0.0,10.247528021335604,20.53333333333333,3.0204444393184446,378.64666666666665,27.287499999999994,797.0631247117783,136.6564796447754,373.65,374.15,5.904111237790849,221.40642371707492,98.0,284.37499990463255
2021-10-17 08:00:00+00:00,86.9000015258789,0.0,365.06751861572263,0.0,10.136888851589628,21.11555555555556,2.895833320352766,378.15,26.845555555555556,791.620257890489,136.58399963378906,373.65,374.15,5.942277829911974,219.89451652103008,98.0,284.4
2021-10-17 09:00:00+00:00,86.9000015258789,0.0,365.1650032043457,0.0,9.925000190734863,20.746666666666663,3.0791666440831293,378.8277777777778,27.10388888888889,798.1107714674206,136.83941650390625,373.4,374.15,6.027055650419658,221.69465908050543,98.0,284.37499990463255
2021-10-17 10:00:00+00:00,86.9000015258789,0.0,364.85650907728404,1.0658333333333334,10.378555478784776,20.916666666666668,2.7139166793889467,378.61527777777775,27.31222222222222,791.604732699924,136.59035873413086,373.3694444444444,374.15,6.117611229949528,219.89020417955197,97.5,284.5249997615814
2021-10-17 11:00:00+00:00,87.0,0.0,365.50351238038803,0.25,9.692555500666302,22.53388888888889,3.357750040557649,377.65,26.17888888888889,798.0582840813527,136.71952056884766,373.7494444444444,374.15,5.631000132428276,221.6402253468832,96.75,284.8000000953674
2021-10-17 12:00:00+00:00,86.9000015258789,47.0,364.92713460286456,0.0,10.083555664751266,23.63888888888889,2.9591666962040795,378.65416666666664,27.60055555555556,793.499984673394,136.7057228088379,373.4,374.15,6.059555623531341,220.4166628350152,96.0,284.70000019073484
2021-10-17 13:00:00+00:00,86.9000015258789,0.0,365.20258238050667,0.0,9.943055617809296,23.6775,3.302666647368007,376.7486111111111,25.519722222222217,794.6963922458226,136.96411895751953,373.9,374.15,5.593416745530235,220.748998213874,95.0,285.07500019073484
2021-10-17 14:00:00+00:00,86.85000228881836,11.796875,364.1901371002197,1.0905555555555555,10.44072221941418,25.24888888888889,2.3144166630837657,380.72999999999996,29.864166666666662,792.9316485595704,136.58197021484375,373.8566666666666,374.15,6.752833464940389,220.2587915547689,95.25,283.94999995231626
2021-10-17 15:00:00+00:00,86.57499885559082,0.0,362.73444462882145,1.455,10.077361199061077,24.08,2.978166629158788,384.7880555555555,33.39361111111111,786.9511620246038,136.34677124023438,373.54499999999996,374.15,7.9984167959955,218.54103869120289,96.0,282.3500000476837
2021-10-17 16:00:00+00:00,86.77499961853027,0.0,362.0933770667182,1.7197222222222222,10.17372214767668,26.584166666666665,2.746333324842982,385.8038888888889,34.245555555555555,787.5365728759762,136.0097299702962,373.47666666666663,374.15,8.38727790951729,218.7601600816516,97.0,282.0500000953674
2021-10-17 17:00:00+00:00,86.67500114440918,18.90625,362.853840713501,1.4575000000000002,10.26325002378888,23.579166666666676,2.7558333331346514,384.2497222222222,32.54055555555555,790.2275730387369,136.45080947875977,373.58444444444444,374.15,7.835750118361578,219.50765912373865,97.0,281.95000019073484
2021-10-17 18:00:00+00:00,87.04999923706055,0.0,362.7830763498942,2.600555555555556,10.307083241144817,24.826944444444443,2.5201388819019006,383.7761111111111,32.77527777777778,789.2340724182127,136.4070053100586,373.2055555555555,374.15,7.6960279797183135,219.2344653786554,97.0,281.9250000953674
2021-10-17 19:00:00+00:00,86.60000038146973,0.0,363.62732734680174,1.5791666666666666,10.31463882499271,23.048055555555564,2.8720277519192967,382.8666666666667,31.09027777777778,793.7220511372882,136.4488182067871,373.6455555555555,374.15,7.255500116083357,220.476959054735,96.0,282.1250001430511
2021-10-17 20:00:00+00:00,86.89999961853027,28.203125,363.67892886903553,5.49361111111111,10.400861123138004,23.886111111111116,2.5368055275744865,382.6208333333333,30.94583333333333,791.4975070020887,136.65855026245117,373.65,374.15,7.11236119111379,219.8604190275405,95.0,282.20000019073484
2021-10-17 21:00:00+00:00,86.95000076293945,0.0,364.342502746582,1.3588888888888888,10.300611243512895,23.051666666666662,2.6924722203612323,381.15,29.41305555555555,793.8550232611761,136.8542137145996,373.4,374.15,6.65197228829066,220.5152847120497,94.0,282.27500023841856
2021-10-17 22:00:00+00:00,86.87500190734863,0.0,364.49508514404295,1.7888888888888888,10.411527913941278,24.709444444444447,2.492944425063001,380.44305555555553,29.14777777777777,794.3933198716904,136.87882614135742,373.9,374.15,6.752472245825662,220.6648116472033,94.0,282.32499995231626
2021-10-17 23:00:00+00:00,86.67500114440918,0.0,364.0252738867865,1.9108333333333336,10.350611197683548,23.3725,2.698027750551701,380.4919444444444,29.247222222222224,792.5432760789657,136.71802520751953,373.15,374.15,6.8318611835108864,220.25044761233863,93.0,282.12499990463255
2021-10-18 00:00:00+00:00,86.75,0.0,364.5332454681396,0.6630555555555555,10.75805538866255,24.590555555555557,2.745638929141892,381.6611111111111,28.941666666666663,795.1375450812445,136.52923202514648,373.4,374.15,6.56761127339469,220.87154053582088,93.5,282.12499990463255
2021-10-18 01:00:00+00:00,86.9000015258789,0.0,364.6224941253662,0.0,10.233583260642158,23.380555555555556,2.5911944522460297,379.21527777777777,27.94444444444445,791.856938052707,136.94108963012695,373.7966666666666,374.15,6.274777946207259,219.96026082780628,93.0,281.99999990463255
2021-10-18 02:00:00+00:00,86.9000015258789,37.5,364.7099975585937,0.0,10.02550022231208,24.677777777777777,3.067972294621997,377.49027777777775,27.62833333333333,795.8226633877225,136.98516464233398,373.6044444444444,374.15,6.06877794318729,221.06185145484085,93.25,281.99999990463255
2021-10-18 03:00:00+00:00,86.69999694824219,0.0,364.83632770114474,0.0,9.911999935838912,23.37,3.0944444253709573,378.06388888888887,27.001666666666665,795.1809825303819,136.97926712036133,373.49,374.15,6.009666895866395,220.88360663519964,92.25,282.0999998092651
2021-10-18 04:00:00+00:00,86.82499885559082,12.59375,363.0504825083415,1.3855555555555557,10.225916760762532,24.43,2.9072221915920573,382.7736111111111,32.27499999999999,789.730424296061,136.6903839111328,373.5622222222222,374.15,7.6350557125939265,219.26539610120992,92.5,281.82500019073484
2021-10-18 05:00:00+00:00,86.52499961853027,9.0,359.4406555536058,0.5,10.208333237965904,26.11,2.890555575026406,390.32416666666666,39.770833333333336,785.5646445041231,135.50778579711914,373.40472222222223,374.15,10.37955564128028,218.21278753492567,93.25,281.57499995231626
2021-10-18 06:00:00+00:00,86.5999984741211,0.0,357.77658357620237,0.0,10.550000190734863,27.97305555555556,2.350000023841858,394.99055555555555,44.04472222222224,783.6547237481009,134.9839210510254,374.0972222222222,374.37249999999995,11.664528068701433,217.68186848958337,94.5,281.4250000953674
2021-10-18 07:00:00+00:00,86.40111072328357,21.203125,357.528859240214,0.0,10.524861205948724,24.996666666666663,2.575694372918871,396.9605555555555,45.73722222222222,783.3404399956595,134.7914498392741,374.84222222222223,375.15,12.161666842036778,217.59456745571563,95.0,281.4750000476837
2021-10-18 08:00:00+00:00,85.80000305175781,0.0,358.96386974970494,0.0,10.600000381469728,24.07722222222221,2.429972244898478,393.12527777777774,42.25805555555555,781.038112911648,134.74189376831055,375.0258333333333,375.15,11.061583396858635,216.9550323443944,95.0,281.775
2021-10-18 09:00:00+00:00,86.75,19.796875,364.2849983215332,17.900555555555556,10.6942501144939,21.56222222222222,2.3420000392198563,381.9083333333333,28.76444444444445,783.5043874952527,135.70837020874023,373.5783333333333,374.3761111111111,6.725833535724216,217.4928858778213,94.75,282.025
2021-10-18 10:00:00+00:00,87.04999923706055,9.703125,365.476373401218,0.61,10.002944368786284,21.39027777777778,3.062416699926058,377.54499999999996,24.30666666666666,782.6573190477155,135.97823365953232,373.65,373.2433333333333,5.675889041953617,217.4062005742391,92.25,282.3500000476837
2021-10-18 11:00:00+00:00,86.92499923706055,2.390625,361.7665865029229,3.0616666666666665,10.498055391576557,22.822499999999994,2.7606388813919494,383.75055555555554,33.296944444444435,784.544383663601,135.63985443115234,373.24777777777774,374.10722222222216,8.19922233051724,217.92899634891097,92.0,282.37499990463255
2021-10-18 12:00:00+00:00,86.4000015258789,6.203125,358.46554318322075,0.0,10.449999809265137,23.346666666666668,2.6250000596046448,391.6305555555556,41.01527777777779,782.9378763834634,135.31226348876953,373.1872222222222,374.15,10.745111304124196,217.484132915073,92.25,282.52500023841856
2021-10-18 13:00:00+00:00,86.45000076293945,16.296875,361.023530476888,0.7083333333333334,10.375833189487455,25.22472222222222,2.680805529024866,387.1486111111111,35.61083333333334,785.6509763251408,135.79483795166016,373.565,374.15,9.084778012169732,218.2363828955757,90.0,283.3499998092651
2021-10-18 14:00:00+00:00,86.60000038146973,0.0,361.7624973297119,5.372777777777777,10.319055334726968,22.48166666666667,2.6494166660308838,385.8661111111111,34.528055555555554,786.3276484849717,136.15306854248047,373.75416666666666,374.15,8.540333581500583,218.51670841640905,88.0,283.62499990463255
2021-10-18 15:00:00+00:00,86.875,0.0,362.96816620720756,1.4919444444444443,10.30719445202086,21.985000000000003,2.748138867517312,383.31916666666666,32.81527777777777,788.0871628316241,136.28389739990234,374.065,374.15,7.911472304662069,218.9131013192072,88.5,283.8499998092651
2021-10-18 16:00:00+00:00,86.47500038146973,21.609375,362.3044669681125,3.470555555555555,10.181749924553763,21.75194444444445,2.879583321081267,384.90555555555557,34.099444444444444,787.9174338107637,136.10986328125,373.5644444444444,374.15,8.488416797320047,218.906140276591,84.25,284.1250001430511
2021-10-18 17:00:00+00:00,86.95000076293945,0.0,362.71149864196775,1.7830555555555558,10.165472338199615,22.480555555555554,3.0339444456828963,384.5391666666667,32.551111111111105,787.1751573689778,136.15684127807617,373.3927777777777,374.15,7.98152793235249,218.65976661682132,83.75,283.9250000953674
2021-10-18 18:00:00+00:00,86.5999984741211,21.59375,361.0401126331753,2.041944444444445,10.151778031455144,23.670833333333324,2.719694453742769,387.015,36.04916666666668,784.0194514634873,136.11237716674805,373.78138888888884,374.15,9.286555694474115,217.85415387471528,83.25,283.275
2021-10-18 19:00:00+00:00,86.77499961853027,0.0,361.37999572753904,2.089444444444444,10.377972350650364,25.57972222222221,2.621194449249241,386.5780555555555,35.28000000000001,787.8269826083713,136.2159423828125,373.31583333333333,374.15,8.956333491537308,218.8024032804702,84.75,282.67499985694883
2021-10-18 20:00:00+00:00,86.70000076293945,0.0,361.9733084275987,1.9416666666666664,10.450694349871744,22.965,2.9426666790578104,385.1402777777777,33.40361111111112,785.444827134874,136.77775192260742,373.61555555555555,374.15,8.309361328416399,218.1791198730469,88.5,282.2250000476837
2021-10-18 21:00:00+00:00,86.875,23.109375,362.4799980163574,9.346666666666668,10.47944442431132,23.600555555555555,2.706638887094127,383.7708333333333,32.572500000000005,787.3109567938909,136.64853286743164,373.4,374.15,7.854583414528106,218.69748866611064,90.0,281.69999995231626
2021-10-18 22:00:00+00:00,86.64999771118164,0.0,363.65259780883787,1.2458333333333336,10.403555456267464,23.47888888888888,2.79847220632765,382.77638888888885,31.287777777777784,789.6277568901909,137.10017776489258,373.7422222222222,374.15,7.183833342525695,219.3410438537598,91.5,281.37499990463255
2021-10-18 23:00:00+00:00,86.69999885559082,18.796875,363.9431213378906,1.2997222222222222,10.19538899262746,23.709166666666665,2.53816668043534,380.81027777777774,29.020000000000003,791.9468332417803,136.88078689575195,373.4838888888889,374.15,6.856527923610474,219.98523234473345,92.0,281.37499990463255
2021-10-19 00:00:00+00:00,87.0999984741211,0.0,364.34502067565916,0.5022222222222222,10.257111039161684,24.990833333333327,2.6478889043132465,378.79166666666663,29.35638888888889,795.3346162075467,137.1260757446289,373.65,374.15,6.6948888829019335,221.06776365068225,91.25,281.1499998807907
2021-10-19 01:00:00+00:00,86.57500076293945,0.0,364.2274917602539,0.4563888888888888,10.548888923592038,22.33833333333333,2.884194463855691,380.32638888888886,29.732777777777784,794.201205613878,137.01260375976562,373.4,374.15,6.870805656115214,220.60983377668595,92.0,280.45000007152555
2021-10-19 02:00:00+00:00,86.77499961853027,0.0,363.92499389648435,3.1977777777777776,10.407583388752409,22.982500000000005,2.557055573529667,380.50916666666666,30.90333333333333,795.061032833523,137.11360549926758,373.47444444444443,374.15,6.930500065088274,220.8280817370945,92.0,280.2749998807907
2021-10-19 03:00:00+00:00,86.77499961853027,0.0,363.4054302215576,3.995555555555556,10.57405556016498,23.34972222222222,2.4995555669400438,382.42222222222216,31.280277777777783,791.1779367065427,136.81884002685547,373.65,374.15,7.268333407772912,219.8463958358766,92.0,279.87499990463255
2021-10-19 04:00:00+00:00,86.60000038146973,29.796875,361.68421244303386,1.561111111111111,10.250471953550974,26.511388888888888,2.6125555755032432,386.0752777777777,35.17916666666666,783.8147753736707,136.62220764160156,373.7183333333333,374.15,8.76083347214593,217.7263269678752,93.5,280.0000001430511
2021-10-19 05:00:00+00:00,86.42500114440918,12.796875,357.8336842324999,0.0,10.548027647071414,25.25805555555555,2.7930555436346265,392.4144444444444,43.0061111111111,784.8016570705835,135.4721908569336,373.2688888888889,374.15,11.411639059119752,217.96837714301216,93.0,279.8999998807907
2021-10-19 06:00:00+00:00,86.4000015258789,0.0,356.9998786502414,0.0,10.449999809265137,26.36972222222222,2.5,396.06416666666667,48.16972222222221,781.9741450500485,135.39568710327148,374.45916666666665,374.15,12.277722516059876,217.2150413809883,93.5,279.69999995231626
2021-10-19 08:00:00+00:00,86.4000015258789,12.609375,364.23950582716196,0.7766666666666666,10.493305632803176,26.18138888888889,2.6763333400421674,391.53749999999997,37.09805555555556,783.6125903489852,134.45983505249023,377.92055555555555,378.15,9.48888901260164,217.67016476525205,91.5,280.0499999761581
2021-10-19 09:00:00+00:00,86.37500190734863,10.296875,364.8114447593689,1.5805555555555555,10.10961127334171,24.877777777777776,2.76738887457384,381.6713888888888,28.625555555555557,781.8480248853895,135.9554786682129,374.6483333333333,375.28027777777777,6.943111197021273,217.18000745561392,88.25,281.6000000476837
2021-10-19 10:00:00+00:00,86.97500038146973,0.0,364.29999961853025,0.0,10.245361281500925,26.51388888888889,2.932944433954028,380.3944444444444,27.976666666666667,783.1826604885526,135.5830192565918,373.4,374.15,6.392972204685211,217.5507400767008,83.75,282.87499966621397
2021-10-19 11:00:00+00:00,87.05000114440918,0.0,365.05679345024953,0.0,9.730666719807516,24.791111111111118,3.184027752445804,377.6430555555555,25.593333333333334,782.1972380744087,135.82179260253906,373.15,374.15,5.64599996831682,217.33603913625083,80.75,284.6000000476837
2021-10-19 12:00:00+00:00,87.30000305175781,15.296875,365.7835630798339,0.0,9.996777526802486,28.0875,3.0350277826521133,376.65,24.185277777777777,782.7529670545788,135.8620262145996,373.9,374.15,5.064583331478968,217.4313801786636,75.5,285.525
2021-10-19 13:00:00+00:00,86.6384722603692,0.0,364.7551078499688,0.0,9.74002784676022,24.744444444444447,3.254666645361317,377.78,25.98361111111111,728.2112262810601,140.05566944122313,372.9363888888889,378.0622222222222,4.458555570410357,202.3306649780274,75.25,285.32499995231626
2021-10-19 14:00:00+00:00,86.74999809265137,12.796875,362.9354645856221,0.0,10.30858327547709,27.505555555555556,2.7347222045395103,383.8613888888889,30.396111111111114,786.4244025166828,135.86135592566598,373.995,374.88888888888886,7.013083464304607,218.45122322506376,74.0,286.025
2021-10-19 15:00:00+00:00,86.54999923706055,7.609375,362.8770022646586,0.8230555555555555,10.187861075401305,25.0125,2.770083353916804,383.93777777777774,32.0375,786.6816459655761,136.17682647705078,373.5933333333333,374.15,7.633194564183553,218.52268006642663,77.5,285.44999995231626
2021-10-19 16:00:00+00:00,87.02499961853027,0.0,363.98005768458046,10.073611111111113,10.404833336936104,23.385555555555555,2.601777761661344,380.9325,29.403055555555557,792.8119365607366,136.4954833984375,373.6166666666667,374.15,6.760250013669332,220.1560243988037,80.75,285.17499985694883
2021-10-19 17:00:00+00:00,86.7249984741211,9.203125,362.42511270099214,3.991388888888888,10.226722010771432,21.8625,2.5721666448977256,384.5541666666667,33.024166666666666,786.9489752197267,136.43198013305664,373.43666666666667,374.15,7.770194580025143,218.5969379001194,82.0,284.87499990463255
2021-10-19 18:00:00+00:00,86.7750015258789,12.0,364.0049976348877,0.5,10.253305411338804,21.93444444444445,2.849138888186878,380.5986111111111,29.95805555555556,792.6816463555228,136.79365921020508,373.4,374.15,6.800694643259049,220.1893464999729,76.5,286.07500019073484
2021-10-19 19:00:00+00:00,86.92499923706055,0.0,363.173325797187,5.783333333333333,10.406361111799876,20.95055555555556,2.372111098236508,382.0211111111111,31.244722222222222,790.0755344984267,136.50851440429688,373.4833333333333,374.15,7.452833455006282,219.4654268307156,81.25,283.99999990463255
2021-10-19 20:00:00+00:00,86.82499885559082,13.59375,362.2194077406989,4.485833333333334,10.05363902621799,23.317222222222227,2.8094166589197185,383.8461111111111,34.04333333333334,789.5686825561523,136.9439686711629,373.5283333333333,374.15,8.159222361114288,219.32463459438756,82.25,283.37499990463255
2021-10-19 21:00:00+00:00,86.9000015258789,10.09375,364.1097397338019,2.6088888888888886,10.38911102824741,22.05555555555556,2.5444166642261874,379.78194444444443,28.35277777777777,790.1919024319118,136.84315872192383,373.6372222222222,374.15,6.525777836375767,219.49775075276693,83.5,283.57499995231626
2021-10-19 22:00:00+00:00,86.79999923706055,0.0,365.0520780987209,0.1166666666666666,10.05408337831497,22.445000000000004,3.142527746359508,377.65,26.545277777777777,795.2087588161891,136.98947143554688,374.15,374.15,5.757638960414463,220.89132199605316,85.75,283.4750000476837
2021-10-19 23:00:00+00:00,87.0,0.0,365.4755663850572,0.0,10.06105563402176,22.66388888888889,3.093333343399896,375.15,24.821944444444444,797.3308092244463,136.98822402954102,373.5261111111111,374.15,5.247027856243982,221.4807808854845,86.0,283.5249997615814
2021-10-20 00:00:00+00:00,87.22500228881836,15.90625,365.6227098676893,0.0,9.652861224810282,22.31888888888889,3.3249721864196995,376.4,25.391944444444448,797.1952759975858,137.1963233947754,373.9,374.15,5.30375009112888,221.4431328116524,85.0,283.5249997615814
2021-10-20 01:00:00+00:00,87.0,0.0,365.97887268066404,0.0,10.187249811490377,23.15138888888889,2.6571944483783505,376.4,23.441111111111116,794.9500680711533,137.1202507019043,373.4,374.15,4.917666804128222,220.81946317460807,85.75,283.54999985694883
2021-10-20 02:00:00+00:00,87.04999923706055,0.0,366.18905673132997,0.0,9.967777770625222,21.675277777777776,2.977694419225057,374.15,22.83055555555556,800.503089023166,137.13465118408203,373.65,374.15,4.563555641041861,222.4286363601685,84.5,283.5999998092651
2021-10-20 03:00:00+00:00,87.0,0.0,365.89148941040037,0.0,10.0142498421669,23.418333333333333,2.6832777748174137,376.9,24.266111111111112,797.9301406860351,137.0730209350586,373.4,374.15,4.956444606516096,221.647261704339,82.75,283.74999990463255
2021-10-20 04:00:00+00:00,87.0,0.0,365.2784961700439,0.0,9.879361238214704,20.73361111111111,2.923638882438342,377.075,26.25444444444445,794.6304789903426,136.89554977416992,373.05277777777775,374.15,5.583722176949183,220.7306891377768,82.75,283.775
2021-10-20 05:00:00+00:00,86.87500190734863,22.296875,363.00728702333237,2.745277777777778,10.17741677708096,22.960833333333333,2.631027771830559,383.2991666666666,32.67055555555556,792.146314900716,136.5674171447754,373.3611111111111,374.15,7.56438893079758,220.0406435648601,81.5,284.275
2021-10-20 06:00:00+00:00,86.82500076293945,8.40625,361.22189722061154,4.243888888888889,10.20838872247272,24.879166666666663,2.446527771717972,386.65527777777777,36.013055555555546,785.1351111857094,136.5210723876953,373.23277777777776,374.15,9.16627810822593,218.09447605980773,85.75,283.9250000953674
2021-10-20 07:00:00+00:00,87.0,0.0,360.54858607821996,1.5347222222222223,10.252583522266812,28.23027777777777,2.507916702164544,389.16805555555555,38.01222222222222,785.2456177605522,135.8905660671658,373.59194444444444,374.15,9.744722380903031,218.1237833277385,91.5,283.42499985694883
2021-10-20 08:00:00+00:00,86.3499984741211,23.59375,359.4903203900655,0.2255555555555555,10.399749856789906,23.53805555555555,2.5454721922344627,389.6138888888888,39.78694444444444,787.244479454888,136.01167096879746,373.4994444444444,374.15,10.306028048727248,218.68041147867848,94.0,283.5999998092651
2021-10-20 09:00:00+00:00,86.62499809265137,0.0,360.1941659037272,2.512222222222222,10.217333166864185,26.43416666666667,2.4301944682664343,388.60805555555555,36.829166666666666,785.9968216790091,135.9151496887207,373.5913888888889,374.15,9.48830574883355,218.3324514134725,95.5,283.82500019073484
2021-10-20 10:00:00+00:00,86.5999984741211,20.796875,360.91833152770994,1.9288888888888889,10.41480576329761,21.724444444444444,2.4115833498040837,386.6836111111111,36.42,787.6207240634494,136.05324172973633,373.4261111111111,374.15,9.13766687658098,218.85714660644544,95.5,284.19999995231626
2021-10-20 11:00:00+00:00,86.5999984741211,0.0,361.672970023685,0.8152777777777778,10.33813882695304,23.54527777777778,2.4230555523104145,386.07638888888886,35.68472222222222,783.8290627034503,136.16455841064453,373.51111111111106,374.15,8.774972385300533,217.7302958679199,95.0,284.3500000476837
2021-10-20 12:00:00+00:00,86.54999923706055,0.0,361.62749710083006,1.4744444444444444,10.225611064698962,22.59,2.7667222254640538,385.7575,34.92333333333333,787.000137702094,136.4228477478027,373.4316666666667,374.15,8.635861152542962,218.6111496904161,95.0,284.2500001430511
2021-10-20 13:00:00+00:00,86.62499809265137,27.3125,362.54366120232476,12.084166666666668,10.2211945438385,20.40361111111111,2.520555571466684,383.77638888888885,32.674166666666665,787.7508189900717,136.39585494995117,373.3605555555555,374.15,7.994500274260838,218.8196723768447,96.0,284.4749998092651
2021-10-20 14:00:00+00:00,86.72500038146973,0.0,362.43174350314666,2.0769444444444445,10.259361215167573,21.32805555555556,2.6759444345699417,383.9236111111111,32.52861111111111,785.6450088500976,136.59343338012695,373.77777777777777,374.15,7.821000099049674,218.1897481960721,95.0,284.5500000953674
2021-10-20 15:00:00+00:00,86.67500114440918,15.0,364.0199970245361,3.924444444444445,10.415138735771178,20.039722222222224,2.584000005523364,381.2405555555555,29.55138888888889,791.2899855889211,136.53607940673828,373.63666666666666,374.15,6.947166844209034,219.80277417500815,94.0,285.2500001430511
2021-10-20 16:00:00+00:00,86.85000228881836,0.0,363.97141913308036,1.2058333333333335,10.61236112806532,22.878611111111116,2.603111109402444,381.6494444444444,29.5875,790.1541074964732,136.55418395996094,373.5544444444444,374.15,6.831277759869893,219.4872525872125,92.75,285.3500000476837
2021-10-20 17:00:00+00:00,86.67499923706055,0.0,364.28657707214353,1.3644444444444446,10.518777896298303,20.36833333333333,2.544111135784122,379.43611111111113,29.583055555555557,792.0617738172743,136.5096435546875,373.50166666666667,374.15,6.833472394413418,220.01716030544716,92.25,285.1250001430511
2021-10-20 18:00:00+00:00,86.99999809265137,0.0,363.85955339219834,7.07361111111111,10.383500055207143,24.822222222222223,2.44549998783403,381.81111111111113,30.102500000000006,791.5568746439615,136.54717636108398,373.40944444444443,374.15,6.9802501993709125,219.8864284133911,90.5,285.0249997615814
2021-10-20 19:00:00+00:00,86.5,0.0,364.6596855163574,0.3975,10.254583332538608,22.43277777777778,2.7982777782612374,379.04333333333335,28.166666666666664,793.9483139885795,136.76781463623047,373.65,374.15,6.546778027349049,220.5411987601387,88.75,284.82500019073484
2021-10-20 20:00:00+00:00,86.5,32.6875,364.85797476026744,0.0,9.984250022305382,24.5475,3.013527772625287,379.0388888888889,26.99333333333333,797.8773482937282,136.8300819396973,373.6166666666667,374.15,6.066166809664832,221.63398621029333,88.0,284.7500003814697
2021-10-20 21:00:00+00:00,86.94999885559082,0.0,365.36500015258787,0.0,9.967750160694122,24.25555555555556,3.434111118846469,377.1694444444444,25.381944444444443,794.7702887132432,136.9529037475586,373.9,374.15,5.599333409203423,220.7695252227784,87.75,284.77500023841856
2021-10-20 22:00:00+00:00,87.02499961853027,0.0,366.0142957496643,0.0,10.243416717317368,23.935,2.565138878590531,376.63611111111106,23.753333333333337,798.8451019287108,136.98518753051758,373.9,374.15,4.946333351929983,221.9810244284736,85.0,285.07499995231626
