Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-10-20 23:00:00+00:00,86.95000076293945,13.109375,366.12444289101495,0.0,10.141555604139963,24.843333333333334,3.2314444592263967,375.65,22.531944444444445,798.47880956014,137.03693008422852,373.4,374.15,4.676972181929482,221.8821543884278,84.5,285.025
2021-10-21 00:00:00+00:00,86.9749984741211,0.0,365.7897030385335,0.0,10.415,23.983333333333327,2.767055569489797,374.9,22.398888888888887,798.7539196946885,136.92409133911133,373.28666666666663,374.15,5.005555549727546,221.9936824078031,82.75,285.0999998092651
2021-10-21 01:00:00+00:00,87.02499961853027,0.0,366.35998954772947,0.0,10.484416683514914,26.086944444444445,2.8088055566946672,374.9,21.76138888888889,797.965221048991,137.19050216674805,373.3666666666667,374.15,4.294250108599663,221.8009886381362,80.5,285.3000000953674
2021-10-21 02:00:00+00:00,86.80000305175781,0.0,366.63771607081094,0.0,10.35024995274014,25.266666666666666,2.889861094289357,375.4,21.11805555555556,799.2691487630209,137.1589393615723,373.65,374.15,4.020666720867157,222.01920862833663,79.0,285.42499985694883
2021-10-21 03:00:00+00:00,86.87500190734863,18.296875,366.85495986938474,0.0,10.22541669898563,27.63555555555556,2.928250000907316,374.9,20.469444444444445,800.0942792595754,137.03470611572266,373.4,374.15,4.0,222.23591031816272,75.25,285.77500023841856
2021-10-21 04:00:00+00:00,87.04999923706055,0.0,366.0436570443047,0.0,9.2549445271492,23.604722222222225,3.330111083984375,375.13055555555553,24.18611111111111,793.6094868638779,137.0698013305664,373.20944444444444,374.15,4.9286944601270894,220.4470798492432,75.25,285.70000019073484
2021-10-21 05:00:00+00:00,87.0,8.5,363.71186765882703,1.918611111111111,10.327833377255336,24.425555555555555,2.822472198638652,382.21666666666664,30.612222222222226,791.4632099405924,136.42021560668945,373.4444444444444,374.15,7.142416726085875,219.75089230855312,79.25,285.1000000476837
2021-10-21 06:00:00+00:00,86.7249984741211,11.0,362.6232256465488,1.7016666666666664,10.16197232219908,23.21,2.8614166996214125,383.3611111111111,33.12583333333334,786.2592880927192,136.45808029174805,373.4,374.15,8.030083379745484,218.40535825941305,78.0,285.2250000476837
2021-10-21 07:00:00+00:00,86.13866518232558,0.0,362.1756715011596,21.04222222222222,10.392499916553495,26.13444444444444,2.543083305474785,384.9505555555555,33.93138888888889,788.5987344699436,136.44863510131836,373.6663888888889,374.15,8.46480576793353,218.9718717363146,78.0,285.27500023841856
2021-10-21 08:00:00+00:00,86.52499961853027,0.0,362.55365393532645,1.875,10.157388774289029,21.035,3.0141666802763942,384.33916666666664,33.07805555555556,787.907171766493,136.3864739481608,373.1577777777777,374.15,8.016222228871452,218.86310432857945,76.25,285.525
2021-10-21 09:00:00+00:00,86.7750015258789,26.5,363.3650020599365,7.206388888888888,10.510083252588908,20.65361111111111,2.3951388995349405,382.74861111111113,31.167777777777776,791.5980646769204,136.36781692504883,373.43777777777774,374.15,7.285361143218147,219.82839822133388,71.0,286.6000000476837
2021-10-21 10:00:00+00:00,86.95000076293945,0.0,364.1329797808329,1.9680555555555557,10.552083367506665,22.718611111111112,2.572305519349045,381.07638888888886,29.61861111111111,792.6475683254663,136.52263259887695,373.62,374.15,6.7188055891460845,220.07849177466505,69.75,286.92499985694883
2021-10-21 11:00:00+00:00,86.74999809265137,0.0,364.54860680898025,0.0,10.18472230911255,20.441666666666663,2.9497222363617683,380.7847222222222,27.987499999999997,794.1452805413139,136.51004791259766,373.4,374.15,6.260027892854478,220.49387467702235,68.5,287.3750001430511
2021-10-21 12:00:00+00:00,87.0999984741211,15.59375,366.4726176961263,0.0,9.87811098469628,24.07055555555555,3.1412777968247734,375.65,21.209722222222226,799.8310727267794,136.61008834838867,373.65,374.15,4.4715833274523415,222.04150174034973,58.25,289.550000333786
2021-10-21 13:00:00+00:00,87.0999984741211,0.0,366.95665372212727,0.0,9.87025003274282,25.690277777777773,3.373583332366414,373.4,18.593611111111112,798.7219558715818,136.7316856384277,373.04055555555556,374.15,3.5366389578580857,221.8672109646268,51.0,290.7250002861023
2021-10-21 14:00:00+00:00,86.89999771118164,8.609375,367.385431198544,0.0,9.27036109076606,27.736666666666665,4.1103888436158496,374.15,16.48138888888889,799.3025094095866,136.8940658569336,373.4,374.15,2.950000047683716,222.30207551744255,47.0,291.275
2021-10-21 15:00:00+00:00,86.69999694824219,0.0,368.3081649780273,0.5061111111111112,8.76550006389618,22.81388888888889,4.723944459292624,373.9,12.535833333333333,800.2698432583278,136.8473129272461,373.4,374.15,2.194916668931643,222.2971793916491,46.0,291.7500003814697
2021-10-21 16:00:00+00:00,86.69999694824219,4.0,367.93283297220864,0.0,9.0,19.5,4.800000190734863,374.65,3.0972222222222223,13.809750026961169,136.83624649047852,373.2205555555555,374.15,0.3283333450555801,3.83604167252779,50.5,291.52500047683714
2021-10-21 17:00:00+00:00,86.69999694824219,0.0,363.7692973921034,0.0,9.0,20.0,4.800000190734863,374.15,0.0,0.3150000274181366,136.95812606811523,373.15,374.15,0.3000000119209289,0.0875000059604644,50.75,291.5500000953674
2021-10-21 18:00:00+00:00,86.062248111301,0.5,362.44385521782766,0.0,9.198111203246649,20.433055555555555,4.365889019601876,375.3030555555555,13.916666666666664,491.9411126941112,136.84244918823242,372.09416666666664,374.15,2.954472263223595,136.53132726003727,73.5,287.32500019073484
2021-10-21 19:00:00+00:00,76.91472337722777,0.0,362.8281868320041,1.323611111111111,7.429805480771595,18.9925,6.221055692732335,374.7730555555555,29.69305555555556,795.4291883341469,138.9704974492391,370.2616666666666,374.15,5.598666704297066,220.9525526004368,79.5,286.62499990463255
2021-10-21 20:00:00+00:00,86.9000015258789,0.0,365.2664116223653,0.6122222222222222,10.012472376028697,20.31027777777778,3.2367222191227807,378.56388888888887,25.65777777777777,798.7797873942055,136.80499649047852,373.58388888888885,374.15,5.811639033953348,221.826329612732,84.5,286.07499995231626
2021-10-21 21:00:00+00:00,87.0,0.0,365.10899861653644,0.0,10.246083294285668,21.095,2.8147500009006925,377.4,26.2025,796.6939646063905,136.89528274536133,373.65,374.15,5.626722254355748,221.42023679097497,92.5,285.17499985694883
2021-10-21 22:00:00+00:00,86.95000076293945,0.0,365.6918243132697,0.0,10.200166614850364,21.429166666666667,3.2620277201135948,377.9,23.47972222222221,800.1682681783041,136.97827911376953,373.15,374.15,4.999305573966768,222.26896361033124,94.0,285.0749997138977
2021-10-21 23:00:00+00:00,86.80000305175781,24.59375,366.4623570548163,0.0,9.996416569285923,20.760277777777777,2.7653611077533826,375.4,21.690555555555555,798.3378580729166,137.1741600036621,373.65,374.15,4.495833437575234,221.76051660749656,95.0,285.19999995231626
2021-10-22 00:00:00+00:00,86.85000228881836,0.0,366.59816425959264,0.0,10.161055612564086,25.384444444444444,2.893305546442668,375.15,20.80638888888889,800.1726842414007,137.1037712097168,373.65,374.15,4.289333522982068,222.27019034915503,95.5,285.1000000476837
2021-10-22 01:00:00+00:00,87.0,0.0,366.612495803833,0.0,10.094972260793051,23.83694444444444,3.139805528620879,374.9,20.709166666666665,799.9080057440862,137.15444946289062,373.65,374.15,4.350000143051148,222.19666906568747,96.0,284.9
2021-10-22 02:00:00+00:00,87.0,0.0,366.5614990234375,0.0,10.136222354571023,23.84333333333333,2.909888882107205,373.4,20.40166666666667,801.392935977512,137.1340103149414,373.15,374.15,4.003333380222321,222.6091490681967,95.75,284.8499998092651
2021-10-22 03:00:00+00:00,87.0,0.0,366.7758157221476,0.0,10.02388891617457,25.86361111111111,3.0797777586513093,374.39694444444444,19.183611111111112,800.1196941630045,137.24556251525877,373.8952777777777,374.15,4.300000190734863,222.0541607030233,94.0,284.87499990463255
2021-10-22 04:00:00+00:00,86.92500114440918,0.0,366.23477475908066,0.0,9.909444552527534,24.16527777777778,3.3715833357307643,374.6561111111111,21.377777777777776,800.3238120185005,137.0938606262207,373.9,374.15,4.531944557958179,222.31217052883576,93.75,284.9750000476837
2021-10-22 05:00:00+00:00,86.95000076293945,25.796875,364.2596871227688,4.204166666666667,10.418305443657768,25.02666666666666,2.5647222644587355,379.5194444444444,28.279444444444444,797.4373581102159,136.77007293701172,373.9,374.15,6.21833332935969,221.4945592583551,94.5,284.9749998092651
2021-10-22 06:00:00+00:00,76.58652853647868,6.609375,362.4808199013604,2.2702777777777774,7.830722248011994,17.924166666666665,6.118833406335778,376.4711111111111,30.451944444444447,794.5985667249892,136.62406277550593,372.82166666666666,374.15,6.374111224412918,220.721824476454,96.0,284.62499990463255
2021-10-22 07:00:00+00:00,86.7750015258789,9.890625,361.9902680269877,3.025555555555556,10.18952767637041,25.951111111111103,2.6850277993083,385.5530555555555,34.28722222222223,790.1442082892523,136.08189392089844,373.35388888888883,374.15,8.664000107712216,219.4845026058622,95.5,284.49999990463255
2021-10-22 08:00:00+00:00,86.89958295822144,0.0,362.5204193433126,3.8816666666666655,10.208388811482322,24.139444444444443,2.800694437192546,384.9369444444444,33.62388888888889,788.0296946207683,136.41705830891928,373.6005555555555,374.15,8.29086133453581,218.8971379767524,96.0,284.45000019073484
2021-10-22 09:00:00+00:00,86.8499984741211,0.0,362.66458029429117,4.3575,10.28991659084956,22.884444444444448,2.6779999952846096,383.27166666666665,32.80055555555555,790.5217905680338,136.42539596557617,374.15,374.15,7.971472302542795,219.58938660515685,95.5,284.49999990463255
2021-10-22 10:00:00+00:00,86.85000228881836,24.203125,363.37991301642523,23.317777777777778,10.37458330710729,21.183888888888887,2.5858611151244904,382.72222222222223,30.97083333333333,792.4644331868489,136.4853630065918,373.65,374.15,7.418805591662724,220.12900990380177,95.25,284.70000019073484
2021-10-22 11:00:00+00:00,86.87500190734863,0.0,363.3800309202406,11.508333333333333,10.372138908174303,18.898888888888887,2.457500010232131,381.92027777777776,31.603888888888896,789.2284942796496,136.6289234330919,374.14388888888885,374.15,7.521750176217822,219.23013782501224,95.5,284.5999998092651
2021-10-22 12:00:00+00:00,85.78944584316677,0.0,363.66249694824216,20.53305555555556,10.330889002747009,21.05361111111111,2.631166673302651,381.97777777777776,30.528055555555557,794.8468577236599,136.4926986694336,373.65,374.15,7.225583406951692,220.790794444614,96.0,284.8000000953674
2021-10-22 13:00:00+00:00,86.67499923706055,0.0,363.2648083072238,8.160833333333333,10.33441667874654,20.24444444444444,2.751111099322637,382.1069444444444,31.661388888888897,789.7890712992347,136.33315658569336,373.9,374.15,7.611583387454351,219.3858533604941,95.75,284.82500019073484
2021-10-22 14:00:00+00:00,86.9000015258789,0.0,363.6451286315918,9.073333333333332,10.543861088222927,22.23361111111111,2.3988888978958127,381.65,29.916111111111107,794.1570497470432,136.7038345336914,374.15,374.15,6.987083409229914,220.59918115827776,96.0,284.67499985694883
2021-10-22 15:00:00+00:00,86.5999984741211,34.296875,364.40262641906736,0.0,10.343666694429183,19.92194444444445,2.553472232553694,378.15,27.471944444444446,793.5332298278807,136.7382698059082,373.65,374.15,6.408055725892385,220.42589761098236,94.5,285.275
2021-10-22 16:00:00+00:00,86.75000190734863,0.0,364.4152115503947,1.03,10.416611231697932,22.35611111111111,2.6296110875076715,380.11555555555555,28.541944444444443,790.745693528917,136.50519180297852,373.65,374.15,6.343139071199628,219.70429543389216,93.25,285.32499995231626
2021-10-22 17:00:00+00:00,86.54999923706055,0.0,364.4195132446289,0.0,10.167944345474243,19.342222222222222,3.00850001182821,380.26611111111106,28.66722222222222,796.0833206685384,136.68367767333984,373.9,374.15,6.585916704999076,221.13425618913445,94.0,285.0999998092651
2021-10-22 18:00:00+00:00,87.0,0.0,364.45539284176294,2.645833333333333,10.331638729572294,22.15222222222222,2.632222217420737,381.03611111111104,29.008888888888887,794.1555324978297,136.79981231689453,373.9,374.15,6.787833486530516,220.59875945197211,94.25,284.7249998092651
2021-10-22 19:00:00+00:00,86.92499923706055,0.0,364.6635086038377,1.646388888888889,10.243194399939645,19.716111111111108,2.88236111746894,379.9,27.96083333333333,797.6380649481878,136.8187599182129,374.15,374.15,6.327333562109205,221.60387081570104,95.25,284.3000000953674
2021-10-22 20:00:00+00:00,86.69999694824219,0.0,364.73174212561713,1.4825,10.32558329847124,22.386944444444445,2.6973333655463327,378.37416666666667,28.091666666666665,797.6463902960882,136.69814682006836,374.15,374.15,6.3639723014831535,221.56844242095957,95.75,283.6750000953674
2021-10-22 21:00:00+00:00,86.9000015258789,42.0,365.025,3.8216666666666663,9.968722293641832,21.62833333333333,3.428972266680664,377.15,26.137777777777774,796.2866496107313,136.78937530517578,373.65,374.15,5.870138900147544,221.19073628743496,95.75,283.12499990463255
2021-10-22 22:00:00+00:00,86.92500305175781,0.0,365.47505989074705,0.0,9.663388868967694,23.99861111111111,3.607416663500997,375.65,24.660555555555558,799.0551517571341,137.01405334472656,373.65,374.15,5.384694531228807,221.9312919786242,96.0,282.9
2021-10-22 23:00:00+00:00,87.30000305175781,0.0,365.9199966430664,0.0,9.835250010225506,23.161111111111115,3.624555500017272,376.1694444444444,24.366666666666667,799.3971844651962,137.08807754516602,373.9,374.15,5.100833434661229,222.07503394232864,96.5,282.9250000953674
2021-10-23 00:00:00+00:00,86.80000305175781,0.0,365.8054851531982,0.0,9.891750086943308,23.516944444444444,2.982500000231796,376.15,23.795,798.9489377678763,137.08704376220703,373.65,374.15,5.030666637420655,221.93026095496288,96.25,282.8499998092651
2021-10-23 01:00:00+00:00,86.75000190734863,0.0,366.0854972839355,0.0,9.950555602444542,23.73138888888889,3.078638918730947,375.15,22.828333333333337,801.2654751586913,137.27886199951172,373.9,374.15,4.801444633801778,222.5737436845568,96.25,282.8750001430511
2021-10-23 02:00:00+00:00,86.5999984741211,21.8125,365.87757911682127,0.0,9.841333337889775,24.249722222222225,3.2200833329558374,376.4,23.579444444444448,798.42772181193,136.96142578125,373.4,374.15,5.052166893482208,221.7854790793526,96.0,282.65
2021-10-23 03:00:00+00:00,86.9000015258789,0.0,365.7224983215332,0.0,9.826194452974534,25.66805555555556,3.628416659898228,376.4,23.502222222222223,798.4263307020396,137.08962631225586,373.65,374.15,5.21900005976359,221.78509263780396,93.5,282.6000000476837
2021-10-23 04:00:00+00:00,87.0,0.0,365.48316319783527,0.0,9.773583211633897,23.31638888888889,3.4546111258533267,377.6116666666667,24.712777777777777,798.1917295837402,136.89033889770508,373.9,374.15,5.445222180154588,221.7199247190688,92.0,282.70000019073484
2021-10-23 05:00:00+00:00,87.0999984741211,18.0,364.8080088551839,0.0,10.5626666437255,25.218055555555555,2.495111101269722,378.34722222222223,27.16333333333333,798.6928154500324,136.82041931152344,373.65,374.15,5.801305604113472,221.9257822714912,90.5,282.67499985694883
2021-10-23 06:00:00+00:00,87.0999984741211,0.0,365.12727686564125,0.6355555555555555,10.04319435013665,22.76888888888889,3.143138828939862,378.34444444444443,27.24388888888889,797.4549910820851,137.0492286682129,373.9,374.15,6.055722345908483,221.51527546352816,87.25,282.99999990463255
2021-10-23 07:00:00+00:00,86.87499809265137,14.796875,363.71717867957216,1.9572222222222224,10.070527742968666,24.425833333333333,2.8015000020133125,380.58972222222224,30.05861111111112,794.7344287278916,136.94976984659831,374.15,374.15,7.146277804772059,220.75956367068824,87.25,282.8999997615814
2021-10-23 08:00:00+00:00,86.57499885559082,0.0,363.16523732503254,4.213333333333334,10.412527826627096,23.48,2.55658332599534,382.5125,30.85611111111111,793.9924071587457,136.47240041097007,373.70638888888885,374.15,7.440361187722948,220.5534471172757,87.75,282.8499998092651
2021-10-23 09:00:00+00:00,86.5999984741211,0.0,364.20110792583887,1.035,10.524222235414715,24.6375,2.576222222910987,381.2333333333333,29.219166666666677,796.387645280626,136.93459701538086,373.65,374.15,6.979027832084232,221.21879094017885,85.75,283.2250002861023
2021-10-23 10:00:00+00:00,86.69999694824219,17.09375,364.00327321794293,0.25,10.494972336557176,21.794166666666666,2.8334722378849984,380.41249999999997,28.96222222222222,796.9332056003144,136.7180137634277,373.9,374.15,6.776777950790192,221.37033520592595,88.0,283.1750000953674
2021-10-23 11:00:00+00:00,86.85000038146973,0.0,364.35187343173556,0.9380555555555556,10.325055624643962,20.27638888888889,2.3694999878770777,381.26388888888886,28.710833333333337,795.3470961337615,136.72428131103516,373.9,374.15,6.636944547096888,220.82141540951204,88.25,283.3750001430511
2021-10-23 12:00:00+00:00,86.72500228881836,0.0,364.0389869075351,1.4075,10.193305566575791,20.99194444444445,2.87516667674813,380.89388888888885,29.567777777777778,797.8133138699001,136.63227081298828,374.15,374.15,6.998750138150321,221.6148099772136,90.5,283.07499995231626
2021-10-23 13:00:00+00:00,86.7750015258789,0.0,364.112495803833,0.7166666666666667,10.476194473902384,19.776111111111103,2.419166669878695,379.50305555555553,29.382777777777772,795.6557465786401,136.63357162475586,373.4,374.15,6.854916748603184,221.01548539055727,93.25,282.8000000953674
2021-10-23 14:00:00+00:00,86.80000305175781,0.0,364.29060440699254,0.0,10.437000163396196,21.115,2.7185277833541237,379.4580555555555,28.16944444444444,795.5749212307401,136.9080924987793,373.8666666666667,374.15,6.45986123363177,220.9930340321859,93.0,283.15000023841856
2021-10-23 15:00:00+00:00,86.67499923706055,0.0,364.33999290466306,0.2677777777777778,10.335333579381306,19.51638888888889,2.5990277922815745,379.15,27.75833333333334,794.3963387383353,136.7908592224121,373.4,374.15,6.202694576713776,220.665649609036,93.75,283.025
2021-10-23 16:00:00+00:00,86.85000038146973,38.40625,364.0174983978271,0.6611111111111111,10.488194340335,21.676111111111112,2.646055546866523,380.3758333333333,28.772777777777776,797.1549319797091,136.8156623840332,373.6833333333333,374.15,6.813500096930397,221.42081502702507,94.25,282.9750000476837
2021-10-23 17:00:00+00:00,86.67499732971191,0.0,364.65249671936033,0.0,10.430666666560704,19.77972222222222,2.553722225030264,378.3852777777778,27.90444444444444,794.8864809332952,136.85337448120117,373.4,374.15,6.666139099068111,220.8018004565769,93.0,283.3500000476837
2021-10-23 18:00:00+00:00,86.69999694824219,0.0,365.3661151440938,0.0,10.108472175598145,21.898888888888887,2.923750003377597,378.5208333333333,27.020277777777785,796.4916456604002,137.0439338684082,373.9,374.15,5.859500026437972,221.31527260250525,92.0,283.5249997615814
2021-10-23 19:00:00+00:00,86.77499771118164,0.0,364.42838265101113,0.0,10.046666648387909,19.504166666666663,2.90483331816064,379.65,28.07777777777778,798.803756527371,136.80666732788086,373.9,374.15,6.400250095261468,221.88993316226544,92.0,283.4
2021-10-23 20:00:00+00:00,87.0,29.0,365.17980263180203,0.0,10.448666542371114,22.91,2.8021944243378107,377.4,26.348055555555558,795.2654396565754,136.94536972045898,373.9,374.15,5.697500121593476,220.7744397226969,92.0,283.32499995231626
2021-10-23 21:00:00+00:00,87.0,0.0,365.51499404907224,0.0,9.74788895871904,19.66111111111111,3.5454167019658622,375.15,24.619444444444444,799.4186807590062,136.99006271362305,373.65,374.15,5.464194532632828,222.06074489169657,92.75,283.2500003814697
2021-10-23 22:00:00+00:00,87.14999771118164,0.0,365.49749794006345,0.0,9.798833361466723,23.078611111111112,3.2015555731786627,377.4,24.477222222222228,797.7530674743654,137.0298614501953,373.4,374.15,5.306583360036214,221.7320247353448,91.75,283.27500023841856
2021-10-23 23:00:00+00:00,86.74999809265137,0.0,366.0342050382826,0.0,9.75911104996999,20.002499999999998,3.609611181848579,375.65,23.418055555555554,799.7409844970703,137.15815353393555,374.15,374.15,4.98402787314521,222.15027353922528,89.75,283.6000000476837
2021-10-24 00:00:00+00:00,86.9000015258789,21.703125,365.87249794006345,0.0,9.909444591734143,22.84083333333333,3.133611099686888,376.65,22.94777777777778,799.4231546359592,137.14196014404297,373.65,374.15,4.924972266223695,222.0619879150391,87.5,283.95000019073484
2021-10-24 01:00:00+00:00,86.9000015258789,0.0,366.11999359130857,0.0,9.921749876340227,20.43138888888889,3.273611151973406,374.9,22.69777777777778,800.7128932698565,137.22495651245117,374.15,374.15,4.70450008670489,222.4202485232883,86.25,284.0249997615814
2021-10-24 02:00:00+00:00,86.9000015258789,0.0,366.1274951934814,0.25,10.15202772643831,23.434166666666663,2.9636388873060544,375.4,21.87,800.2567169189451,137.03155899047852,373.4,374.15,4.800000071525574,222.2907552252876,80.5,284.69999995231626
2021-10-24 03:00:00+00:00,86.9000015258789,0.0,366.4612411499023,0.0,10.085055448479125,21.072777777777777,2.9214999836352145,374.15,19.973055555555558,800.802164900038,137.2226219177246,373.9,374.15,4.184222308264839,222.5346679009332,75.75,285.3000000953674
2021-10-24 04:00:00+00:00,86.9000015258789,15.796875,365.8110002072652,0.0,9.908860982524024,23.343055555555555,2.9345277919040784,375.9,22.36916666666667,799.6025326538086,136.9454460144043,373.4,374.15,4.869083409971661,222.11181472778327,74.5,285.275
2021-10-24 05:00:00+00:00,86.9000015258789,0.0,366.4899963378906,0.0,9.477277654276952,19.54333333333334,3.225083336167865,376.4,24.29805555555556,799.7657241651746,136.83318710327148,373.65,374.15,5.014527843263414,222.15714611053477,71.0,285.67499985694883
2021-10-24 06:00:00+00:00,86.97500038146973,0.0,365.17964031643334,0.0,9.932555615372127,23.192777777777778,2.973805562986268,376.4,25.602222222222217,796.3728139071992,136.88480377197266,374.15,374.15,5.5794167388810045,221.2146701685588,75.5,284.9250000953674
2021-10-24 07:00:00+00:00,86.8499984741211,14.390625,364.7591694747077,0.7258333333333333,10.090416526264612,20.331388888888885,2.81288888613383,378.1502777777777,27.51,799.0818890211318,136.8865756140815,373.9,374.15,6.263777904642952,222.1088584009807,78.25,284.3499998092651
2021-10-24 08:00:00+00:00,86.69999694824219,0.0,365.12010795805185,0.0,10.030555584165787,23.743333333333336,2.484055579768287,377.9,26.37111111111112,795.0330704074433,136.81184005737305,373.65,374.15,5.731027906470828,220.8268874062433,75.0,284.9250000953674
2021-10-24 09:00:00+00:00,87.22500038146973,14.8125,365.8269177648756,0.0,9.608500045670402,23.42361111111111,3.512805568708314,375.4597222222222,24.356944444444444,797.4849528503416,136.90660095214844,373.9,374.15,5.182250082757738,221.5235988150703,67.5,285.9750000476837
2021-10-24 10:00:00+00:00,86.8499984741211,0.0,365.46345931159124,0.0,9.75608334965176,23.5525,2.802444454265965,377.0361111111111,25.227222222222224,796.0473404947915,136.7900161743164,373.65,374.15,5.294472304582595,221.1242615678576,64.0,286.7250000476837
2021-10-24 11:00:00+00:00,75.86277864032321,0.0,363.1416681904263,111.18333333333334,10.439361005624136,20.492500000000003,2.450444427513414,377.5444444444444,27.600555555555555,795.4453389655218,137.48037849002415,370.8666666666667,374.15,5.813722363114357,221.1426868099637,76.0,284.99999990463255
2021-10-24 12:00:00+00:00,86.95000076293945,14.390625,364.0663552856445,4.370277777777778,10.452416640917464,20.65555555555556,2.0956389033794403,379.5472222222222,29.12055555555555,793.0411825900605,136.66545867919922,373.5183333333333,374.15,6.51725016037623,220.28921814388707,80.25,284.925000333786
2021-10-24 13:00:00+00:00,87.1500015258789,0.0,365.0483797709147,2.923888888888889,10.166277838812936,21.86805555555556,2.776027793296509,377.90749999999997,27.357777777777777,792.554692840576,136.7721710205078,373.5222222222222,374.15,6.275361242956586,220.15408198038745,81.0,285.15
2021-10-24 14:00:00+00:00,87.07500076293945,0.0,364.27647820578676,6.998055555555555,10.242749984529285,18.394166666666663,2.5573611392577487,379.0513888888888,28.169166666666666,791.9847854275172,136.7584457397461,373.5022222222222,374.15,6.637638946374257,219.9957742902968,85.0,284.800000333786
2021-10-24 15:00:00+00:00,86.69999694824219,0.0,364.245650162167,0.9483333333333333,9.744444290796917,21.00638888888889,3.3735277854734,377.3666666666667,27.786111111111108,796.1444866773816,138.1791482543945,373.4711111111111,374.15,6.237333470053144,221.15124663035084,91.0,283.99999990463255
2021-10-24 16:00:00+00:00,80.51650129530164,0.0,363.2387250794304,2.4799999999999995,9.08508336994383,21.67138888888889,3.186611119872994,377.9997222222222,30.566944444444445,793.678231065538,136.6430702209473,372.6783333333333,374.15,6.00172229912546,220.4661758338081,91.25,284.07499995231626
2021-10-24 17:00:00+00:00,86.92499923706055,0.0,364.2545674366421,9.731388888888889,10.078611194027795,24.715555555555557,2.2929444149633245,379.9402777777778,28.22138888888889,792.0117418246799,136.56712341308594,373.65,374.15,6.544111201630699,220.0032621129355,89.75,283.9250000953674
2021-10-24 18:00:00+00:00,86.99999809265137,42.0,364.18999137878416,3.21,10.35005548477173,20.669722222222227,2.270027778016196,380.8208333333333,29.23583333333333,796.0277341545951,136.70681381225586,374.15,374.15,6.811416846513748,221.13846792856864,84.0,283.5500000953674
2021-10-24 19:00:00+00:00,86.875,0.0,364.202734375,3.6025,10.300999829239316,20.084444444444443,2.365722212493419,380.3047222222222,28.951944444444447,793.9660007731119,136.65166091918945,373.9,374.15,6.453666735490163,220.62944503784183,76.25,283.74999990463255
2021-10-24 20:00:00+00:00,87.0,13.203125,365.0974983215332,0.0,10.117666522926754,21.75138888888889,2.8912222510576253,378.44083333333333,26.909444444444446,798.1327970038518,136.88157653808594,373.9,374.15,5.919333369731904,221.6831846194798,69.75,284.6250001430511
2021-10-24 21:00:00+00:00,87.07499885559082,0.0,365.62188854217527,0.0,9.900250050226846,20.749722222222225,2.8225833180877897,376.38888888888886,24.58944444444445,797.7306978352865,136.8123893737793,373.9,374.15,5.40716680738661,221.54278566148557,65.75,285.4250000953674
2021-10-24 22:00:00+00:00,87.0999984741211,0.0,366.107498550415,2.0250000000000004,10.156722395684982,23.69277777777777,3.1818333550625373,376.9,22.69722222222222,797.8771428934731,136.8149375915527,373.65,374.15,4.750000238418579,221.6325399525961,65.5,285.62499990463255
2021-10-24 23:00:00+00:00,87.04999923706055,0.0,365.97433568318684,0.0,10.02533320347468,20.592777777777776,3.1527499697605768,376.15,23.575555555555557,799.0307058546279,136.89213943481445,373.4,374.15,5.106139093240103,221.91804222954653,65.75,285.65
2021-10-25 00:00:00+00:00,87.0,0.0,365.57889991548325,0.0,9.814389104048413,25.105833333333333,2.804194399747584,377.14666666666665,25.49777777777777,795.6299380662704,137.07268397013345,374.15,374.15,5.5595835251278345,221.00831669701483,71.75,284.8000000953674
2021-10-25 01:00:00+00:00,86.95000076293945,0.0,365.96676241556804,0.0,9.5829999894566,24.891388888888883,3.6346666275792647,376.65,23.40694444444444,797.6775913662378,137.22759628295898,373.9,374.15,5.082305599053701,221.5771095996433,73.0,284.49999990463255
2021-10-25 02:00:00+00:00,86.9000015258789,0.0,365.67499961853025,0.0,9.61155565632714,24.603611111111107,3.394583264589309,376.65,23.742222222222225,798.3103414916992,137.17203521728516,373.4,374.15,5.047833443217807,221.75287291208917,74.0,284.3750001430511
2021-10-25 03:00:00+00:00,87.04999923706055,0.0,365.89999809265134,0.0,10.146083313888974,26.24194444444444,3.040472222963969,375.9,22.844722222222224,797.5964800347219,136.92306900024414,373.4,374.15,4.937472389009264,221.55457817925355,71.5,284.67499985694883
2021-10-25 04:00:00+00:00,86.80000305175781,40.703125,364.4085190688239,0.4705555555555555,10.015583228270213,22.099166666666665,2.764722243414985,377.41777777777776,27.83611111111111,799.3680077616374,136.71790313720703,373.82,374.15,6.224805616802639,222.13775742001008,71.0,284.70000019073484
2021-10-25 05:00:00+00:00,86.80000305175781,8.5,363.4847957611084,3.8113888888888887,10.314805595874786,24.979166666666664,2.676722221242058,382.20638888888885,32.44555555555555,792.1092592027451,136.4621925354004,373.65,374.15,7.484027973016103,220.03035017649336,73.25,284.4749998092651
2021-10-25 06:00:00+00:00,86.55000114440918,0.0,360.0522325642903,1.2977777777777777,10.358389055728912,25.698611111111116,2.443361103898949,388.81111111111113,38.37527777777777,785.7983464389378,135.85158920288086,373.5608333333333,374.15,9.901250307559968,218.277319407993,81.0,283.4250000953674
2021-10-25 07:00:00+00:00,86.5,0.0,360.31967315461895,2.0375,10.624638890955184,28.56666666666667,2.1140833281146154,387.68944444444446,37.421388888888885,787.1304761420356,135.7851356930203,373.7705555555555,374.15,9.789166879124112,218.64735561794703,78.0,283.82499995231626
2021-10-25 08:00:00+00:00,86.5,0.0,360.15335191302825,1.0766666666666669,10.32752758661906,24.43027777777778,2.2989166193538244,388.2913888888889,38.08722222222222,786.1569796922473,135.9796095530192,374.15,374.15,9.840222448243033,218.37693903181287,74.75,284.2250000476837
2021-10-25 09:00:00+00:00,86.5,39.296875,359.71352233886716,0.0,10.37499976158142,23.53333333333333,2.0250000059604645,389.9580555555555,39.3886111111111,784.7753368631998,135.68011856079102,373.74555555555554,374.15,10.193527930312689,218.022287894355,77.0,284.04999985694883
2021-10-25 10:00:00+00:00,86.5,0.0,360.1120005289713,0.0,10.425000190734863,26.37749999999999,2.399999976158142,387.34416666666664,37.27916666666668,786.871205698649,135.91510009765625,374.0811111111111,374.15,9.627500119209287,218.575335451762,74.75,284.5000001430511
2021-10-25 11:00:00+00:00,86.5,0.0,360.84499588012693,0.1988888888888889,10.380277995003594,25.902500000000003,2.411500052644147,387.4277777777778,36.45527777777779,786.6110975816513,136.07273483276367,373.4,374.15,9.295055743588344,218.5030833604601,73.5,284.82499995231626
2021-10-25 12:00:00+00:00,86.62499809265137,0.0,361.01749458312986,0.25,10.568888793521456,25.504722222222217,2.2289722050891987,387.7422222222222,37.39694444444444,785.5941438462997,136.0297508239746,373.83166666666665,374.15,9.457805456850265,218.23332769182,79.75,284.29999985694883
2021-10-25 13:00:00+00:00,86.92499923706055,0.0,360.4100288391113,10.715555555555556,10.42447224272622,26.37888888888888,2.268138870489266,387.5261111111111,36.87777777777777,786.5535925462509,135.83747100830078,373.2183333333333,374.15,9.496167006227706,218.4871095784505,83.75,284.04999985694883
2021-10-25 14:00:00+00:00,83.82466742303637,45.5,361.83360148959684,54.80166666666668,10.329861195087432,24.57138888888889,2.3100833007548416,386.23777777777775,34.52611111111111,787.473402642144,136.1684684753418,373.5027777777778,374.15,8.643305707772573,218.7426122919719,83.0,284.42499985694883
2021-10-25 15:00:00+00:00,85.08822138468425,0.0,361.8374743503994,4.232222222222221,10.34861112329695,22.56138888888888,2.5419722227255503,385.81916666666666,35.88416666666666,785.343808119032,136.24069595336914,373.86055555555555,374.15,9.000305771562788,218.13843649122447,88.75,283.7500001430511
2021-10-25 16:00:00+00:00,86.14900073051453,0.0,361.3765913645426,23.181666666666665,10.31369446118673,24.73027777777778,2.4824444330069757,385.7222222222222,35.16805555555555,787.6049878438312,136.45360565185547,373.2566666666666,374.15,8.78619470198949,218.7791638310751,89.5,283.7250002861023
2021-10-25 17:00:00+00:00,86.69999885559082,0.0,360.9797011439005,3.2524999999999995,10.477138765652974,27.114166666666662,2.419361099501451,386.50333333333333,35.950833333333335,787.0149807400172,136.57872820536295,373.56555555555553,374.15,9.072889028655158,218.5618781153362,88.0,283.99999990463255
2021-10-25 18:00:00+00:00,86.82500076293945,0.0,362.18499221801756,5.035833333333334,10.056083403958215,23.819444444444446,2.537138876616955,384.6819444444444,33.815,787.9099005635578,136.2521095275879,373.4,374.15,8.292194511625503,218.86247236887613,90.0,283.800000333786
2021-10-25 19:00:00+00:00,86.75,39.0,362.30907889048257,9.020555555555555,10.34080557425817,23.282499999999995,2.415555548808641,383.3713888888889,33.74666666666667,789.0234008619518,136.80122141520184,373.6775,374.15,8.091138974560632,219.204517118666,90.0,283.94999995231626
2021-10-25 20:00:00+00:00,86.8499984741211,12.703125,363.9024948120117,1.518333333333333,10.717555677890775,22.97027777777778,2.303666645189127,379.4527777777778,29.866388888888885,792.8477741665309,136.65280532836914,373.65,374.15,6.89808342854182,220.23549349466964,90.25,283.9
2021-10-25 21:00:00+00:00,86.69999694824219,0.0,364.4571125899421,1.5927777777777778,10.39244433455997,21.873888888888885,2.6497777598434022,379.5,27.485,795.8086857265894,136.8145866394043,373.9,374.15,6.075555681255128,221.05796879662415,83.0,284.42499985694883
2021-10-25 22:00:00+00:00,86.80000305175781,12.890625,365.66762466430663,0.0,9.85272242095735,21.62833333333333,3.1696944752666685,376.9,24.907222222222224,798.9832477993435,137.05530548095703,373.65,374.15,5.310750112136205,221.7401002375285,88.75,283.7500001430511
2021-10-25 23:00:00+00:00,86.80000305175781,0.0,365.6800006866455,0.0,9.6893333141009,23.766111111111112,3.424416697091526,376.4,24.124722222222218,796.7396544392901,136.97515869140625,374.15,374.15,5.253694473240111,221.31657131618928,89.5,283.7250002861023
2021-10-26 00:00:00+00:00,86.80000305175781,0.0,366.30048501968383,0.0,9.567583385573494,23.59166666666667,3.6150000312593247,375.15,24.03611111111111,797.8665606011283,137.05083847045898,373.65,374.15,5.089944407675001,221.6962668948704,88.0,283.99999990463255
2021-10-26 01:00:00+00:00,86.80000305175781,0.0,365.5037044525146,0.0,9.654444535573324,25.67222222222222,3.314055585496955,376.4,24.98305555555556,796.9486926269531,137.04501342773438,373.9,374.15,5.32525008810891,221.48760078006327,90.0,283.800000333786
2021-10-26 02:00:00+00:00,86.95000076293945,0.0,365.56245651245115,0.0,9.623250051869288,22.88722222222222,3.523194450603591,376.65,24.101388888888888,797.2783601888018,137.10260009765625,373.9,374.15,5.265833436118232,221.47824819352903,90.0,283.94999995231626
2021-10-26 03:00:00+00:00,87.0,0.0,365.4080732854207,0.0,10.140528005229102,21.593333333333334,3.093472209705247,376.65,25.418888888888887,799.0821797688799,137.1267204284668,373.9,374.15,5.482555611133575,221.98254988352463,90.25,283.9
2021-10-26 04:00:00+00:00,86.85000228881836,30.3125,364.88139362759057,0.9527777777777778,10.218222115039826,22.06194444444445,2.8538333309359016,379.65,28.30111111111112,795.810626559787,136.76291275024414,373.9,374.15,6.267722388505935,221.37891036987315,89.5,283.9
2021-10-26 05:00:00+00:00,86.82500076293945,7.6875,361.93583081563315,6.586666666666667,10.175388845072852,22.45027777777778,2.763499982191457,385.83444444444444,35.32361111111112,789.1842902119953,136.36931610107422,374.09888888888884,374.15,8.812250126335357,219.21785860697435,86.75,284.04999961853025
2021-10-26 06:00:00+00:00,73.24433489693536,7.609375,356.1034717644585,8.378333333333334,7.927416775832986,16.447777777777777,7.637722350557646,381.4138888888889,36.962222222222216,787.3563557773165,137.2367762671577,367.3694444444444,374.15,7.015889033791091,218.6943629413181,85.5,283.9
2021-10-26 07:00:00+00:00,86.49989079581367,1.796875,358.6294966803656,1.2591666666666663,10.60200009001626,21.22277777777778,2.3537500039736434,390.9491666666666,40.53166666666667,782.5279214138454,135.50466842651366,373.54499999999996,374.15,10.670611195299362,217.3688677893745,82.75,283.82499995231626
2021-10-26 08:00:00+00:00,86.84989117940268,12.296875,362.3319953918457,14.73138888888889,10.323194371064504,21.310277777777777,2.395305550545454,384.8522222222222,33.337777777777774,785.5517354329427,135.8035801188151,373.56027777777774,374.15,8.30744489060508,218.2088163079156,83.0,283.6250001430511
2021-10-26 09:00:00+00:00,86.79049938201905,0.0,362.01030830171374,2.600277777777777,10.259110997782814,20.51083333333333,2.7258888658550045,384.09416666666664,33.923333333333346,783.9702193705238,135.95732418060302,373.44083333333333,374.15,8.366333399746154,217.70492303636345,81.25,283.52500023841856
2021-10-26 10:00:00+00:00,86.5,19.203125,359.28549147711857,0.2394444444444444,10.650000095367432,23.053611111111103,2.250583306252956,389.6630555555555,39.83833333333333,783.4787205335826,135.5695838928223,373.37,374.15,10.46625016901228,217.6329786512588,86.0,282.95000019073484
2021-10-26 11:00:00+00:00,86.5,0.0,359.924995803833,0.0,10.275000095367432,25.6025,2.724999964237213,389.2136111111111,38.39333333333333,787.8273439025877,135.86742401123047,373.37888888888887,374.15,9.942527943187288,218.8409289254084,84.75,283.3000000953674
2021-10-26 12:00:00+00:00,86.5,0.0,360.0818332672119,0.0,10.445000190734865,25.527222222222225,2.3583333333333334,389.0758333333333,38.83583333333334,787.1772597249349,135.86957168579102,373.32972222222224,374.15,10.020055753389997,218.68504213545063,89.25,282.8500000476837
2021-10-26 13:00:00+00:00,86.6500015258789,0.0,360.44470163557264,1.853888888888889,10.549999952316284,27.593888888888884,2.355777801639504,387.13361111111107,37.78194444444445,786.7272066921659,135.93377685546875,373.47249999999997,374.15,9.665028042263453,218.53533568488223,93.5,282.62499990463255
2021-10-26 14:00:00+00:00,85.87663949542576,39.59375,363.12736298243203,34.96805555555555,10.811527710490756,26.22222222222222,2.1708055591086546,382.96805555555557,31.629444444444445,782.2615948486327,136.00645446777344,373.49666666666667,374.15,7.376166707939572,217.2948884921604,94.5,282.5249997615814
2021-10-26 15:00:00+00:00,86.97500038146973,0.0,363.8899959564209,2.6766666666666663,10.65741645918952,22.671666666666667,2.2663610889183152,380.7333333333333,30.46277777777778,783.2616353183322,136.20653533935547,373.15,374.15,6.997888944943746,217.5726773876614,95.0,282.45000019073484
2021-10-26 16:00:00+00:00,87.04999923706055,0.0,364.46249809265134,0.0333333333333333,10.31780562904146,25.579444444444444,2.63841667857435,378.9,28.397222222222226,782.7302503289114,136.45509719848633,373.6066666666666,374.15,6.429527829753028,217.42507032182493,95.0,282.49999990463255
2021-10-26 17:00:00+00:00,86.69999694824219,18.8125,363.7977980910407,0.0,10.42211106300354,22.623611111111103,2.4661111054155564,380.5672222222222,29.846111111111117,782.4348950195312,136.54402923583984,373.4505555555555,374.15,7.051388864517213,217.343027258979,93.0,282.7500001430511
2021-10-26 18:00:00+00:00,86.69999694824219,8.5,362.5344968159993,11.725277777777778,10.209222300847369,25.36944444444445,2.7139166569213065,384.0544444444444,33.05,790.6778308614091,136.29932403564453,373.4,374.15,8.203194527493583,219.632731666565,91.25,282.99999990463255
2021-10-26 19:00:00+00:00,86.80000114440918,0.0,363.54943652682834,2.030555555555556,10.295750019550326,19.722222222222225,2.717583331730631,381.7997222222222,31.89444444444444,795.7745106506345,136.41266250610352,373.63666666666666,374.15,7.479389028549195,221.04847536298968,93.0,282.6750000953674
2021-10-26 20:00:00+00:00,86.87500190734863,0.0,363.0874885559082,3.736944444444444,10.442805540561675,20.75888888888889,2.521055553737614,381.87527777777774,31.37472222222223,791.6781834920246,136.68619537353516,373.60388888888883,374.15,7.3378334110312995,219.8353755315146,94.5,282.74999990463255
2021-10-26 21:00:00+00:00,86.92499923706055,24.5,364.3169979095459,1.2077777777777778,10.165861014260187,21.736666666666665,2.84230555895302,379.49861111111113,28.864999999999995,795.4956410386825,136.63674545288086,373.2994444444444,374.15,6.449583320220311,220.97101186964247,95.0,282.5999998092651
2021-10-26 22:00:00+00:00,86.5,0.0,365.0478022469414,0.0,9.896972380214269,20.24972222222222,3.207333298921585,378.4,27.30277777777778,798.2087597147623,136.9568977355957,373.4,374.15,5.974583464198642,221.72465615166567,95.5,282.90000023841856
2021-10-26 23:00:00+00:00,86.70000076293945,0.0,365.2242322349548,0.0,9.795277587307824,23.9425,3.347722165650792,377.7444444444444,26.11055555555556,795.5768445502384,136.80332946777344,373.65,374.15,5.687194476922353,220.99356831020788,92.0,283.9750000476837
2021-10-27 00:00:00+00:00,86.9000015258789,0.0,365.2757095336914,0.0,10.02861116700702,21.795,2.980027751326561,376.71666666666664,26.46555555555556,797.9499741448294,137.04042053222656,373.2361111111111,374.15,5.631138997342851,221.65277079688184,85.25,284.29999985694883
2021-10-27 01:00:00+00:00,86.9000015258789,24.09375,365.3503116607666,0.0,10.158555471102396,24.655,3.2659444369541277,378.155,25.76555555555556,798.7510578918453,136.99666213989258,373.15,374.15,5.486250236961576,221.87529414282912,81.25,284.12499990463255
2021-10-27 02:00:00+00:00,86.82500267028809,0.0,365.48499336242674,0.0,10.015027819209628,21.847222222222214,3.204444436563386,376.65,26.08888888888889,796.1490923563638,136.88861465454102,373.4,374.15,5.513500114546883,221.1365541500516,82.75,283.775
2021-10-27 03:00:00+00:00,86.87500190734863,0.0,365.2949966430664,0.0,10.33066662258572,26.36777777777777,3.105777823792564,376.65,25.409166666666668,795.732164984809,137.07661056518555,373.15,374.15,5.380944617986679,221.03671278211817,85.5,283.2250000476837
2021-10-27 04:00:00+00:00,86.82499885559082,18.0,363.6606535784403,1.051111111111111,10.527805511421628,23.643611111111117,2.64011112574074,379.80027777777775,29.74194444444445,793.8603573608399,136.8528594970703,373.4,374.15,6.965916675329208,220.2556549665664,86.0,283.1000000476837
2021-10-27 05:00:00+00:00,86.9000015258789,8.40625,360.70255834791396,1.1636111111111112,10.454416734112634,25.869444444444444,2.706083332664437,387.25138888888887,37.11722222222223,784.5789007059732,135.9994773864746,373.2683333333333,374.15,9.46405570904414,217.89413943820537,87.25,282.9749998092651
2021-10-27 06:00:00+00:00,86.60000228881836,0.0,359.4494979349772,0.0,10.599999904632568,26.974722222222216,2.6405555541647807,389.78277777777777,39.77944444444444,783.7698215908472,136.09510803222656,373.39722222222224,374.15,10.366583460701836,217.482444390191,81.25,282.99999990463255
2021-10-27 07:00:00+00:00,86.75,16.5,363.67121444914073,1.8505555555555555,10.618805484771729,23.988611111111112,2.5803055390384464,381.88277777777773,30.14333333333333,782.6534700520833,135.35513305664062,374.0666666666666,374.15,7.053250048690372,217.40374262491864,82.75,282.9749998092651
2021-10-27 08:00:00+00:00,86.75,0.0,363.8060408592224,2.2713888888888887,10.711944533189136,24.586111111111112,2.5232222103907005,379.4444444444444,29.84777777777778,782.4580237155488,135.48892890082467,373.15,374.15,6.839944548077053,217.4332475577462,85.0,282.87499990463255
2021-10-27 09:00:00+00:00,86.55000114440918,15.890625,362.4137341245015,2.578333333333333,10.38983312898212,26.182499999999997,2.4871666659580334,387.60999999999996,33.212500000000006,785.9203750779892,135.9927059258355,374.11055555555555,374.15,7.999583549350501,218.31121653238935,86.5,282.5999998092651
2021-10-27 10:00:00+00:00,84.29400099436441,6.5,358.31004216723966,1.7030555555555555,9.302027855449252,24.291944444444447,3.169722218116125,388.3836111111111,39.4275,790.4348076714409,135.6024513244629,371.98361111111114,374.15,8.740972445855537,219.5652250247532,86.5,282.52500023841856
2021-10-27 11:00:00+00:00,86.57499885559082,0.0,361.6281732114156,1.4222222222222225,10.282361203564538,22.145833333333336,3.020972164173921,385.13694444444445,35.56472222222222,787.4158988952637,135.95415496826172,373.4961111111111,374.15,8.901639282570946,218.7266395780776,87.0,282.3500000476837
2021-10-27 12:00:00+00:00,86.875,18.5,362.096134086185,3.018055555555556,10.37016673035092,22.7525,2.888333334591654,384.9955555555555,33.95,790.7364455668131,136.33488845825195,373.385,374.15,8.390750251478618,219.64901326073544,84.75,282.49999990463255
2021-10-27 13:00:00+00:00,86.75,0.0,362.43249740600584,6.471666666666668,10.313083269861009,20.04861111111111,2.766499990208281,383.94833333333327,33.56305555555556,788.7295123630099,136.00838470458984,373.65,374.15,8.248944538566802,219.17168589274104,86.5,282.4
2021-10-27 14:00:00+00:00,87.04999923706055,0.0,362.8663313208686,1.7305555555555556,10.3860000260671,21.85638888888889,2.819416663547358,383.4947222222222,32.2825,790.7898308817545,136.23115158081055,373.6961111111111,374.15,7.664000202152464,219.66384233262804,87.0,282.45000019073484
2021-10-27 15:00:00+00:00,76.43541506555346,26.203125,363.3599504174126,0.7558333333333334,9.910055479208626,19.915000000000003,5.876249929666519,377.18972222222214,31.30638888888889,793.9774833001029,136.37548853980172,370.6791666666666,374.15,6.2745557137992645,220.54930146959103,86.25,282.525
2021-10-27 16:00:00+00:00,87.02499961853027,0.0,363.16750183105466,2.8169444444444447,10.302305636670855,29.01833333333334,2.775027760118246,381.81666666666666,32.045833333333334,788.2906475490993,136.51103591918945,373.4938888888889,374.15,7.6125000904666065,218.96962512969975,85.75,283.07500019073484
2021-10-27 17:00:00+00:00,86.37500190734863,10.5,362.71499671936033,0.8913888888888889,10.323027764691249,24.65333333333334,3.097305529051357,383.99777777777774,33.01499999999999,789.9583503723143,136.5215301513672,373.5872222222222,374.15,7.860027896695667,219.43287559085428,87.25,283.37499990463255
2021-10-27 18:00:00+00:00,77.77611178398132,0.0,362.8861668459574,3.4758333333333336,8.478305516441663,20.23222222222222,5.488333208494716,379.43527777777774,33.65416666666666,791.4477324761283,136.4425655916002,371.1380555555555,374.15,6.866139002508586,219.84659275478796,87.0,283.57500019073484
2021-10-27 19:00:00+00:00,84.75200073666042,14.0,363.09806127124364,2.606388888888888,9.679055622381467,19.815,3.5328333493073787,382.54027777777776,31.19388888888889,796.4965961201984,136.2111358642578,373.71722222222223,374.15,7.317194515069325,221.2490547476875,85.0,283.8499998092651
2021-10-27 20:00:00+00:00,86.95000076293945,0.0,363.67249908447263,2.106666666666667,10.358305509885156,19.38083333333333,2.800805573943589,380.50805555555553,29.356388888888887,795.7802838982474,136.61441802978516,373.9,374.15,7.0295278289583,221.0500794686212,86.0,283.92499985694883
2021-10-27 21:00:00+00:00,86.79999923706055,0.0,364.5518770239088,0.25,10.29141682518853,21.35888888888889,3.272388903035058,379.0730555555555,28.299166666666668,795.3800161234535,137.030029296875,373.9,374.15,6.486722253693475,220.93889408111573,84.25,284.3500000476837
2021-10-27 22:00:00+00:00,86.95000076293945,22.90625,365.0464418686761,0.0,10.304805680910746,21.787222222222223,2.9544444269604155,377.9,27.021944444444447,795.3372023010252,137.0869903564453,373.9,374.15,5.978027885887358,220.92700117746992,82.5,284.70000019073484
2021-10-27 23:00:00+00:00,87.0,0.0,365.1216552458869,1.3866666666666667,10.001333425574831,22.49333333333333,2.883388898207081,377.65,26.78111111111111,794.5610018920897,136.9982032775879,373.65,374.15,6.018694580925835,220.71138966030543,82.5,284.2500001430511
2021-10-28 00:00:00+00:00,86.69999694824219,0.0,364.9283727370368,0.0,10.19969439453549,20.85,3.06094443562958,377.4,27.25694444444445,797.2442586093478,137.0185089111328,373.65,374.15,5.943777943187289,221.45673834906688,82.25,284.0249997615814
2021-10-28 01:00:00+00:00,86.92499923706055,0.0,364.78733037312827,0.0,10.269027711020575,23.062777777777782,3.1550277898046706,377.0347222222222,26.59972222222222,796.5827094692653,136.99597549438477,373.9,374.15,6.025694490008884,221.16595194922564,83.0,283.9
2021-10-28 02:00:00+00:00,87.0,0.0,365.0599960327148,0.0,10.399083259900411,22.95111111111112,3.039694453411632,379.15,26.922500000000003,798.9929547797308,136.9859733581543,373.9,374.15,5.907416754961014,221.9452656216092,83.25,283.8000000953674
2021-10-28 03:00:00+00:00,87.04999923706055,0.0,364.96578724331323,0.0,10.466083377202354,22.997222222222224,2.9191111092434987,377.86277777777775,26.866666666666667,796.5111107889805,137.0006623840332,373.6483333333333,374.15,5.996444682412678,221.17815607282856,84.0,283.5500000953674
2021-10-28 04:00:00+00:00,87.0,36.59375,363.49174427456325,4.3055555555555545,10.610166749954224,24.41305555555555,2.678194429477056,382.1325,31.98916666666666,789.9608392673067,136.98255920410156,373.7183333333333,374.15,7.594138914214239,219.43356706407343,84.25,283.27500023841856
