Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-10-28 05:00:00+00:00,86.52499961853027,9.0,358.80959269205727,0.5866666666666667,10.386389001210532,23.496388888888887,2.6886111272705926,390.07500000000005,41.02361111111112,784.9124799262153,135.9552459716797,373.3258333333333,374.15,10.880028052065107,218.0312453375923,86.5,283.15
2021-10-28 06:00:00+00:00,86.30000305175781,0.0,357.6338233968946,0.0,10.5,23.19333333333333,2.474999964237213,393.125,43.06222222222222,783.1566972181531,135.77465057373047,373.5683333333333,374.15,11.46591689162784,217.54352768792052,90.25,282.525
2021-10-28 07:00:00+00:00,86.42500305175781,26.40625,359.8678316794501,1.3058333333333334,10.489777901437549,24.689722222222223,2.616777806679408,389.0413888888889,38.00416666666666,784.8415360005695,135.5238286166721,373.6766666666667,374.15,9.919750178257624,218.0129277801515,93.75,282.20000019073484
2021-10-28 08:00:00+00:00,87.0,0.0,363.2224925994873,20.313888888888894,10.725111161867776,20.846666666666664,2.506416672170163,381.32638888888886,30.78777777777778,783.1480525546601,135.18201065063477,373.65,374.15,7.283722281191084,217.592514606052,95.0,281.8500000476837
2021-10-28 09:00:00+00:00,86.92499923706055,0.0,363.43397583643593,6.2252777777777775,10.574166815545825,21.261111111111116,2.6283611373437776,381.8719444444444,30.2425,781.7869394090441,135.67017230987548,374.15,374.15,7.254777862098482,217.16303939395488,95.25,281.49999990463255
2021-10-28 10:00:00+00:00,84.66033289167616,0.0,363.7624973297119,24.83277777777777,10.767222150166829,22.09277777777778,2.4173888903773486,381.61249999999995,30.85111111111112,782.3992205980087,135.3053436279297,373.72777777777776,374.15,7.158444541825189,217.3331174172297,96.0,281.5249997615814
2021-10-28 11:00:00+00:00,86.69999885559082,0.0,363.8849967956543,8.45111111111111,10.524333486821916,20.24805555555556,2.81705552842882,379.9194444444444,29.110277777777775,782.3474670410155,135.50551223754883,373.9,374.15,6.875777898894416,217.31874175177688,96.0,281.25000002384184
2021-10-28 12:00:00+00:00,86.5,31.5,364.34498443603513,0.0,10.200000047683716,19.42972222222222,2.9519444549745977,379.15,27.398611111111112,780.7823201666936,135.65851593017578,373.4,374.15,6.383333452542622,216.9214099502564,96.0,280.4249999761581
2021-10-28 13:00:00+00:00,79.95333257039388,0.0,364.5049995422363,31.26305555555556,10.621138937738207,21.752222222222223,2.37016667606309,380.2597222222222,28.52777777777777,782.6681588406032,135.55369186401367,373.9,374.15,6.567777826918496,217.393488184611,95.0,280.37500002384184
2021-10-28 14:00:00+00:00,86.50000190734863,0.0,364.0599769592285,0.25,10.37922247330348,18.50166666666667,2.858333340883255,379.15,29.06805555555556,783.0479679361978,135.36036682128906,373.9,374.15,6.837916809717815,217.57391562567824,95.0,280.7249999284744
2021-10-28 15:00:00+00:00,86.57500076293945,24.296875,362.18331910875105,0.0,10.43758338133494,23.769166666666667,3.0033332820733394,382.3255555555555,32.48888888888889,783.4572739325628,136.10269811842176,373.6405555555555,374.15,7.8165555662579,217.62702155219185,95.0,280.65
2021-10-28 16:00:00+00:00,86.54999923706055,0.0,358.85417022705076,0.0,10.524999856948853,24.101388888888884,2.424999952316284,391.15666666666664,41.349722222222205,782.7959762403696,135.47696685791016,373.64666666666665,374.15,10.916416924264697,217.4433271196154,95.0,280.475000166893
2021-10-28 17:00:00+00:00,86.4000015258789,0.0,358.92081761889983,0.0,10.350000143051147,26.83416666666667,2.875,390.71916666666664,40.04527777777778,783.2972291056313,135.77353286743164,373.50583333333327,374.15,10.66544461727142,217.48210169050432,95.75,280.52500011920927
2021-10-28 18:00:00+00:00,86.5,0.0,359.8858298450046,0.7505555555555555,10.50827766365475,26.08805555555556,2.697194420231713,388.4527777777778,38.41833333333334,785.9072449239093,135.67938995361328,373.71777777777777,374.15,10.071639195283256,218.3406706322565,96.0,280.65
2021-10-28 19:00:00+00:00,86.57500076293945,33.796875,361.0550006866455,3.268611111111111,10.327777714199492,26.147777777777776,2.7164166655639805,386.1791666666667,35.943888888888885,787.2733529663086,136.27999877929688,373.83722222222224,374.15,9.092916951709324,218.68704295688207,96.0,281.20000019073484
2021-10-28 20:00:00+00:00,86.85000038146973,0.0,362.18507540173,6.73,10.547111089229585,24.171666666666663,2.872472212811312,383.58166666666665,33.04750000000001,790.6032273356119,136.46001052856445,374.09277777777777,374.15,8.291361241075728,219.68421002705892,96.0,281.1749999761581
2021-10-28 21:00:00+00:00,86.85000038146973,18.0,363.5248950958252,6.877777777777777,10.378972126642864,23.83944444444444,2.365527745948897,382.61277777777775,30.731666666666666,793.5394864400228,136.57989120483398,373.65,374.15,7.31363897509045,220.42763587527813,96.0,280.69999995231626
2021-10-28 22:00:00+00:00,87.07499694824219,0.0,364.3034052530924,1.8622222222222224,10.437666629950204,24.55916666666667,2.955805596974161,380.3583333333333,29.25805555555555,795.0957507663301,136.80695724487305,373.9,374.15,6.975000137090684,220.85993144565168,97.0,280.9
2021-10-28 23:00:00+00:00,87.0999984741211,17.703125,364.7929934819539,1.9444444444444449,10.42983323150211,22.46,2.724222193492784,379.1444444444444,28.325,796.2809776136609,136.67484664916992,373.4,374.15,6.389389068418079,221.1891607750788,97.0,280.57500007152555
2021-10-29 00:00:00+00:00,86.9000015258789,0.0,364.4775814056396,0.5,10.44458343082004,22.22138888888889,3.1256666420234573,381.15,28.305277777777768,795.8741713968911,136.73721313476562,373.65,374.15,6.438500070439445,221.10370900472012,97.0,280.5500000953674
2021-10-29 01:00:00+00:00,86.60000038146973,0.0,364.797497177124,1.709722222222222,10.167333552042642,22.77055555555556,2.7894722485542296,379.54583333333335,27.905,797.5840221489797,136.8327522277832,374.15,374.15,6.402694470485052,221.5511170281305,96.75,280.52500011920927
2021-10-29 02:00:00+00:00,86.80000114440918,0.0,364.6375030517578,0.6580555555555556,10.434083336459263,23.474444444444444,2.994166661898295,378.8222222222222,28.231666666666666,797.7962881469726,136.86474609375,373.9,374.15,6.435305667718252,221.61008053249788,95.75,280.975000166893
2021-10-29 03:00:00+00:00,86.92500114440918,0.0,364.8199981689453,0.0,10.323360989888508,24.310277777777777,2.966861081123352,377.9,27.57833333333333,797.31304590861,136.92166137695312,374.15,374.15,6.290277814865112,221.47584688398572,95.25,281.02500011920927
2021-10-29 04:00:00+00:00,86.92499923706055,32.5,363.430057428148,4.0038888888888895,10.494750081963009,26.00333333333333,2.5553333103987907,382.1427777777777,32.057500000000005,792.2675643581814,136.67866897583008,373.49555555555554,374.15,7.5314723682403555,220.07594433254667,95.0,281.29999985694883
2021-10-29 05:00:00+00:00,86.50000190734863,9.296875,360.54411918216283,0.3774999999999999,10.294000042014652,27.15972222222223,2.501666681865851,388.03472222222223,38.34805555555554,784.4149396091035,135.89005661010742,373.5755555555555,374.15,9.843389095730252,217.80391924964067,95.0,281.25000002384184
2021-10-29 06:00:00+00:00,86.4000015258789,0.0,357.98934808731076,0.0,10.5,28.147499999999997,2.775000035762787,392.78444444444443,42.165,785.2078041924369,135.1533088684082,373.15,374.15,11.260361309051511,218.04661270141608,95.0,281.25000002384184
2021-10-29 07:00:00+00:00,86.24999809265137,0.0,357.3822872479756,0.0,10.701278062661489,23.04055555555556,2.6813055800067054,392.69027777777774,43.63944444444445,785.5319669596352,135.2303698264228,373.9216666666666,374.15,11.7909447283215,218.2033250596789,95.0,280.9249999761581
2021-10-29 08:00:00+00:00,86.5999984741211,31.5,361.33097510019934,3.884722222222222,10.540333427588145,23.133611111111108,2.419194416403771,386.67027777777776,35.13055555555554,781.2028849792481,134.63151915656195,373.4611111111111,374.15,8.755028064250945,217.00080218421093,94.25,280.95000007152555
2021-10-29 09:00:00+00:00,84.07047112147013,0.0,362.9056497213575,36.8425,10.347527711126538,18.28,2.887583310388857,382.49666666666667,32.01611111111111,782.9588602023653,135.09045028686523,373.7333333333333,374.15,7.747333492570454,217.4885732608372,94.0,281.15000011920927
2021-10-29 10:00:00+00:00,86.82499885559082,18.796875,363.3406598409017,3.060555555555557,10.694249858326382,21.3975,2.6101388890047867,381.2461111111111,29.996388888888884,782.2899686347112,134.92546463012695,373.4,374.15,7.0325000037087335,217.30276978386777,93.25,281.3500000476837
2021-10-29 11:00:00+00:00,86.875,0.0,364.07489624023435,1.6841666666666666,10.703027806811862,23.043055555555554,2.3869444611503017,381.2936111111111,28.88805555555555,782.1466732788084,134.97581481933594,373.65,374.15,6.698694576289919,217.26296580844465,92.25,281.3499998092651
2021-10-29 12:00:00+00:00,87.0999984741211,0.0,364.60499420166013,0.0,10.477111031479309,26.534444444444443,3.1384722310304647,379.65,27.07694444444444,783.127967631022,135.28445434570312,373.9,374.15,6.100166730350918,217.53554713779036,91.25,281.3000000953674
2021-10-29 13:00:00+00:00,73.57736157947116,16.90625,363.09735327826604,1.0255555555555556,5.994500029848681,14.153888888888888,9.604111065268516,371.4863888888889,26.225,665.6871895345051,135.23341401841907,372.275,374.15,4.567305555575424,184.9131088850234,90.0,281.275
2021-10-29 14:00:00+00:00,86.95000076293945,0.0,364.7324928283691,0.0,10.33327775001526,18.46111111111111,3.1773610412412223,378.15,26.910555555555558,783.2695303175182,135.4722023010254,373.9,374.15,5.96830569571919,217.57487016889797,88.0,281.02500011920927
2021-10-29 15:00:00+00:00,86.92499923706055,11.390625,361.63598423004146,0.0,10.19750003920661,24.6325,3.07849994858106,383.84361111111104,33.266944444444455,784.6695247734915,135.8300465986464,373.61777777777775,374.15,8.2656946474976,217.9637575276693,85.0,280.74999990463255
2021-10-29 16:00:00+00:00,86.5999984741211,0.0,360.6725028991699,0.25,10.496777752240495,24.67222222222222,2.859638870391581,387.2986111111111,36.30055555555556,787.3778522067596,135.8785743713379,373.8172222222222,374.15,9.34463904592726,218.71607080247676,84.5,280.7249999284744
2021-10-29 17:00:00+00:00,86.85000038146973,0.0,361.03891425238714,0.4883333333333333,10.41361102660497,25.739444444444445,3.1450000050332805,386.05527777777775,35.76027777777779,787.6508780246311,136.1214256286621,373.5772222222222,374.15,9.105555642180974,218.7710778342353,84.0,280.7749998807907
2021-10-29 18:00:00+00:00,86.75,0.0,361.46456153021916,2.2316666666666665,10.479527687496608,25.648055555555548,2.7382222011023107,385.8091666666666,35.347500000000004,787.5090002271862,136.21350479125977,373.75166666666667,374.15,9.01183346854316,218.74231573740647,84.5,280.95000007152555
2021-10-29 19:00:00+00:00,86.82500267028809,0.0,361.69108510123357,2.489444444444445,10.266249861982134,26.396111111111104,2.8299999623828462,386.5238888888889,35.41916666666667,786.7233108350962,136.23443222045898,373.5711111111111,374.15,8.923139159149592,218.53425367991136,82.75,281.275
2021-10-29 20:00:00+00:00,86.82499885559082,41.90625,362.9524959564209,2.1516666666666664,10.34833325492011,20.463888888888896,2.9112221989035607,383.3358333333333,32.25833333333334,790.5623052130805,136.60987091064453,373.9,374.15,8.001111269527012,219.4978962495592,80.75,281.6750000953674
2021-10-29 21:00:00+00:00,86.82499885559082,0.0,362.74599685668943,5.390555555555556,10.380944515069324,21.947222222222223,2.6494166284468434,382.51388888888886,32.122499999999995,792.9778501044378,136.6114387512207,373.9,374.15,7.74025009367201,220.27162530687124,80.0,281.8499998092651
2021-10-29 22:00:00+00:00,86.77499771118164,0.0,363.52577391730415,6.817222222222223,10.831638860437604,23.08666666666667,2.4665555438730458,382.4763888888889,30.816666666666663,793.6826482984752,136.90542602539062,374.15,374.15,7.448305683930715,220.46740288204623,79.75,282.32499995231626
2021-10-29 23:00:00+00:00,86.5999984741211,0.0,363.5800594329834,2.4150000000000005,10.498444407516056,21.699166666666663,2.9971111241645283,381.5336111111111,30.107777777777777,793.1745900302461,136.74274444580078,373.4,374.15,7.134277788798014,220.32627521938744,80.0,282.6250001430511
2021-10-30 00:00:00+00:00,86.77499771118164,28.796875,363.80749740600584,2.521388888888889,10.561194461186728,24.48472222222222,2.718416668574016,381.25,30.292222222222225,793.7960079956055,136.83230209350586,373.65,374.15,7.306083461973402,220.4988914065891,81.5,282.49999990463255
2021-10-30 01:00:00+00:00,86.79999732971191,0.0,362.3509709252251,3.619166666666666,10.276166529125636,25.22638888888889,2.857722213533189,383.0997222222222,32.980555555555554,790.3404834493,136.93613815307617,373.9,374.15,7.89069468193584,219.5154126146105,82.5,282.2250000476837
2021-10-30 02:00:00+00:00,86.75,17.796875,362.62499656677244,4.136388888888889,10.48549985408783,23.84833333333334,2.76711108929581,383.17222222222216,32.6861111111111,789.7343520439995,136.69661331176758,373.65,374.15,8.10311122496923,219.37065374586325,80.5,282.12499990463255
2021-10-30 03:00:00+00:00,86.1371090274387,0.0,362.27749671936033,24.78777777777778,10.344083384407892,24.341388888888886,2.7464444600376816,383.85499999999996,33.41972222222221,791.0230570136175,136.65778350830078,373.65,374.15,8.234777993890976,219.41904550764295,82.0,281.94999995231626
2021-10-30 04:00:00+00:00,86.74999809265137,0.0,361.4167335383097,2.328333333333333,10.49622219774458,25.61305555555556,2.922749985390239,385.2822222222222,35.299166666666665,787.5165311347113,136.67063903808594,373.15,374.15,9.18766684320238,218.7545923699274,85.25,281.4250000953674
2021-10-30 05:00:00+00:00,86.75,22.40625,359.9859913592868,0.0,10.450000047683716,26.89388888888888,3.0131111036406626,388.7236111111111,38.48833333333334,787.1335889180501,136.3513641357422,373.57,374.15,10.09841679652532,218.6482199520536,86.5,281.2749998807907
2021-10-30 06:00:00+00:00,86.5999984741211,0.0,359.00603879080876,0.0,10.5,23.963611111111117,3.0063888801468743,390.4086111111111,40.20083333333333,783.5442400953505,135.49328994750977,373.69555555555553,374.15,10.79350012832218,217.6511776097616,91.0,280.7250000476837
2021-10-30 07:00:00+00:00,86.5999984741211,25.90625,358.4974960327148,0.0,10.5,23.87777777777777,3.024999976158142,390.94888888888886,41.08138888888888,786.671793636746,135.83127212524414,373.94999999999993,374.15,11.044722504350874,218.51994297875305,93.0,280.32499995231626
2021-10-30 08:00:00+00:00,86.29999732971191,0.0,357.58489746093744,0.0,10.674999952316284,24.89388888888888,2.381000030040741,392.5152777777778,42.285277777777765,785.2836634487574,135.64735412597656,373.9,374.15,11.445389235814414,218.13805558946405,91.75,279.57500007152555
2021-10-30 09:00:00+00:00,86.5999984741211,0.0,358.3924983978271,0.0,10.525000095367432,26.790833333333328,2.600000023841858,391.0833333333333,40.33027777777779,786.3968949720595,135.38104248046875,373.90444444444444,374.15,10.82072237809499,218.4435823991564,90.0,279.4
2021-10-30 10:00:00+00:00,86.39999771118164,33.0,360.2346269183688,0.0,10.37499976158142,27.127777777777787,2.933777831196785,388.2522222222222,37.54444444444445,786.8706386650933,135.71047592163086,373.9,374.15,9.813166978359222,218.57517851935503,84.5,279.74999990463255
2021-10-30 11:00:00+00:00,86.29999732971191,0.0,360.7387239583333,0.0,10.363333241144815,27.613611111111112,2.6350555321905347,387.16277777777776,36.62500000000001,784.8794415961372,135.74497604370117,373.8666666666667,374.15,9.48575010644065,218.03761599646677,81.25,279.62500002384184
2021-10-30 12:00:00+00:00,86.6500015258789,0.0,361.07560760074193,4.424722222222222,10.200222313668991,22.53249999999999,2.963666657432914,386.06027777777774,35.35138888888889,784.1466400485565,135.63798904418945,373.9916666666667,374.15,9.0225835079617,217.81851166619205,82.5,278.8500000476837
2021-10-30 13:00:00+00:00,86.92499923706055,27.5,361.78978450775145,4.233611111111111,10.243472237322065,24.11944444444444,3.1911111016902662,385.66638888888883,34.827777777777776,787.0803005981444,135.85385131835938,373.60555555555555,374.15,8.793250138759612,218.63341727362743,81.25,278.87500002384184
2021-10-30 14:00:00+00:00,86.625,0.0,361.66768443425497,20.819166666666664,10.263444556395212,20.878888888888888,2.8162777794069718,385.48249999999996,34.4275,786.4103884039985,135.522216796875,373.60833333333335,374.15,8.615222547054293,218.4473308436077,79.0,278.95000007152555
2021-10-30 15:00:00+00:00,86.79999923706055,0.0,362.35684743033516,4.280277777777778,10.439972398810916,23.229722222222225,3.0185833594865272,385.36527777777775,33.708333333333336,786.3949865892198,135.98299026489258,374.1044444444444,374.15,8.45741679350535,218.4430524063111,77.5,278.9249999761581
2021-10-30 16:00:00+00:00,86.85000038146973,0.0,362.43499794006345,1.461666666666667,10.279611098766328,23.946111111111115,2.9603888894120853,383.5444444444444,33.22027777777778,790.1938984341089,136.18645858764648,373.9,374.15,8.169777945280076,219.4983059480455,74.75,279.69999995231626
2021-10-30 17:00:00+00:00,86.67499732971191,32.796875,362.5503005536397,0.9166666666666666,10.224472182856664,23.400555555555552,3.075611127763987,383.8644444444444,32.97638888888889,790.0730343288843,136.74684524536133,373.5955555555555,374.15,8.005888970692954,219.4647318734064,69.5,281.69999995231626
2021-10-30 18:00:00+00:00,86.69999885559082,0.0,361.9909439086914,3.2608333333333333,10.4639166548517,22.46277777777778,2.681222229633067,384.0725,33.61722222222223,789.7513180711533,136.4587631225586,373.4,374.15,8.281722334755793,219.37536674075665,67.0,282.0749997138977
2021-10-30 19:00:00+00:00,86.60000038146973,0.0,362.70533691406246,2.0561111111111114,10.245694290796916,23.11638888888889,3.069666648838255,382.59499999999997,31.791666666666664,787.228730078803,136.58230590820312,373.4,374.15,7.814444548024071,218.67464800940627,74.0,281.4250000953674
2021-10-30 20:00:00+00:00,86.67499923706055,0.0,362.859997177124,3.699444444444445,10.277166659567092,25.482777777777777,2.8173888760473997,382.9097222222222,32.78972222222221,791.2792420620387,136.65674591064453,373.65,374.15,8.118305660751131,219.7997899161444,82.0,281.02500023841856
2021-10-30 21:00:00+00:00,86.79999923706055,0.0,362.6285729980468,2.017777777777778,10.453833276960586,25.10944444444444,2.497638888292842,383.3555555555555,32.62,790.6968204243976,136.77521896362305,373.9,374.15,7.853472348186704,219.63800568050812,84.0,281.100000166893
2021-10-30 22:00:00+00:00,86.69999885559082,0.0,363.0399974822998,2.327777777777777,10.250000074174668,23.094722222222213,2.954583315898975,383.08888888888885,32.07416666666667,791.7366591050886,136.81045150756836,373.9,374.15,7.896166816949845,219.9268502892389,84.75,281.3500000476837
2021-10-30 23:00:00+00:00,86.57499885559082,0.0,362.6573318481445,1.6505555555555556,10.304833367930518,24.2675,2.9130555614497937,382.7944444444445,32.70222222222222,790.0511278110079,136.66770935058594,373.9,374.15,7.896750246551302,219.45864672342935,84.75,281.7250002861023
2021-10-31 00:00:00+00:00,86.80000114440918,0.0,362.30224456787107,2.123055555555556,10.342944558461507,25.00027777777777,2.7595555472705096,382.9,32.4225,792.0925772772895,136.68054580688477,373.9,374.15,8.069000384542678,220.02571663750547,82.5,281.70000019073484
2021-10-31 01:00:00+00:00,86.0541934521993,64.203125,362.47249641418455,18.771666666666665,10.459805668195088,24.954166666666666,2.6807222062928804,382.72249999999997,32.22583333333333,789.8108254157172,136.6573944091797,373.65,374.15,8.100972233878242,219.39189591725665,82.25,281.4749998092651
2021-10-31 02:00:00+00:00,86.89999771118164,0.0,362.7524990081787,14.928611111111111,10.46316674205992,24.55416666666666,2.5979999812112915,383.1375,32.37027777777778,791.5024801635743,136.7838592529297,374.15,374.15,7.987444703843858,219.86180079989973,81.75,281.7249998092651
2021-10-31 03:00:00+00:00,86.7249984741211,20.390625,361.80367586983573,2.998333333333333,10.35344438711802,26.786944444444444,2.7219166806505783,386.4444444444444,36.18555555555557,788.320688459608,136.75286102294922,373.99555555555554,374.15,9.180305882294974,218.9418570878771,71.75,282.20000019073484
2021-10-31 04:00:00+00:00,86.7249984741211,0.0,360.27426564534505,2.51,10.229249937534332,26.41277777777777,2.7751111141178337,387.5444444444444,37.87166666666667,786.432950371636,136.34582901000977,373.15,374.15,9.790416775014666,218.3316845321656,68.5,282.07499995231626
2021-10-31 05:00:00+00:00,86.5,0.0,360.61280789693194,0.4886111111111111,10.457722294330598,26.391944444444444,2.766388907664352,385.8513888888889,37.38222222222222,787.0054318067761,136.3650016784668,374.09888888888884,374.15,9.738583603435092,218.61262065039745,69.0,281.07500007152555
2021-10-31 06:00:00+00:00,86.30000305175781,31.5,359.0424732208252,0.0,10.550000190734863,27.53944444444444,2.850000023841858,389.3947222222222,39.785555555555554,784.1633120897078,136.07207870483398,373.34888888888884,374.15,10.50216685904397,217.82314279768204,72.25,280.6750000953674
2021-10-31 07:00:00+00:00,86.30000305175781,0.0,357.8506094190809,0.0,10.525111206902398,25.875833333333336,2.6748889006508723,392.16666666666663,42.29361111111111,784.3750103590221,135.73826656341552,373.34472222222223,374.15,11.447722229427765,217.88194828881169,71.25,280.65
2021-10-31 08:00:00+00:00,86.30000305175781,0.0,357.23637588712904,0.0,10.5,26.797222222222228,2.574999988079071,392.47277777777776,42.89861111111109,782.4749752807616,135.51398849487305,373.46638888888884,374.15,11.5791945470704,217.4664295662775,68.75,280.7249999284744
2021-10-31 09:00:00+00:00,86.45000076293945,30.203125,359.3837847391764,0.0,10.524999856948853,26.944444444444443,2.6250000596046448,388.38277777777773,38.3638888888889,785.1768167792427,135.86138534545898,373.4,374.15,10.070611287222968,218.1046719445123,61.75,281.1250002622604
2021-10-31 10:00:00+00:00,86.35000038146973,0.0,360.7973470920987,0.0,10.425277825461494,26.22777777777777,3.145249970753988,387.1211111111111,36.38527777777778,784.3312382846408,135.83163833618164,374.0983333333333,374.15,9.498278041945564,217.86978898366291,65.5,280.5249998807907
2021-10-31 11:00:00+00:00,86.82500076293945,0.0,361.2156148465474,1.605,10.52361093600591,26.686944444444443,2.7718333388037157,386.55805555555554,36.188333333333325,786.048706122504,135.54556274414062,373.65,374.15,9.331778137948776,218.3417013676962,64.5,280.2749998807907
2021-10-31 12:00:00+00:00,86.49999809265137,0.0,361.5032030317518,2.15,10.37175004667706,22.089166666666664,2.9253888535830708,385.2208333333333,34.94388888888888,787.0527479214136,135.57914352416992,373.6166666666667,374.15,8.655694612132177,218.62576363033727,62.0,280.4
2021-10-31 13:00:00+00:00,86.7750015258789,32.703125,362.6412061691284,1.1977777777777776,10.436888846821256,22.47611111111112,3.2461666159166227,383.1397222222222,32.65805555555556,788.8647320895724,135.9476547241211,373.9,374.15,8.02950024233924,219.07446367051875,62.5,280.24999990463255
2021-10-31 14:00:00+00:00,86.79999923706055,0.0,362.4349960327148,1.7950000000000002,10.361055447790356,20.611944444444447,2.7978611118594805,384.3222222222222,34.26972222222223,788.4535751173228,136.04676055908203,373.9933333333333,374.15,8.542194652689828,218.89394690619585,63.0,279.9
2021-10-31 15:00:00+00:00,86.89999961853027,0.0,362.37636985778806,2.0397222222222227,10.499610882070328,21.695000000000004,2.9853333270880915,384.6697222222222,33.21388888888889,786.997369418674,135.99578094482422,373.59277777777777,374.15,8.383139202859667,218.61038083818227,60.5,279.70000007152555
2021-10-31 16:00:00+00:00,86.75,0.0,362.18749656677244,1.5522222222222224,10.422583349280888,24.37194444444444,2.6776111018657693,383.5147222222222,33.81388888888889,789.6249417453338,136.46343231201172,373.6833333333333,374.15,8.378972266515095,219.3402620951335,54.0,281.6000000476837
2021-10-31 17:00:00+00:00,86.54999923706055,0.0,362.4090817896525,1.9469444444444448,10.384361091189913,24.560833333333328,2.9946388884385424,383.54777777777775,34.004722222222235,787.4836616346572,136.4447364807129,373.4,374.15,8.243500202761757,218.74546216328943,52.0,282.6750000953674
2021-10-31 18:00:00+00:00,86.67499923706055,45.703125,360.3564724646674,0.9188888888888888,10.38269469976425,25.40444444444444,2.714583321743541,387.8666666666667,37.784444444444446,786.6885636562772,136.37564460754396,373.27555555555557,374.15,9.838305753072104,218.52182398902045,58.25,283.3249997138977
2021-10-31 19:00:00+00:00,86.92500114440918,0.0,361.4625019073486,4.187222222222222,10.254305612776012,26.05527777777777,2.7388333338167925,386.47916666666663,34.88305555555556,788.7773701816133,136.6676788330078,373.65,374.15,8.751083402633666,219.10482551574717,55.0,283.07499995231626
2021-10-31 20:00:00+00:00,86.64999961853027,17.296875,362.1600002288818,3.319444444444445,10.280361045996347,23.8225,2.9266666807399857,384.2833333333333,33.90111111111111,790.3335687086316,136.61832427978516,373.9,374.15,8.520361310640972,219.53710264417865,57.0,283.8500000476837
2021-10-31 21:00:00+00:00,86.67500114440918,0.0,362.58000030517576,15.62,10.497361157735186,23.910833333333336,2.451499990986453,382.385,32.67694444444445,789.0662857055665,136.75725173950195,373.15,374.15,7.866889107094869,219.18508005778003,61.75,282.7250000476837
2021-10-31 22:00:00+00:00,86.79999923706055,0.0,362.1585974078708,3.8597222222222234,10.378277713457743,25.552499999999995,2.660805515154369,384.5066666666666,33.753888888888895,789.591644439697,136.91711807250977,373.3044444444444,374.15,8.410527765750885,219.3324019114177,67.75,282.27500023841856
2021-10-31 23:00:00+00:00,86.79999923706055,0.0,362.0973495483398,3.787222222222222,10.273250105910828,25.133888888888883,2.77766662604279,383.7347222222222,33.814722222222215,790.1667748006183,136.89850997924805,373.65,374.15,8.265944562885496,219.34262336730967,71.25,282.1250001430511
2021-11-01 00:00:00+00:00,86.5999984741211,0.0,362.40025462680387,4.815555555555557,10.415416673554317,24.308055555555555,2.8016111113462188,384.7052777777778,33.215833333333336,789.1514778306749,137.1241226196289,373.4,374.15,8.273361280891631,219.2101336966621,71.5,281.79999985694883
2021-11-01 01:00:00+00:00,86.85000038146973,0.0,361.5506682989332,5.105277777777777,10.29361108991835,25.424166666666665,2.7736388847563003,385.74833333333333,34.969166666666666,786.8543519761824,136.77423477172852,373.9,374.15,8.899111314084795,218.47082334306515,72.25,281.3500000476837
2021-11-01 02:00:00+00:00,86.72500038146973,48.59375,361.2850002288818,0.6091666666666666,10.304583524068196,25.25305555555555,2.77447223007679,384.78249999999997,35.12805555555556,786.8178517150878,136.55040740966797,373.4,374.15,8.717527771790824,218.47857051001657,69.5,281.6000000476837
2021-11-01 03:00:00+00:00,86.69999885559082,0.0,361.8475002288818,5.108888888888889,10.417027722994488,24.939999999999998,2.371972221036752,385.0577777777778,35.38472222222221,786.9931435139972,136.67827606201172,373.9,374.15,8.840055903063881,218.60920753902872,53.25,282.44999995231626
2021-11-01 04:00:00+00:00,86.69999694824219,22.609375,359.40067886564464,0.6516666666666666,10.272500143051149,26.74722222222222,2.3860000401735304,388.76138888888886,39.225555555555545,787.360411359999,136.26265716552734,373.29499999999996,374.15,10.4760003373358,218.71122628529872,55.5,282.65000023841856
2021-11-01 05:00:00+00:00,86.62499809265137,0.0,359.78954566743636,0.0,10.458750165303549,24.24694444444444,2.5555556006564037,388.8880555555555,38.73333333333333,783.4562959459092,134.6983412975735,373.59888888888884,374.15,10.104528026580809,217.6661010318332,60.5,282.07500019073484
2021-11-01 06:00:00+00:00,86.62499809265137,15.0,360.30532861285735,1.8894444444444445,10.25472228580051,28.60583333333333,2.6542222522364725,388.43888888888887,36.965833333333336,782.6757822842064,133.5048855336507,373.4366666666666,374.15,9.58233364635044,217.4099402491252,62.5,281.7250000476837
2021-11-01 07:00:00+00:00,86.55011034647625,0.0,359.80051499684646,0.0,10.348722531530592,27.789444444444445,2.6798333373003533,388.28999999999996,37.377222222222215,784.5279639689126,134.31593023935957,373.8683333333333,374.15,9.776444594860076,217.75346285078268,64.0,281.32500019073484
2021-11-01 08:00:00+00:00,86.5,0.0,359.922497177124,0.0,10.300000190734863,25.873611111111103,2.636111061837938,390.09999999999997,38.21388888888889,782.2090896267359,133.4931869506836,373.65,374.15,9.942111366854776,217.28030348459887,66.5,280.7500001430511
2021-11-01 09:00:00+00:00,85.34611116197374,36.1875,362.1494317160712,16.991944444444446,10.595333244535656,23.634166666666665,2.640333351956474,384.2991666666667,32.82444444444444,782.2144167921277,134.5149688720703,373.9,374.15,8.191611181100209,217.24860243903277,67.5,280.2249999284744
2021-11-01 10:00:00+00:00,86.6500015258789,7.90625,360.32507235421076,1.0816666666666666,10.48288879526986,23.90194444444445,2.6928055144349736,386.63916666666665,36.98444444444444,783.6414346143932,135.26493072509766,373.5769444444444,374.15,9.342500110732182,217.6781767442492,66.5,280.00000002384184
2021-11-01 11:00:00+00:00,86.3499984741211,0.0,358.4944146050347,0.0,10.424999713897703,26.66388888888889,2.830666650003857,391.19972222222225,40.88583333333332,783.0075602552622,135.3160057067871,373.1205555555555,374.15,10.74713914606306,217.45835049099395,64.0,280.12499990463255
2021-11-01 12:00:00+00:00,86.3499984741211,22.796875,360.23299854066636,0.7130555555555556,10.511444288359748,30.361111111111114,2.5846944317552776,387.9275,38.18166666666667,784.6755399915905,135.7620086669922,373.7383333333333,374.15,9.948305705785751,217.96542829301637,65.25,279.8499999284744
2021-11-01 13:00:00+00:00,86.5,0.0,358.3324913024902,0.25,10.47499966621399,25.8788888888889,2.525000035762787,391.78749999999997,42.23833333333332,783.6968100145127,135.0522346496582,373.25388888888887,374.15,11.043388969898226,217.7567535951403,65.75,280.19999995231626
2021-11-01 14:00:00+00:00,86.19999694824219,0.0,360.0547674073113,0.0,10.40405556042989,30.77305555555556,2.5042222134272256,388.31444444444446,38.04055555555556,785.1080868021645,135.75970840454102,373.6380555555556,374.15,10.029000157250298,218.1147466023763,67.75,279.9
2021-11-01 15:00:00+00:00,86.5250015258789,30.796875,357.2269003995259,0.25,10.599999904632568,27.29972222222222,2.5508332737286885,393.49305555555554,44.34861111111111,781.8196433851452,135.6896095275879,373.6883333333333,374.15,11.948639104366304,217.1721239132352,73.0,279.65000011920927
2021-11-01 16:00:00+00:00,86.4000015258789,0.0,356.8518325678507,0.0,10.75,28.262500000000003,2.350000023841858,394.16499999999996,45.45,784.0829904683428,135.52143478393555,373.6688888888889,374.15,12.089111232492655,217.80083142174612,65.0,280.9250000953674
2021-11-01 17:00:00+00:00,86.4000015258789,0.0,357.86429033067486,0.0,10.724999904632568,27.411944444444437,2.623888841205173,391.71694444444444,42.40388888888888,781.6891807556152,135.6640167236328,373.65194444444444,374.15,11.34480584992303,217.13588441212983,60.25,282.54999985694883
2021-11-01 18:00:00+00:00,86.27499961853027,27.40625,359.41762176089816,0.0,10.189833438661363,23.891944444444448,2.626500012146102,389.36777777777775,38.3675,784.1050237189396,135.76461029052734,373.4511111111111,374.15,10.210305789841549,217.8069520780776,63.5,282.2250000476837
2021-11-01 19:00:00+00:00,86.85000228881836,0.0,360.73647748523285,4.613055555555556,10.468388623661465,25.226111111111106,2.4622777516312064,387.82944444444445,36.81305555555555,781.950071750217,136.329833984375,373.44388888888886,374.15,9.568889154063331,217.13103905147983,65.75,283.07500019073484
2021-11-01 20:00:00+00:00,86.72500038146973,19.703125,361.57609837426077,3.435555555555556,10.32736111217075,22.83750000000001,2.8680833544996043,384.7286111111111,34.261111111111106,785.2143230523002,136.91123962402344,373.5983333333333,374.15,8.758194649219513,218.11509024302163,65.25,283.275
2021-11-01 21:00:00+00:00,86.26722051620483,0.0,362.68766235775416,34.661944444444444,10.31702778153949,20.059166666666663,2.418472232561973,383.7263888888889,32.62916666666666,789.5904778713648,136.77127075195312,373.65,374.15,7.983000112374624,219.321892505222,60.75,283.5500000953674
2021-11-01 22:00:00+00:00,86.85000228881836,19.0,363.7879208310445,6.0375000000000005,10.442666697767049,22.469722222222227,2.630805536442333,379.54305555555555,30.372777777777777,790.0650593566892,136.98393630981445,373.6833333333333,374.15,7.202777778969871,219.4625164752537,75.25,282.1250001430511
2021-11-01 23:00:00+00:00,86.67499732971191,0.0,363.3631763034397,3.7325,10.491361180146534,21.400277777777774,2.570583343224393,380.7319444444444,30.388333333333325,789.3877551439074,136.6373405456543,374.15,374.15,7.252666774855719,219.2535438495213,82.0,281.15000011920927
2021-11-02 00:00:00+00:00,87.0999984741211,0.0,364.1754951477051,1.2408333333333337,10.62058344523112,24.66361111111111,2.5896111260851225,380.74861111111113,29.76527777777777,796.0896484544542,136.76766204833984,373.15,374.15,6.9066112886534805,221.1360141923693,87.0,281.0249998807907
2021-11-02 01:00:00+00:00,86.79999732971191,0.0,364.37037124633787,0.25,10.481555848651462,22.420277777777777,2.8656943997409607,379.49888888888887,28.577222222222225,792.8113997734914,136.98969268798828,373.4,374.15,6.527805778185527,220.2253888024225,91.25,281.7250000476837
2021-11-02 02:00:00+00:00,86.69999694824219,27.890625,364.75249710083006,0.0833333333333333,10.439999814033508,22.65888888888889,2.9257777317365004,378.3041666666666,27.16166666666666,793.9278973049587,136.7743911743164,373.4,374.15,6.289833362102508,220.53552781846795,92.0,281.9
2021-11-02 03:00:00+00:00,87.07499694824219,0.0,364.79465293036566,0.8633333333333333,10.28911111275355,22.88472222222222,3.130666611658202,379.3277777777777,27.526666666666664,795.9369736226398,137.00152969360352,373.65,374.15,6.197111209895877,221.09360462188727,94.0,282.0249997615814
2021-11-02 04:00:00+00:00,86.64999771118164,15.0,362.98654320610893,14.588333333333331,10.435666684044731,23.426944444444448,2.631833338315288,381.7202777777777,31.86972222222221,792.1749409484864,136.69660568237305,373.645,374.15,7.81091680182351,220.1203546184964,94.75,282.0749997138977
2021-11-02 05:00:00+00:00,86.69999885559082,11.109375,361.29014596939084,3.141944444444445,10.266666428248088,26.87888888888888,2.83247219334046,387.04805555555555,36.69444444444446,786.8135211012097,136.13519287109375,373.5983333333333,374.15,9.432611226505704,218.55931218889023,94.75,282.2500001430511
2021-11-02 06:00:00+00:00,86.44999885559082,0.0,358.8729118347168,1.0425,10.646527916855282,22.07194444444444,2.5744444359673397,389.3841666666666,40.38305555555556,784.9683681572807,135.56075286865234,373.91666666666663,374.15,10.644166837268408,218.04676955329057,94.0,281.9750000476837
2021-11-02 07:00:00+00:00,86.5,0.0,359.6229563034905,0.0,10.557305709256063,24.424999999999997,2.528027818931473,388.5611111111111,39.2075,783.2879874165852,135.97219467163086,373.7783333333333,374.15,10.2565835542149,217.57999694400377,94.0,281.94999995231626
2021-11-02 08:00:00+00:00,86.42499923706055,0.0,358.63867771572535,0.0,10.5,23.247222222222224,2.899999976158142,390.2683333333333,40.67,785.0475346544055,135.506591796875,373.48499999999996,374.15,10.689028005599978,218.0687603420682,94.0,282.04999961853025
2021-11-02 09:00:00+00:00,86.19999694824219,0.0,358.8264781104194,0.0,10.224999904632568,23.623055555555556,2.7599444490008884,388.9002777777777,39.87500000000001,784.2958309088809,135.43008041381836,373.58833333333337,374.15,10.649666887389287,217.83634225633412,93.5,282.1750000953674
2021-11-02 10:00:00+00:00,86.42499923706055,0.0,360.31735835393266,0.0,10.321999812126158,27.959444444444443,2.3848332831594674,388.30027777777775,39.254444444444445,787.0390849134656,135.65051745944555,373.06055555555554,374.15,9.908083667755127,218.621970799764,93.0,282.2500003814697
2021-11-02 11:00:00+00:00,28.13472122616238,55.5,361.63108439551456,8.384999593098959,3.165972159968482,6.854166666666667,1.3055555555555556,310.6847222222222,12.377777777777778,797.2713100687662,136.2534491009182,305.7888888888889,385.06666666666666,1.0550277778050965,221.45182287004263,93.5,282.2250002861023
2021-11-02 12:00:00+00:00,29.307998962402348,0.0,358.89713040669756,0.0,3.2710554912355208,7.140000000000001,1.3488888888888888,315.7438888888889,3.322222222222222,517.3017302110904,136.16199250962998,330.9511111111111,374.15,1.0324444686041938,143.8506430689618,93.25,282.37499990463255
2021-11-02 13:00:00+00:00,82.9320818456014,0.796875,360.4763897302415,19.984722222222217,9.81386116716597,21.54388888888889,3.1971666806853483,385.19055555555553,35.08222222222222,782.4616337246364,136.02276992797852,373.19888888888886,385.3666666666667,8.627027871343824,217.3504546991984,92.5,282.5249997615814
2021-11-02 14:00:00+00:00,86.85000038146973,0.0,361.79122277577716,25.166666666666668,10.217555618815952,19.11638888888888,2.807166674368911,385.5538888888889,34.628055555555555,779.9591826544868,135.9728012084961,373.7127777777778,374.15,8.662944650120206,216.65532923804395,91.5,282.775
2021-11-02 15:00:00+00:00,85.74724906603495,23.59375,361.0225554572211,17.653333333333332,10.517083158493042,25.29833333333334,2.6589444429344606,386.85777777777776,37.10333333333334,781.8805825127492,136.411778394911,373.94083333333333,374.1644444444444,9.4175836192237,217.1827245500353,90.75,283.025
2021-11-02 17:00:00+00:00,84.22425245602926,11.109375,363.76025764889187,3.138055555555556,9.227194442533785,19.501944444444444,4.784083306954967,378.01694444444445,29.181666666666665,782.4777269490558,150.1357524447971,373.44388888888886,374.15,6.65850013136864,217.3549247402616,92.75,282.925000333786
2021-11-02 18:00:00+00:00,78.77461208343506,9.703125,359.80781258053247,0.8,8.536499901761612,23.20722222222222,4.329861216015286,382.50611111111107,36.99888888888889,786.0832273186576,135.91753557417127,371.96361111111105,374.15,8.2796390588416,218.3564528995091,89.5,283.82499995231626
2021-11-02 19:00:00+00:00,86.92499923706055,0.0,361.0500015258789,1.4894444444444443,10.295222369299992,27.79888888888889,2.620444457133611,386.4627777777778,35.236666666666665,785.4807538689508,136.0914192199707,374.0413888888889,374.15,9.144361333582138,218.1890988794964,90.5,283.57500019073484
2021-11-02 20:00:00+00:00,86.62499809265137,21.0,362.07701433817545,0.8352777777777778,10.329833275212184,23.40166666666666,2.8253611274891437,384.1866666666666,33.62333333333333,787.2833854675291,136.48126602172852,373.7233333333333,374.15,8.311277929411995,218.68844119601783,88.75,284.1000000476837
2021-11-02 21:00:00+00:00,86.95000076293945,0.0,363.43955393473306,8.209722222222224,10.554888869391547,24.94888888888889,2.465361136827203,381.74527777777774,30.9975,791.4139803229439,136.7857780456543,373.625,374.15,7.415555602576997,219.90388421376548,86.5,284.24999990463255
2021-11-02 22:00:00+00:00,86.79999923706055,0.0,364.232087987264,1.1,10.522305354277291,21.999166666666667,3.0025277795394265,378.98833333333334,28.293888888888887,795.0108486090762,136.84198379516602,373.65,374.15,6.769083495007621,220.84120042588975,92.5,283.19999995231626
2021-11-02 23:00:00+00:00,86.5999984741211,15.59375,364.79139828999837,0.0,10.177666685051388,18.48055555555556,3.091333376169205,379.20388888888886,27.08888888888889,796.1094752163355,136.89131927490234,382.8684079149034,374.15,6.267305748860041,221.1415214792888,94.25,282.7249998092651
2021-11-03 00:00:00+00:00,86.79999923706055,0.0,364.9749931335449,0.0,10.08591668181949,20.35555555555556,3.328000037007861,379.15,26.58972222222222,796.1732321675615,137.02924728393555,374.15,374.15,6.103750107685726,221.1675644090441,94.25,282.4250000953674
2021-11-03 01:00:00+00:00,87.0,0.0,363.83173248926795,0.0,9.817416477998098,20.185,3.4737500077486034,378.90694444444443,25.90416666666667,795.3499147711857,136.9453887939453,373.9,374.15,5.794500076770783,220.93053235795765,94.0,282.3499998092651
2021-11-03 02:00:00+00:00,87.0,0.0,365.50996627807615,21.86653645833333,9.854694415993162,21.590277777777786,3.4738333568970363,376.65,25.04055555555556,797.1883558146155,137.1078872680664,373.9,374.15,5.675000190734863,221.44121000078,93.75,282.3499998092651
2021-11-03 03:00:00+00:00,86.92499923706055,24.5,365.6924976348877,0.0,9.510527874098884,18.843888888888888,3.947888893551296,376.65,23.77055555555556,794.6327068922253,136.90732192993164,374.1583333333333,374.15,5.323805722792943,220.73130726284452,93.25,282.4
2021-11-03 04:00:00+00:00,87.0,0.0,365.06585091908767,0.0,10.301138909657794,23.634444444444444,2.9597500350077945,378.0022222222222,28.60666666666667,795.1611757066513,136.86708068847656,373.9,374.15,6.21788889977667,220.8781047736274,92.25,282.6000000476837
2021-11-03 05:00:00+00:00,86.85000038146973,12.09375,363.0278522004021,2.1561111111111115,10.32977773030599,18.623888888888885,2.793638875815604,382.28555555555556,32.716388888888886,787.1100487942165,136.24253845214844,373.7661111111111,374.15,7.749833518796496,218.6416807471382,91.5,282.9250000953674
2021-11-03 06:00:00+00:00,86.82500076293945,0.0,361.2256511963738,0.1794444444444444,10.367194533877903,23.231388888888883,2.9119722190168176,385.43,35.41777777777777,788.5787289767794,135.9137077331543,373.7633333333333,374.15,8.89327812247806,219.01631438361275,92.25,282.9749998092651
2021-11-03 07:00:00+00:00,86.42500305175781,18.90625,361.569871673584,0.0,10.147972172896068,19.90055555555556,2.8029722637931505,385.9002777777777,35.610833333333346,786.765451236301,136.02050018310547,373.6019444444444,374.15,9.027000306447349,218.6154735989041,93.0,283.04999985694883
2021-11-03 08:00:00+00:00,86.54911226908366,0.0,360.62230758031205,0.0,10.475000143051147,25.402777777777786,2.934166716403432,388.205,37.75555555555556,788.5668020460339,133.99249215232,373.57,374.15,9.746277967558967,219.0463349617852,93.25,283.29999985694883
2021-11-03 09:00:00+00:00,86.9000015258789,0.0,361.23304966184827,1.1469444444444443,10.13088896115621,21.00090662638346,2.930222215288216,384.62361111111113,34.81138888888889,787.2169490051266,136.00605392456055,373.9,374.15,8.775916863812341,218.67137553321,93.5,283.5500000953674
2021-11-03 10:00:00+00:00,86.77499771118164,26.40625,361.8155432637532,2.3061111111111114,10.37152773194843,23.828611111111112,2.656138900683986,385.62,35.45388888888888,786.7338183254665,135.94351196289062,374.15,374.15,8.905194675392575,218.57189483218733,91.5,284.025
2021-11-03 11:00:00+00:00,86.70000076293945,0.0,361.81048498153683,1.4961111111111112,10.375611024962533,23.066111111111116,2.852194425380892,384.5066666666666,34.44972222222223,781.1004778205023,136.60509878794352,373.6794444444444,374.15,8.66758355087704,216.82096716139057,88.25,284.4749998092651
2021-11-03 12:00:00+00:00,86.82499885559082,21.59375,362.5763455030653,19.697777777777777,10.20344441069497,26.120277777777773,2.664499989772837,384.9191666666666,33.66333333333334,782.2350982496472,136.12699127197266,373.75611111111107,374.15,8.265194725460477,217.2875280295478,87.0,284.7250002861023
2021-11-03 13:00:00+00:00,91.05046374003092,0.0,361.75249710083006,1.2247222222222225,10.320527843369378,29.180000000000003,2.9844444532195724,383.7605555555555,34.16111111111111,778.2849234008789,136.16249465942383,373.7416666666667,374.15,8.480250133143532,216.19025699191627,87.0,284.7749997615814
2021-11-03 14:00:00+00:00,86.70000076293945,0.0,362.16749610900877,6.847222222222221,10.21380556901296,22.67083333333333,2.72469443500042,384.46805555555557,33.548611111111114,781.5732895236542,136.26789474487305,373.90888888888884,374.15,8.471944677299923,217.10369217766663,87.75,284.7250000476837
2021-11-03 16:00:00+00:00,86.69999885559082,2.703125,362.15751495361326,2.0544444444444445,10.254500006569756,21.398888888888884,2.6594444225894085,384.03694444444443,33.32411130693223,779.8842437574597,136.19453048706055,373.88055555555553,374.15,8.235555713574092,216.63451228247757,86.5,284.99999990463255
2021-11-03 17:00:00+00:00,86.87499809265137,0.0,362.41749992370603,6.590555555555555,10.527194368574351,26.658611111111117,2.468833317880829,383.0075,32.46555555555557,778.8381398349337,136.28915786743164,374.25583333333327,374.15,7.926583588918049,216.2569370863173,85.25,285.29999985694883
2021-11-03 18:00:00+00:00,86.62499809265137,0.0,362.8924983978271,2.5452777777777778,10.314972222381169,20.409166666666668,2.89688887256715,382.59777777777776,31.321111111111108,781.1383383178709,136.44522857666016,372.69798618316645,374.15,7.602888917922973,216.8692974853516,82.25,285.8499998092651
2021-11-03 19:00:00+00:00,85.67010906643337,24.296875,363.02499809265134,22.412499999999994,10.46891667048136,26.83083333333333,2.587444416102436,383.29749999999996,31.5111111111111,780.0604488288031,136.47074127197266,373.8016666666667,374.15,7.463611149258084,216.68345873090968,85.0,285.29999985694883
2021-11-03 20:00:00+00:00,86.75000190734863,0.0,363.1975578308105,0.0883333333333333,10.27247209681405,20.864722222222227,2.8935833972030216,381.32333333333327,29.947500000000005,783.8482558865014,136.60135650634766,374.15,374.15,6.94083335439364,217.7356277804905,90.5,284.7249998092651
2021-11-03 21:00:00+00:00,86.92499923706055,0.0,363.33255805969236,2.392777777777778,10.586027660104964,25.476388888888884,2.2571944312254586,382.4,29.980000000000004,781.5533512030706,136.74792098999023,374.0177777777777,374.15,13.739829901456831,217.09815405103896,89.75,285.1750000953674
2021-11-03 22:00:00+00:00,86.99999809265137,24.609375,364.5621939934625,0.6194444444444445,10.280138663450876,21.03972222222222,3.062083310915364,379.02777777777777,27.434444444444445,783.539921162923,135.50491315205892,374.15,374.15,6.345111131800546,217.64997907002777,91.5,284.9750000476837
2021-11-03 23:00:00+00:00,86.89999771118164,0.0,364.98999252319334,0.0,9.935110993915137,23.105,3.207138878007729,377.9,25.47000000000001,780.0354268222383,137.03248596191406,373.9,374.15,5.6905000813802085,216.6765080981785,91.25,285.0249997615814
2021-11-04 00:00:00+00:00,87.0,0.0,365.3663700591193,0.0,9.5524724706014,21.258055555555558,4.005388893286388,375.4708333333333,23.870833333333334,781.4304282124837,136.08359272638958,373.9,374.15,5.484256457222832,217.05612809075248,90.25,285.3500000476837
2021-11-04 02:00:00+00:00,87.30000305175781,0.0,365.61500015258787,0.2888888888888888,9.81725007639991,22.01527777777778,3.542999925083585,375.4,23.66166666666667,781.1184104410805,136.92126846313477,374.15,374.15,5.175000190734863,216.97733684115948,92.0,284.8500000476837
2021-11-04 03:00:00+00:00,86.9000015258789,0.0,365.9674991607666,1.0291666666666668,10.120166668626997,25.207222222222224,2.8074166287481783,375.1318294652303,21.8925,781.9749654642741,136.82457733154297,373.9,374.15,4.905722247229682,217.21526892344167,93.0,284.8499998092651
2021-11-04 05:00:00+00:00,87.04999923706055,20.0,364.24305250379774,5.89138888888889,10.261805577278135,19.440555555555555,2.7596389066510736,379.1402777777777,28.82305555555555,783.87276151869,136.45059967041016,374.1611111111111,374.15,6.541333412196901,217.7424344677396,94.75,284.49999990463255
2021-11-04 06:00:00+00:00,86.9749984741211,0.0,363.48736647288,4.628611111111111,10.4603889131546,21.17,2.4080000134309136,383.32027777777773,32.33805555555556,781.3349969312877,136.2957878112793,374.15,374.15,7.529055621094173,217.0694357087878,96.0,284.6250001430511
2021-11-04 07:00:00+00:00,85.38691793335809,0.0,362.8249992370605,16.621944444444445,10.191305567158592,15.247222222222218,2.5846388709214,383.0608333333333,32.63583333333333,780.3315146721734,136.0067901611328,373.73555555555555,374.15,7.831555591954125,216.7587545225356,96.75,284.525
2021-11-04 08:00:00+00:00,86.20755514356826,23.40625,362.04500045776365,28.09027777777777,10.320805698765648,20.860277777777775,2.5986666629794573,383.9,25.738333333333337,477.0191239442335,136.1351371934679,372.1427777777777,374.15,4.680694442325168,132.50531291103766,97.0,284.37499990463255
2021-11-04 09:00:00+00:00,87.0,0.0,361.73000183105466,8.0,10.0,23.0,3.200000047683716,385.15,0.0,0.0494999997317791,135.69793099721275,372.15,374.15,0.3002777777777778,0.0137499999254941,97.0,284.6250001430511
