Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-11-04 10:00:00+00:00,86.15243251164755,0.59375,361.9979814147949,6.491388888888888,9.800944402217866,21.89555555555556,3.5901667348461013,380.49583333333334,10.709166666666665,513.7370039859104,136.15603003607856,371.495,374.15,2.511277803513739,142.70472384369722,97.0,284.99999990463255
2021-11-04 11:00:00+00:00,87.4000015258789,2.90625,362.5380669932895,0.7066666666666667,9.179611298773024,23.13388888888889,4.395055504706171,369.34166666666664,13.58222222222222,782.7011376953124,136.38486092037627,368.2436111111111,374.15,2.364194507681661,217.41698342217347,94.0,285.87499990463255
2021-11-04 12:00:00+00:00,86.87500190734863,5.1875,359.6707611423068,7.696388888888889,9.765694401264192,21.604444444444447,3.030083338419596,377.1033333333333,10.7800749376085,799.709222395155,133.95532977104187,370.1766666666667,374.15,6.383361253473494,222.14145108117,91.75,286.1250001430511
2021-11-04 13:00:00+00:00,85.34880360285442,8.609375,361.67251677619083,49.54416666666667,10.459694516658782,24.08994909498427,2.2135555820663773,384.3625,32.19166666666666,784.7091450839571,135.91394805908203,371.615,374.15,8.080194626930687,217.974763153924,92.75,285.7500001430511
2021-11-04 14:00:00+00:00,87.12930748621622,3.09375,360.25632800208194,1.1605555555555556,7.160055632061429,15.161111111111108,2.790249994198481,359.1822222222222,23.330555555555552,783.0316151428221,135.74840927124023,369.7297222222222,374.15,5.116166643169192,217.4789992777507,92.5,285.7500001430511
2021-11-04 15:00:00+00:00,85.82644511328803,7.203125,358.72597722371415,6.695,9.13783328069581,18.54055555555556,4.027444468372398,378.1111111111111,25.65694444444444,703.442465464274,136.7996146943834,368.58444444444444,373.1791666666666,5.515583412374059,195.4006853103637,93.25,285.5500000953674
2021-11-04 16:00:00+00:00,84.98713925255669,2.5,358.4567154863145,31.893055555555552,10.282499815622968,24.634166666666665,2.912611139847173,378.2941666666667,26.246388888888884,749.6235234309677,135.68790024227565,368.8797222222222,371.15,6.587194558514489,208.15445098648416,94.75,285.3499998092651
2021-11-04 18:00:00+00:00,86.77499961853027,16.5,361.4811014895969,4.507499999999999,10.54074986272388,22.76583333333333,2.726916659474373,383.7858333333333,33.31805555555556,787.221779140896,136.19076919555664,372.6816666666667,372.4891666666667,8.30096925748719,218.67271709018289,94.5,285.4749998092651
2021-11-04 19:00:00+00:00,87.14999771118164,0.0,362.3566563415527,3.968611111111112,10.31869438568751,21.18694444444445,2.8956111005279745,383.50638888888886,32.41444444444445,789.8858919440376,136.3989601135254,374.15,374.15,7.8208057375748945,219.41274984571672,94.5,285.6000000476837
2021-11-04 20:00:00+00:00,86.79999923706055,0.0,363.397387638092,6.665,10.373444486194188,22.06944444444445,2.697583314321108,381.06593802134194,31.49916666666667,791.6761618041992,136.37503814697266,373.76,374.15,7.529972369538414,219.9100448862712,93.75,285.49999990463255
2021-11-04 21:00:00+00:00,86.85000038146973,21.0,364.0199951171875,1.873888888888889,10.57063886086146,27.819444444444446,2.654833320743508,380.73749999999995,28.795,797.3404486762154,136.6778678894043,373.4,374.15,6.74794450905588,221.48345826890736,95.0,285.4750000476837
2021-11-04 22:00:00+00:00,87.0,0.0,364.59550309499105,0.2316666666666666,9.936666520436605,7.640562879774309,3.0628889314333594,379.9,27.893611111111117,796.2937715488009,145.68201165093316,373.65,374.15,6.238333383533689,221.19271476321757,91.25,285.65
2021-11-04 23:00:00+00:00,87.07499885559082,0.0,364.9660856628418,0.0,10.059194350507523,24.29611111111111,3.1278888558016886,378.68611111111113,27.015000000000004,794.4192286343043,136.79249954223633,373.65,374.15,6.108694480790033,220.67339762369795,86.0,285.0500000953674
2021-11-05 01:00:00+00:00,91.62360959582858,0.0,365.0593742370605,0.0,10.176999793052673,21.000833333333333,2.6193333193328643,378.65,27.49972222222222,795.2272618781193,136.92562103271484,374.15,374.15,5.925833445125156,220.8964613850912,85.5,284.3000000953674
2021-11-05 02:00:00+00:00,86.79999923706055,0.0,364.9124988555908,0.0,10.330333439773984,22.455,2.892888939446873,393.83613281249995,27.125555555555557,798.6978926255966,141.463348642985,373.9,374.15,6.243000150256687,221.8605262247722,85.0,284.025
2021-11-05 03:00:00+00:00,87.0,0.0,365.0399993896484,0.0,10.124888928466373,22.24694444444445,2.9228333367904025,378.2125,27.36305555555556,801.1351404656303,136.86248016357422,373.9,374.15,6.056333459350798,222.40929315778948,82.25,283.65
2021-11-05 04:00:00+00:00,86.95000076293945,24.0,363.29862345589527,5.27147957695855,10.47655562347836,22.76305555555556,2.6166666476097364,382.34416666666664,31.447222222222223,788.0936311848956,136.73100662231445,374.15,354.13720764160155,7.537694541348351,218.86165770212816,80.0,283.19999995231626
2021-11-05 06:00:00+00:00,86.5999984741211,0.0,358.9273822042677,0.0,10.399999856948853,27.29388888888889,2.614888926545779,390.54305555555555,39.93444444444444,786.8178915405273,135.6682090759277,374.03,374.15,10.53238902038998,218.56052607218425,75.0,282.92499985694883
2021-11-05 07:00:00+00:00,86.45000076293945,0.0,358.39638882107204,0.0,10.675166618824004,22.420555555555563,2.3749999403953552,391.4097222222222,42.66861111111111,785.0941815016005,133.62089543660483,373.35416666666663,374.15,11.280166898568469,218.0817176776463,77.0,282.525
2021-11-05 08:00:00+00:00,86.4000015258789,24.890625,357.81936909357705,0.0,10.5,23.14638888888888,2.424999952316284,391.8711111111111,43.03527777777778,786.3799838595918,135.08921432495117,373.2783333333333,374.15,11.493777903980677,218.43888476901583,83.5,282.275
2021-11-05 09:00:00+00:00,86.69999694824219,0.0,356.3684670670827,0.0,10.540277641879188,25.89638888888889,2.558250003258387,392.1838888888889,42.801944444444445,784.2400480651855,140.49180290222168,382.69890869140625,374.15,11.485611262321472,217.8444583935208,90.0,281.9750000476837
2021-11-05 10:00:00+00:00,86.69999694824219,33.109375,359.2101405758328,0.0,10.325000047683716,27.039444444444435,2.7743332895967696,390.43888888888887,40.30277777777778,785.717755940755,133.9306344689263,373.3088888888889,374.15,10.718941200839147,218.25493281046556,88.75,282.0249997615814
2021-11-05 11:00:00+00:00,86.4000015258789,0.0,359.84790219624836,0.4275,10.335500018861556,28.40277777777777,2.610611070394516,389.43499999999995,38.67666666666667,784.9141799079047,143.13493632422552,373.4547222222222,374.15,10.712352107101015,218.03171697404665,88.75,281.99999990463255
2021-11-05 12:00:00+00:00,86.67500114440918,14.09375,360.4541475613912,1.4119444444444444,10.577028068436515,24.686111111111103,2.5562500023841856,387.31805555555553,37.92444444444443,796.9948941379121,136.02814865112305,373.5544444444444,374.15,9.789305795431138,221.38747085571293,85.0,282.2500001430511
2021-11-05 13:00:00+00:00,86.70000267028809,12.90625,361.0380502573649,0.0,10.349999904632568,19.75,2.544999997317791,388.65,29.123611111111117,423.8524581106561,135.8313403108385,371.67277777777775,374.15,4.814389007753795,117.9425894325914,83.25,282.4250000953674
2021-11-05 14:00:00+00:00,86.80000305175781,0.0,360.7261298327976,0.0,10.300000190734863,20.0,2.700000047683716,390.15,0.0,1.8281249936080712e-07,142.18487313164604,371.15,374.15,0.0,5.0781249427700466e-08,86.0,282.15
2021-11-05 15:00:00+00:00,86.80000305175781,0.0,356.61749305725095,0.0,10.300000190734863,20.0,10.010689032077789,390.15,0.0,1.8281249936080712e-07,136.02810287475586,371.15,374.15,0.0,5.0781249427700466e-08,92.5,281.5000001430511
2021-11-05 16:00:00+00:00,85.08914145363701,0.5,340.0087267769708,1.665277777777778,41.55428212748634,24.496666666666663,2.7158889259894687,388.31277777777774,31.002222222222223,723.4871861067653,135.63299942016602,372.02666666666664,374.15,8.247805752555529,200.96866379595957,90.5,281.6250001430511
2021-11-05 17:00:00+00:00,86.70000076293945,0.0,359.6964973449707,0.0,10.350000143051147,25.953055555555554,2.86919445918666,387.9011111111111,38.65611111111111,786.6035500250922,136.12344360351562,373.5777777777778,374.15,20.173455484708157,218.50098687489825,81.75,282.45000019073484
2021-11-05 18:00:00+00:00,86.30000076293946,0.0,360.09111094792684,2.733888888888889,10.500388650629256,26.042777777777776,2.6719444151326184,387.7286111111111,37.20194444444444,785.6612019517684,135.98254776000977,373.8461111111111,374.15,9.68211138010025,218.23922330220543,78.75,282.49999990463255
2021-11-05 20:00:00+00:00,86.5,35.890625,361.8731018702189,2.4680555555555554,10.362138826052346,26.62166666666667,3.025611125959291,383.6719444444444,34.46944444444444,786.597118903266,136.6279258728027,373.4872222222222,374.15,8.54586136870914,218.4992008124457,77.5,282.025
2021-11-05 21:00:00+00:00,86.82500076293945,0.0,363.22748985290525,9.04444444444444,10.507694521480136,25.367222222222217,2.575277775782677,381.8936111111111,31.704999999999995,790.6241008843314,136.93456268310547,373.65,374.15,7.659416784710354,219.4641027492948,78.25,282.6000000476837
2021-11-05 22:00:00+00:00,86.87500190734863,16.609375,363.92010253906244,9.0082047896915,10.425305417643653,23.78416666666667,2.8090555878066352,381.35972222222216,29.494166666666665,793.7566465759278,137.14173126220703,373.9,355.2616292317708,7.03316674404674,220.4879594506158,77.75,282.3999997615814
2021-11-05 23:00:00+00:00,86.72500038146973,0.0,364.22749557495115,0.3411111111111111,10.475722434255813,19.11888888888889,2.7783055638935834,378.61777777777775,30.072777777777777,797.563993106418,136.9779052734375,373.9,374.15,6.7858612375789225,221.5455535846287,85.0,281.82500019073484
2021-11-06 01:00:00+00:00,86.9749984741211,0.0,363.64238563961453,14.635555555555555,10.4353056301011,22.32611111111112,2.7560833350155085,381.75138888888887,30.28305555555556,793.7407315233016,136.85520553588867,373.4,374.15,6.938583402766122,220.4761291970148,84.25,281.65
2021-11-06 03:00:00+00:00,87.04999923706055,0.0,363.52393400404185,13.178333333333333,10.35986110183928,23.146944444444443,2.911194450590345,381.9083333333333,30.995277777777783,789.9981953260635,136.9676284790039,374.15,374.15,7.435333395004273,219.4439434729682,88.5,281.0500000953674
2021-11-06 04:00:00+00:00,87.0,43.5,362.4705714946323,3.6797222222222223,10.39255549563302,23.80333333333333,2.744833346373504,383.01388888888886,32.95805555555555,788.3124123806422,142.64230403900146,373.65,374.15,8.314416617552439,218.9756704796686,88.25,280.9
2021-11-06 05:00:00+00:00,86.26600010765924,0.0,361.9774974822998,18.03972222222222,10.495166871812607,24.425000000000004,2.6844444501068856,383.66166666666663,34.55833333333333,786.3529779561358,136.39007568359375,373.65,374.15,8.633083357810975,218.43138332366948,87.25,280.975000166893
2021-11-06 06:00:00+00:00,86.70000267028809,21.203125,360.51310846116803,3.347777777777778,10.27622214237849,25.353333333333325,2.96202777783076,388.0194444444444,37.772777777777776,782.9216838582355,136.2782440185547,373.7633333333333,374.15,9.750277988645768,217.47824624803332,84.25,281.1750002145767
2021-11-06 07:00:00+00:00,86.3499984741211,0.0,359.7989963531494,0.0,10.599999904632568,26.100277777777773,2.550000011920929,388.30305555555555,38.56527777777779,788.0484568277996,134.19969447453815,373.65,374.15,10.115527992513446,218.9023498280844,80.75,281.32499995231626
2021-11-06 08:00:00+00:00,86.19999694824219,0.0,360.1174968719482,0.0,10.518916591803231,26.278888888888893,2.684111095269521,388.05777777777774,37.71499999999999,785.6827411227753,135.9515151977539,373.9,374.15,9.791555701096852,218.48171976301413,80.5,281.3499998092651
2021-11-06 10:00:00+00:00,86.39999771118164,0.0,359.55240097045896,0.0,10.350000143051147,29.64083333333333,2.6316944926314885,388.7441666666667,38.73194444444444,786.4370089721679,143.8363129594591,373.6597222222222,374.15,10.188916792869568,218.4547252951729,82.5,280.62500002384184
2021-11-06 11:00:00+00:00,86.19999694824219,0.0,359.6124786376953,0.0,42.30063628938463,30.488611111111112,2.174999922513962,386.79583333333335,37.38666666666667,783.1457184855143,136.13684844970703,373.5983333333333,374.15,10.3633057530721,217.45537026723235,84.75,280.29999985694883
2021-11-06 12:00:00+00:00,86.42499923706055,63.09375,359.1649974822998,0.0,10.424999952316284,27.707500000000003,2.525000035762787,389.6777777777778,39.17083333333333,784.2105649312335,136.06277465820312,373.87166666666667,374.15,10.517333556016286,217.83626868777804,87.25,280.32499995231626
2021-11-06 13:00:00+00:00,86.64999771118164,0.0,358.23999824523924,0.8833333333333333,10.349999904632568,36.28222222222222,2.5032500475976205,390.47888888888883,41.44916666666666,785.2885611131454,135.63579940795898,372.53484758589,374.15,11.101916913986203,218.13571222093373,90.0,279.75000002384184
2021-11-06 14:00:00+00:00,86.69999694824219,0.0,356.90653164757623,0.0,23.92333370844523,24.643333333333334,34.22937494119008,393.1111111111111,44.1161111111111,785.5873836771643,135.2886085510254,383.8380555555555,374.15,22.19378653234905,218.2187186559042,90.25,279.7249999284744
2021-11-06 15:00:00+00:00,86.47500038146973,24.796875,357.7499927520752,0.0,10.600000381469728,24.93194444444444,2.724999964237213,392.3666666666667,42.47611111111112,781.8287320454915,135.33845901489258,373.97999999999996,374.15,11.349472335709468,217.17464836544465,90.5,280.3499999284744
2021-11-06 17:00:00+00:00,86.4000015258789,0.0,358.28674736022947,0.0,10.37499976158142,26.001388888888886,2.7499999403953552,390.65527777777777,41.37694444444445,782.4627125040689,135.70750045776367,372.49895232306585,374.15,11.484356287850275,217.28246714274096,92.5,279.8499999284744
2021-11-06 18:00:00+00:00,86.69999694824219,37.203125,359.7649978637695,0.0,10.375,60.04913628472221,2.6674721578756966,387.6636111111111,37.98694444444443,787.419478641086,134.6396017074585,373.57388888888886,374.15,9.859528117974598,218.7276338407729,91.25,279.8499999284744
2021-11-06 20:00:00+00:00,86.70000076293945,0.0,361.0714038848877,0.0,10.210305711428326,25.986388888888897,2.85655558678839,387.2630555555555,36.30527777777778,786.0527302381727,136.05770874023438,373.58166666666665,374.15,9.275222619374595,218.3479813130697,92.5,279.1749999761581
2021-11-06 21:00:00+00:00,86.75,28.5,362.2176937103271,3.3819444444444446,10.368611229790584,23.83194444444444,2.7426111160715423,383.3880555555555,33.06249999999999,789.3734210205077,136.4930534362793,373.70166666666665,374.15,8.190055570867326,219.27039517720544,87.75,280.4
2021-11-06 22:00:00+00:00,86.64999961853027,0.0,362.172446492513,3.123611111111112,10.365944487518732,24.29861111111111,2.992138868934578,383.3844444444444,33.40833333333334,787.4339806281195,116.80166311899822,373.9,374.15,8.38775011446741,218.73166152530257,83.25,280.69999995231626
2021-11-06 23:00:00+00:00,86.64999961853027,0.0,362.35493125915525,1.7374999999999996,10.249583358499738,24.04293552822537,2.8966944386561715,382.74916666666667,33.47805555555556,789.889672258165,136.7434425354004,374.15,374.15,8.195861171483994,219.4137982304892,86.0,280.32499995231626
2021-11-07 00:00:00+00:00,86.75,0.0,362.68645706176756,1.945277777777778,10.238055690394509,23.42388888888889,2.936666695608033,383.82583333333326,33.05638888888888,792.7631480577253,136.6559829711914,373.65,374.15,8.00302790734503,220.2119864993626,87.0,280.0500000953674
2021-11-07 02:00:00+00:00,85.92060977935792,53.5,361.58499374389646,20.64527777777777,45.71005299886066,25.116666666666664,2.7083055248525407,385.3686111111111,35.355000000000004,785.9978365919324,136.19358444213867,373.65,374.15,8.806666997538672,218.33273349761967,88.25,279.62500002384184
2021-11-07 03:00:00+00:00,86.97500038146973,0.0,361.7087463378906,5.8175,10.370361224015552,23.92055555555556,2.90063888485233,383.74666666666667,34.19777777777777,786.4737738037111,136.46041870117188,373.9,374.15,8.622250290446814,218.50282279968263,89.5,279.3499998092651
2021-11-07 04:00:00+00:00,86.54999923706055,16.203125,359.5349939028422,0.655,10.599999904632568,24.925833333333337,2.599999964237213,388.5633333333333,39.638055555555546,783.4693896992999,135.79150390625,373.7519444444444,374.15,10.365694763130614,217.63038636101624,90.25,278.40000011920927
2021-11-07 05:00:00+00:00,85.46564915974935,0.0,358.4375003814697,0.0,10.325000286102297,23.863611111111094,2.8353333516253367,390.17222222222216,41.20750000000001,783.3633120049369,136.00203323364258,373.75611111111107,374.15,11.079611259301505,217.56119854821105,92.75,278.1749999761581
2021-11-07 06:00:00+00:00,86.5999984741211,0.0,358.01471259646945,0.0,10.275000095367432,25.227500000000003,2.614416692919201,391.7861111111111,42.3088888888889,781.0029851786295,135.7962417602539,373.6533333333333,374.15,11.33419451236725,216.94527436574307,93.0,278.4750000476837
2021-11-07 07:00:00+00:00,86.5999984741211,30.0,357.45312149047845,0.0,10.25000023841858,24.518055555555552,2.804583328664303,392.9,43.46416666666668,785.2829845513236,135.3525410461426,373.5447222222222,374.15,11.642277968989475,218.02714997609465,92.5,278.6749999761581
2021-11-07 08:00:00+00:00,86.5999984741211,0.0,359.08503527535333,0.0,10.350000143051147,24.940277777777776,2.506138898366028,389.2694444444444,39.31666666666666,784.3707876417371,135.81812286376953,373.61777777777775,374.15,10.56391696267658,217.8807752651639,92.25,278.9750000476837
2021-11-07 10:00:00+00:00,86.39999771118164,0.0,358.68249359130857,0.0,10.47499966621399,24.136111111111106,2.6204444275961984,391.6122222222222,41.472777777777786,786.7450347900389,135.7140235900879,374.07166666666666,374.15,11.079027960830263,218.54028774685332,90.0,279.3499999284744
2021-11-07 11:00:00+00:00,86.19999694824219,27.296875,356.6861466174655,0.0,10.37499976158142,24.611666666666668,2.667222293747796,393.2680555555555,44.34166666666667,782.2492173428005,135.4539909362793,373.69361111111107,374.15,11.96233340687222,217.220292845832,92.0,279.32499995231626
2021-11-07 12:00:00+00:00,86.19999694824219,0.0,356.70049979739713,0.0,10.550000190734863,24.20805555555556,2.625,391.525,42.575277777777785,783.1411439005535,144.8192502085368,373.65999999999997,374.15,11.363111160331302,217.53920728047697,91.75,279.74999990463255
2021-11-07 13:00:00+00:00,86.44999694824219,25.203125,358.6851219177246,0.0,10.474999904632568,25.06694444444445,2.6296944039066634,389.9441666666666,40.48472222222222,783.2340074496799,135.77085876464844,373.26388888888886,374.15,10.619361351066164,217.56500288645424,88.75,280.1749999761581
2021-11-07 14:00:00+00:00,86.69999694824219,0.0,358.0399974822998,0.0,10.5,23.882500000000004,2.824999988079071,392.10277777777776,42.58777777777778,781.2650209384493,133.44011885325114,373.69416666666666,374.15,11.568583588600156,217.01806196000845,89.5,279.3500000476837
2021-11-07 16:00:00+00:00,86.69999694824219,33.09375,381.9846783955892,0.0,10.549999952316284,24.70694444444444,2.616999954978625,389.41027777777776,40.20666666666666,785.8437316046818,115.4477783203125,373.4216666666666,374.15,42.079026266733806,218.28992620256227,89.5,279.74999990463255
2021-11-07 17:00:00+00:00,86.69999694824219,0.0,358.3576206207275,0.0,10.400000095367432,24.55583333333333,2.729861151840952,389.9158333333333,40.65972222222221,784.2243640645343,135.87772369384766,373.7011111111111,374.15,10.896972374651163,217.8401013904148,85.0,279.9750000476837
2021-11-07 20:00:00+00:00,86.69999694824219,41.90625,359.66750755310056,0.0,10.525000095367432,25.61444444444444,2.8274444317155414,389.01388888888886,39.418055555555554,787.7334749518498,136.1172332763672,373.98999999999995,374.15,10.322111399968469,218.81485484229196,82.75,279.57500007152555
2021-11-07 22:00:00+00:00,86.67499732971191,0.0,359.3090709686279,1.895574951171875,10.649999856948853,24.12138888888889,2.557500065962474,369.5440867784288,38.97833333333334,784.7415806579588,135.69077682495117,373.6686111111111,374.15,10.389472492271002,217.9837733629015,89.0,278.0499999761581
2021-11-07 23:00:00+00:00,86.54999923706055,0.0,359.6874946594238,0.0,10.237138772010804,24.0525,2.603777786427074,387.72749999999996,37.72944444444445,784.4623198954262,136.36392974853516,373.44888888888886,374.15,9.927055831750236,217.90620082855236,89.5,278.57499995231626
2021-11-08 00:00:00+00:00,86.67499732971191,38.703125,360.1278504011366,0.0,10.363111023373074,23.998333333333328,2.9005832667483227,387.07888888888886,37.58333333333333,787.5987540011935,136.40932083129883,373.86555555555555,374.15,9.82030564520094,218.77743227640795,90.75,278.4250000953674
2021-11-08 01:00:00+00:00,86.69999694824219,0.0,360.54862251281736,0.0,10.349999904632568,23.58388888888889,2.9120833426713943,386.6947222222222,36.64638888888889,785.160508948432,136.0768165588379,373.84277777777777,374.15,9.468361341688368,218.1001422754924,93.0,278.3499999284744
2021-11-08 02:00:00+00:00,86.69999885559082,0.0,361.2174991607666,0.4338888888888889,10.21572217358483,23.854444444444447,2.912749997956885,385.2333333333333,35.07555555555555,786.4486485968694,136.31756210327148,373.8883333333333,374.15,9.692158346441056,218.4579587894016,92.25,278.90000011920927
2021-11-08 03:00:00+00:00,86.5,0.0,361.0699981689453,0.25,10.418360999160344,23.87805555555556,2.818583356870545,386.75416666666666,36.08083333333333,788.501355658637,136.28461456298828,373.65,374.15,9.126805876096087,218.9720207892524,91.75,278.8999998807907
2021-11-08 04:00:00+00:00,86.5,39.59375,358.9857417805989,0.0,10.424999952316284,24.594166666666677,2.8520555733309854,388.89,40.37666666666667,784.8952302042643,135.65742874145508,373.6494444444444,374.15,10.656250121593477,218.0264535268149,93.75,278.7749998807907
2021-11-08 06:00:00+00:00,86.5,13.5,356.66379178576994,2.1397222222222223,10.449999809265137,26.662777777777773,2.5,394.81027777777774,46.056666666666665,782.1039718967012,145.55527844746908,384.8761111111111,374.15,12.05472235414717,217.33752430386016,95.0,278.79999985694883
2021-11-08 08:00:00+00:00,86.5,0.0,359.0041918436686,0.15,10.54666659037272,31.037222222222223,2.648444457948208,389.93305555555554,39.56999999999999,782.811428527832,133.82071983761256,373.57166666666666,374.15,10.35013910796907,217.4476196543376,93.5,279.07500007152555
2021-11-08 09:00:00+00:00,86.77499771118164,25.90625,360.8474945068359,3.0508295059204102,10.440555692513785,26.26944444444445,2.925416657196151,386.4033333333333,35.490833333333335,783.2473586866589,134.0001335144043,373.4,354.5015584309896,9.07647251923879,217.56732261233867,90.25,279.7249999284744
2021-11-08 10:00:00+00:00,86.60000038146973,11.296875,361.2216595035129,2.338888888888889,10.358694463570911,19.03888888888889,2.691055560277568,386.5608333333333,35.71472222222222,783.7513095262315,135.28207397460938,373.32972222222224,374.15,9.057222453753154,217.708698217604,82.75,281.07500007152555
2021-11-08 11:00:00+00:00,86.69999694824219,0.0,358.2602466583252,0.0,10.474999904632568,25.370277777777773,2.574999988079071,391.52444444444444,42.29694444444444,784.0013920932345,135.04291534423828,373.3183333333333,374.15,11.166555817127229,217.77816546546092,77.0,281.67499985694883
2021-11-08 12:00:00+00:00,86.5999984741211,0.0,358.0450218200683,0.0,10.599999904632568,23.635,2.4499999582767487,391.6111111111111,42.1786111111111,783.6221137830944,134.85826110839844,373.6044444444444,374.15,11.368833429283566,217.67281049940328,72.75,282.15
2021-11-08 13:00:00+00:00,86.67500305175781,0.0,359.00733153025305,0.0,10.575000047683716,27.495,2.529138857258691,389.17055555555555,40.1111111111111,784.4749066331649,135.3805389404297,373.6430555555555,374.15,10.56880559735828,217.90969698588063,70.0,282.54999961853025
2021-11-08 14:00:00+00:00,86.3499984741211,46.203125,358.5331228256225,0.0,10.5,26.07916666666666,2.449999988079071,390.45388888888886,40.48361111111112,782.3179761250814,140.39629215664334,373.71777777777777,374.15,10.812139102088082,217.31054963429767,68.75,282.54999961853025
2021-11-08 16:00:00+00:00,79.5337243101332,17.390625,359.1237867270575,53.37997721354167,8.903638969262444,21.06444444444445,4.800388828217981,382.39194444444445,39.12777777777777,784.4370816209579,146.0023102484809,369.60249999999996,374.15,8.0015556204319,217.89919029659703,68.5,282.04999985694883
2021-11-08 18:00:00+00:00,86.74999809265137,0.0,359.74809930165605,0.0,10.299999952316284,26.45499999999999,2.834666661222776,389.3436111111111,38.98861111111111,797.7741487460664,135.52925872802734,373.51722222222224,374.15,10.231722497145334,221.60392989688452,65.25,281.9749998092651
2021-11-08 19:00:00+00:00,86.4000015258789,24.0,361.26386709425185,52.29400173611111,52.743034399350485,19.77638888888889,2.566416668825679,367.31559109157985,36.53194444444445,795.2248145548501,135.88153076171875,373.6638888888889,374.15,9.378666853639814,220.82078036414265,64.5,281.8000000953674
2021-11-08 21:00:00+00:00,84.26205776002672,18.703125,362.8295428424411,28.212499999999995,10.52966674513287,21.778055555555557,2.4810277684198487,383.2788888888889,32.418611111111105,801.3377548217771,136.45344161987305,373.4577777777777,374.15,7.926000141037836,222.59382143656416,64.5,281.54999985694883
2021-11-08 22:00:00+00:00,86.82500267028809,0.0,364.14734274546305,13.335833333333335,10.641777728133732,20.90444444444445,2.19750000367562,378.6727777825461,30.154722222222222,801.4407245551215,136.67354583740234,373.65,374.15,6.900222302940158,222.62242434607612,62.5,281.8500000476837
2021-11-09 00:00:00+00:00,86.77499961853027,17.6875,366.0408054775662,0.1788888888888888,10.31627778291702,23.964722222222225,2.85561110281282,376.65,23.10388888888889,800.9711869642471,136.80354690551758,382.0714619954427,374.15,4.963666750590006,222.49199681599936,49.5,284.24999990463255
2021-11-09 01:00:00+00:00,87.07499694824219,0.0,365.5082424015469,4.789166666666667,10.274055806530848,24.653611111111115,2.6544999741514523,377.17499999999995,26.31,801.3042062377928,136.92889404296875,373.44555555555553,374.15,5.360222423871359,222.5845023685032,64.0,283.2250002861023
2021-11-09 02:00:00+00:00,86.3599978129069,11.0,368.81114692052205,25.73694444444444,10.285444478988648,23.735,2.360944436689218,383.1641666666667,33.777222222222214,798.3734323628743,136.3709716796875,372.8078587468465,374.15,8.37605586687724,221.77039858076316,85.0,280.57499995231626
2021-11-09 05:00:00+00:00,86.69999694824219,10.3125,403.29707449807063,2.226388888888889,10.774999618530272,24.573055555555555,1.850000023841858,394.4861111111111,49.343888888888905,793.3671986897787,135.17698287963867,373.43333333333334,374.15,12.822166912290784,220.37977797190356,92.5,279.0499999761581
2021-11-09 07:00:00+00:00,86.08202670733135,0.0,361.7198008071051,18.613055555555555,10.412861025068494,24.506388888888885,2.5404166596796776,385.31416666666667,34.80527777777778,783.2818463982475,134.8184894434611,373.8613888888889,374.15,8.782777920034198,217.5782917573718,87.5,280.62499990463255
2021-11-09 08:00:00+00:00,86.89999961853027,0.0,361.2083333905538,4.504722222222222,10.370194268756444,23.831111111111117,2.593055543733968,385.98805555555555,35.54527777777777,787.1583915371364,135.34343336317272,373.2230555555555,374.15,8.970222362942165,218.6551094012791,73.0,281.15
2021-11-09 09:00:00+00:00,86.55000114440918,23.390625,359.3208891720242,0.1816666666666666,10.552472336292263,31.8825,2.5219722347789344,389.5330555555555,39.99166666666666,794.0895170084635,135.1926727294922,373.5222222222222,374.15,10.553361338774362,220.5804220284357,73.25,281.3500000476837
2021-11-09 10:00:00+00:00,86.47500038146973,12.609375,359.50443255530456,0.8883333333333333,10.642416435347664,24.69388888888888,2.5557777508762145,388.06583333333333,38.994722222222215,797.3902597893608,136.16431653340658,373.30555555555554,374.15,10.310638957818348,221.48801355997725,73.0,281.57499995231626
2021-11-09 11:00:00+00:00,86.30000305175781,0.0,357.4497353278266,0.0,10.74999976158142,27.413888888888884,2.2861111111111114,439.79361979166663,44.54805555555555,793.0612400139701,134.7032470703125,373.5083333333333,374.15,11.867305738925932,220.29478904300268,76.25,281.32500007152555
2021-11-09 12:00:00+00:00,86.30000305175781,17.6875,358.05850507524275,0.0,10.625,26.21055555555555,2.45602775408162,391.9272222222222,43.046111111111095,793.8393556213377,135.47739791870117,385.0422222222222,374.15,11.447861284679837,220.54866344875765,77.5,281.29999985694883
2021-11-09 14:00:00+00:00,86.30000305175781,0.0,354.24382069481743,2.623611111111111,10.800000190734863,25.18277777777778,2.049999922513962,394.9833333333333,53.28194444444445,786.5025085279676,134.7333869934082,373.59972222222217,374.15,13.65047241396374,218.4729195785523,87.25,279.9
2021-11-09 15:00:00+00:00,86.30000305175781,26.703125,352.9926101197137,3.026388888888889,10.800000190734863,25.331666666666667,2.0999999046325684,397.47916666666663,56.502222222222215,787.498814341227,134.4878387451172,373.57277777777773,374.15,13.851250233385295,218.74967220306405,88.25,280.025
2021-11-09 16:00:00+00:00,86.30000305175781,15.203125,356.97507383134626,0.8766666666666667,10.700000286102297,24.631944444444446,2.199999988079071,393.0230555555555,44.69277777777777,790.072646569146,135.1122932434082,373.5155555555555,374.15,12.032805808915034,219.4646243498061,87.0,280.82500007152555
2021-11-09 19:00:00+00:00,86.9749984741211,7.203125,360.7925210105048,0.9608333333333332,10.60766666094462,23.114444444444448,2.91158335381084,385.43916666666667,35.14527777777777,783.682371927897,136.20321112738714,373.51111111111106,374.15,9.057250063949162,217.69139342414016,84.5,281.19999995231626
2021-11-09 20:00:00+00:00,82.83185310999552,7.203125,358.3928915871514,4.229444444444445,9.4756942431132,4.220397271050349,4.080888819959428,384.49754136827255,40.52416666666666,784.8929014417859,173.1029826863607,369.59944444444443,374.15,42.27969719847045,218.02580613878044,89.0,281.02500011920927
2021-11-09 21:00:00+00:00,86.6500015258789,0.0,361.39773813035754,2.16,10.380972413486909,26.38277777777778,2.7178333306643703,385.3116666666666,35.36194444444444,785.425476599799,136.3532943725586,398.11676649305554,374.15,8.944055844148,218.1737442821928,90.0,280.9750000476837
2021-11-09 22:00:00+00:00,86.67499923706055,0.0,362.3281807178921,7.935,10.2430555984709,24.314444444444447,3.0277222162319557,383.22722222222217,32.71805555555556,786.9133269246416,136.55956268310547,373.8838888888889,374.15,8.210361298587586,218.5870362345379,91.0,280.69999995231626
2021-11-10 01:00:00+00:00,86.57500076293945,0.0,363.52749671936033,2.189166666666667,10.408333350287542,20.683055555555555,2.810194440252251,381.4,31.104444444444443,789.2602347479924,136.81488037109375,373.78,374.15,7.404944526619382,219.2389555189345,82.5,280.62500002384184
2021-11-10 02:00:00+00:00,87.14999771118164,25.609375,364.9634063784281,0.6302777777777778,10.10041670534346,22.94333333333333,3.215833358897104,377.8986111111111,27.53666666666666,793.7548304239908,136.88447952270508,374.15,374.15,6.128583412037956,220.4388070466784,85.5,280.4749999284744
2021-11-10 03:00:00+00:00,86.82499694824219,9.296875,363.04609486897783,2.2358333333333333,10.39602773533927,22.25888888888889,3.0150833157946666,381.5522222222222,32.058055555555555,789.0659141031899,136.85289001464844,373.6772222222222,374.15,7.587944522168902,219.1849767218696,86.5,280.4
2021-11-10 04:00:00+00:00,86.60000038146973,0.0,361.6845893859863,0.4261111111111111,10.262805687851376,25.105833333333337,2.846972235341868,384.54249999999996,34.298333333333325,785.229360165066,136.4194221496582,373.9533333333333,374.15,8.73505584690306,218.1192673450046,88.75,280.24999990463255
2021-11-10 05:00:00+00:00,86.9000015258789,13.796875,358.84309522204927,0.0,10.375,24.05555555555555,2.5694444563653733,390.0069444444444,41.7075,785.1667309061686,135.6640625,373.1244444444444,374.15,10.95625024795532,218.1046478568184,88.75,280.07500007152555
2021-11-10 06:00:00+00:00,77.75730599509345,11.90625,358.14754321416217,2.2427777745988635,7.563499921307796,13.854166666666666,6.440749906500181,378.1797222222222,36.60055555555555,781.4018684387204,134.48968520270452,367.08444444444444,374.15,6.609889043635793,218.4046820831299,91.75,279.8499999284744
2021-11-10 07:00:00+00:00,86.62500190734863,0.0,361.3894139544169,3.701388888888889,10.536993845833672,23.509722222222223,2.9706111114554936,383.79305555555555,34.56944444444445,782.5221915690105,134.7133026123047,373.79999999999995,374.15,8.774722250567542,217.28054745144317,93.0,279.69999995231626
2021-11-10 09:00:00+00:00,86.18494327545166,0.0,363.58999671936033,24.668333333333333,10.733388857576578,24.16805555555556,2.4193333417673903,380.4,30.655277777777783,783.7315556335448,135.05303192138672,373.65,374.15,7.149722251362271,217.6032108222114,91.0,280.32499995231626
2021-11-10 10:00:00+00:00,87.0,0.0,364.6789325078328,0.0,10.448499959574804,22.75555555555556,2.781000018318495,378.9,34.87046917385525,782.3360891893174,135.77306022644044,373.4,374.15,6.441277869409985,217.31558151668975,90.25,280.5499999761581
2021-11-10 11:00:00+00:00,86.4749984741211,17.09375,359.06378015306257,0.0,10.549999952316284,25.73833333333333,2.7021666466858654,388.64083333333326,39.42194444444445,791.7066348266602,135.66560745239258,373.4241666666667,374.15,10.357583574189082,219.91850952148445,90.25,280.24999990463255
2021-11-10 12:00:00+00:00,85.40666553179423,9.796875,363.0216971800062,3.001388888888889,10.562750070624883,23.619166666666672,2.8389166787266733,380.4866666666666,29.53416666666666,785.9330470106335,135.43019834306506,373.2133333333333,374.15,7.176805632246865,218.3133465025161,91.0,280.4750000476837
2021-11-10 13:00:00+00:00,83.02313911861845,7.3125,382.71394119686545,0.0,10.393333339691162,26.67666666666666,3.175000011920929,389.41499999999996,40.14333333333334,797.7140706719291,135.61981201171875,373.72516876220703,374.15,33.36209407806396,221.5872420586481,87.75,281.1250002622604
2021-11-10 14:00:00+00:00,78.83766668584612,0.0,360.36726361592605,0.0,10.467222379048666,24.95999999999999,2.712666685846117,389.8847222222222,37.92111111111111,797.6333712938095,135.50063705444336,373.37,374.15,10.014805746343402,221.5856588406033,85.75,281.32499995231626
2021-11-10 15:00:00+00:00,85.31333184242249,22.09375,360.3732265133328,0.0,10.5,28.767499999999995,2.976805530190468,387.015,37.71555555555556,797.0333659701876,135.7694206237793,373.4108333333333,374.15,9.818333525127835,221.3981567679512,84.25,281.44999995231626
2021-11-10 17:00:00+00:00,85.25,21.703125,358.6058375867208,0.0,10.100000381469728,22.925555555555555,2.774999976158142,390.35749999999996,41.53861111111112,792.2199442715116,135.64604949951172,374.7109736124674,374.15,11.087861279381649,220.0610960600112,85.5,280.69999995231626
2021-11-10 18:00:00+00:00,84.04922295782302,11.390625,360.8668482102288,0.0,10.625,25.84388888888889,2.907083287835121,387.4236111111111,38.30194444444444,801.2438792080349,135.91101837158203,373.09166666666664,374.15,9.638750201066332,222.56774441613095,86.0,280.45000007152555
2021-11-10 19:00:00+00:00,81.38083170255027,0.0,361.8048284403483,26.044444444444444,10.706805500454372,24.91888888888889,2.5764166413744283,384.7111111111111,34.69027777777778,798.2058102756076,135.95664596557617,373.4577777777777,374.15,8.787166909774143,221.72383689032668,83.5,280.45000019073484
2021-11-10 20:00:00+00:00,83.9070269897249,0.0,362.2339677810669,14.104722222222223,10.384916564358605,23.539722222222224,2.90969442917241,382.79499999999996,32.89694444444444,797.2193829684785,136.24599075317383,373.83166666666665,374.15,8.319055672883987,221.44982888963492,83.0,280.324999833107
2021-11-10 21:00:00+00:00,86.94999885559082,20.90625,363.55249824523924,11.523888888888887,10.91305559184816,23.299166666666668,2.2858055655989378,381.41583333333335,30.70888888888889,800.6078935750324,136.6018943786621,373.61777777777775,374.15,7.315972389247682,222.24663806491435,81.5,280.4249999761581
2021-11-10 22:00:00+00:00,85.8439418665568,0.0,377.1496440505981,1.7777777777777777,10.473638722366758,24.38833333333333,2.646972252925237,378.01666666666665,26.820833333333336,801.4077303568521,137.06463241577148,373.65,374.15,21.33193543381161,222.61325922224265,82.0,280.4250000953674
2021-11-10 23:00:00+00:00,85.90000150203704,13.0,366.06276647779674,0.0,10.24369452291065,20.34055555555555,3.259333377083142,375.0069444444444,23.45805555555555,801.6081377495659,137.46535873413086,373.4,374.15,4.919833464225133,222.6689278708565,82.5,280.37500002384184
2021-11-11 00:00:00+00:00,86.9000015258789,0.0,377.5747261047363,0.0,9.80566668007109,21.043611111111115,3.2370833079682457,375.9947222222222,25.794444444444444,799.3927814568412,137.16607666015625,373.9,374.15,22.633894880612694,222.05355113983163,85.5,280.00000002384184
2021-11-11 01:00:00+00:00,87.20000267028809,15.796875,365.18249740600584,0.0,10.410666722986434,24.014444444444447,3.055555534395906,378.15,27.1075,801.7675316874185,136.79777145385742,373.4,374.15,5.921861232121785,222.7132040108576,86.5,279.9
2021-11-11 02:00:00+00:00,87.30000305175781,0.0,365.1185840606689,0.0,10.173555834293364,23.124722222222225,2.922083328300052,379.4,27.157777777777778,799.629893222385,136.95184326171875,373.65,374.15,6.020416749053531,222.17311884986037,87.75,279.9750000476837
2021-11-11 03:00:00+00:00,87.05000305175781,0.0,389.17695787429807,0.0,10.373361212412515,17.813888888888886,2.971555506553915,377.15,27.008611111111108,799.9017009480793,136.90578842163086,373.65,374.15,39.22564441906081,222.1949173567031,86.75,280.0500000953674
2021-11-11 04:00:00+00:00,86.9000015258789,0.0,379.3906246672736,0.0,10.108277937836116,22.084722222222226,3.1170000086228047,376.65,26.026111111111103,799.2566302151148,136.81746292114258,373.65,374.15,26.31652485450109,222.06578549279115,87.0,279.95000019073484
2021-11-11 05:00:00+00:00,87.0999984741211,0.0,376.2747963078817,1.3086111111111112,10.644139000839658,23.459722222222226,2.6594166715277563,379.76388888888886,28.44583333333333,798.8749724663629,136.57345581054688,373.79933931138777,374.15,24.017970019843844,221.9499929597644,87.75,279.87499990463255
2021-11-11 06:00:00+00:00,86.9000015258789,27.296875,363.1502626249525,6.007222222222223,10.622666629950206,22.78611111111111,2.664611118071609,382.0911111111111,31.18138888888889,799.7255191887749,136.55025100708008,373.25611111111107,374.15,7.371111190186607,222.14597830878373,88.25,279.824999833107
2021-11-11 08:00:00+00:00,86.89999771118164,0.0,364.20510833528306,7.533055555555556,10.718916624916922,20.1125,2.4689444412456614,380.1472222222222,30.06638888888889,798.3316732109917,136.6623573303223,373.65,374.15,6.987388941049576,221.94899849785708,89.0,280.12500002384184
2021-11-11 09:00:00+00:00,85.5216670513153,0.0,364.0050804350111,2.062222222222222,10.705888860225675,27.02777777777778,2.6849166688157444,379.99861111111113,30.587499999999995,799.6954389953611,136.61405563354492,373.515,374.15,7.071888954109615,222.13762260860875,89.0,280.4249999761581
2021-11-11 10:00:00+00:00,86.92500305175781,0.0,363.32860504362316,9.465833333333332,10.555638824568852,23.10555555555556,2.576944456464714,383.5527777777778,31.92444444444445,798.689555308024,136.32172775268555,373.3855555555555,374.15,7.684944566223357,221.84432142469623,89.0,280.69999995231626
2021-11-11 11:00:00+00:00,86.80000305175781,37.5,364.803661365509,0.0,10.151611013147566,15.600000000000003,3.0357777619030744,378.60999999999996,27.53333333333333,800.514468078613,136.5347023010254,373.4,374.15,6.218166779147254,222.351241599189,88.25,281.4249999761581
2021-11-11 12:00:00+00:00,86.80000305175781,0.0,364.784764819675,0.0,10.227694515652123,21.77472222222222,2.861333359943496,378.9511111111111,27.77472222222222,798.9669772677948,136.55632781982422,373.65,374.15,6.40855560236507,221.9352720981175,88.0,281.69999995231626
2021-11-11 13:00:00+00:00,86.75000190734863,0.0,364.1828040801154,5.681111111111112,10.461361076037088,20.984722222222214,2.9106666565106973,380.09166666666664,29.228611111111107,799.0252377658418,136.44436264038086,373.4,374.15,6.720027928352356,221.95145532396117,89.0,281.2749998807907
2021-11-11 14:00:00+00:00,85.03283367792764,18.40625,363.4025692155626,41.26944444444444,10.63658339553409,20.371388888888887,2.431638871795601,381.9,30.85944444444444,799.1379969618054,136.7120018005371,373.4,374.15,7.238277832137214,221.9841662046645,93.25,280.9750000476837
2021-11-11 15:00:00+00:00,84.2004430241055,0.0,363.25497651629973,34.94777777777778,10.895722225772012,24.904722222222222,1.9330833462915489,381.7361111111111,31.5875,799.1483136155869,136.51597595214844,373.2483333333333,374.15,7.358333440091876,221.95647629631895,95.0,280.62500002384184
2021-11-11 16:00:00+00:00,86.97500038146973,16.796875,362.01383123397824,3.0777777777777784,10.526722189850275,22.74972222222223,2.9208888825939767,385.0672222222222,34.94916666666666,797.7946881781681,136.25222396850586,373.2633333333333,374.15,8.65411120586925,221.60963632371696,96.0,281.3000000953674
2021-11-11 17:00:00+00:00,86.80000114440918,0.0,363.6615888955858,13.93222222222222,10.914166605207653,15.73,2.0835555625872475,381.22222222222223,30.778611111111108,799.4447095574272,136.63126754760742,373.4,374.15,7.302583441336949,222.111260002984,97.0,282.07499995231626
2021-11-11 18:00:00+00:00,86.9000015258789,11.90625,364.66346153895057,3.1336111111111107,10.755611055162218,21.88833333333333,2.470638877981239,380.3069444444444,28.557222222222222,801.2187224324545,136.70041275024414,373.35388888888883,374.15,6.6151112679640445,222.5607566409641,97.0,282.3499998092651
2021-11-11 19:00:00+00:00,86.9000015258789,0.0,365.13500633239744,0.0,9.897111035982768,16.857222222222223,3.215277756849925,376.9,26.89277777777778,801.0499119228786,136.94507598876953,373.65,374.15,5.911750114361444,222.5805315695869,97.0,282.99999990463255
2021-11-11 20:00:00+00:00,87.10000228881836,14.5,365.485147857666,0.0,10.290222278965846,21.49222222222222,2.906249984138542,378.15,25.749444444444443,801.2395560709635,136.73260116577148,373.4,374.15,5.506000066863167,222.56654379950635,97.0,283.1750000953674
2021-11-11 21:00:00+00:00,86.9000015258789,0.0,366.2104071214464,0.0,10.295333326657612,23.56916666666667,3.0337221892343624,377.9,23.514444444444447,800.080724436442,136.9789047241211,373.4,374.15,5.013277841938867,222.2858504358928,97.0,283.24999990463255
2021-11-11 22:00:00+00:00,86.9000015258789,9.796875,367.5027450561523,0.0,10.288444340758852,24.55305555555556,2.7673055490189125,372.9,20.099166666666665,801.6318913099495,137.0971794128418,373.9,374.15,3.922333345678117,222.7589517211915,97.0,283.32500019073484
2021-11-11 23:00:00+00:00,87.0999984741211,0.0,366.2295603942871,0.0,10.511500040690104,31.605555555555554,2.8036944702267643,374.9,21.772777777777776,801.0270169067383,136.85393524169922,373.4,374.15,4.4788333993487885,222.52370935652,97.75,283.4
2021-11-12 00:00:00+00:00,87.0999984741211,0.0,366.5901969909668,0.0,10.400611001120671,23.855833333333333,2.828888927929931,374.4,21.325833333333332,800.4474166870115,136.9333381652832,373.65,374.15,4.223000102043152,222.34650518629292,98.0,284.0000001430511
2021-11-12 01:00:00+00:00,87.0999984741211,0.0,366.8250030517578,0.0,10.806999739011127,30.144722222222217,2.390138882332378,374.9,19.96388888888889,801.1969163513181,136.99176025390625,373.15,374.15,3.864027796387672,222.55470002492277,98.0,284.4
2021-11-12 02:00:00+00:00,87.02499961853027,17.40625,367.4699996948242,0.0,9.880527747737036,25.288888888888888,3.5943332780069777,374.4,18.25111111111111,800.7904877048067,137.30494689941406,373.9,374.15,3.299444488286972,222.44180297427715,98.0,285.3499998092651
2021-11-12 03:00:00+00:00,87.0,0.0,367.1443733215332,0.0,10.030333183606464,29.544722222222227,3.300638906227217,373.9,18.86527777777778,801.3811409505206,136.66574478149414,373.15,374.15,3.324999988079071,222.60587315877285,97.5,285.4
2021-11-12 04:00:00+00:00,86.95000076293945,8.390625,366.03629375033904,0.0,10.222000049485102,24.550277777777783,3.2128889327579078,374.15,23.195,801.687882334391,136.67500686645508,373.48777777777775,374.15,4.4831388861603205,222.70763786739772,97.0,285.04999985694883
2021-11-12 05:00:00+00:00,86.95000076293945,6.0,364.8704370498657,0.8672222222222222,10.425860997305977,21.953888888888887,2.999750038517846,378.4861111111111,27.983055555555552,799.3269998338488,136.51052474975586,373.3927777777777,374.15,6.159555700090197,222.0352782397801,97.0,285.275
2021-11-12 06:00:00+00:00,86.85000038146973,0.0,362.7786545054118,2.4163888888888887,10.470888725916543,20.73333333333333,2.77397222376532,382.7969444444444,32.931111111111115,799.459800652398,136.08651733398438,373.6533333333333,374.15,7.959639032284421,221.9840505303278,96.0,285.1750000953674
2021-11-12 07:00:00+00:00,86.92499923706055,0.0,363.2317783355713,19.346666666666668,10.700749988555906,14.253055555555555,2.285166679678692,381.4916666666667,31.46388888888889,799.8191024271646,136.10985696580676,373.77777777777777,374.15,7.419138957394494,222.1719729063246,94.5,285.04999985694883
2021-11-12 08:00:00+00:00,86.92499923706055,20.703125,361.72970047209,4.855555555555556,10.363860976696015,21.724722222222223,2.708472222586473,385.4475,35.00027777777777,796.3340569898813,135.78834915161133,373.47444444444443,374.15,8.69550023621983,221.2039058473376,90.75,285.0000001430511
2021-11-12 09:00:00+00:00,86.9000015258789,7.59375,365.13254343880544,0.4861111111111111,9.902972134484186,14.604722222222223,3.181805537806617,379.66666666666663,25.83083333333333,783.7325497945149,135.90017318725586,374.2744444444444,374.15,5.661944601800706,217.70209802415647,86.75,285.1250001430511
2021-11-12 10:00:00+00:00,87.30000305175781,4.8125,366.31820259941946,0.0,10.200000047683716,19.33388888888889,2.879749975204468,376.4,11.146666666666668,214.05613846245527,136.1863555908203,373.4,374.15,1.1880833895338907,59.46003860862356,86.0,285.025
2021-11-12 11:00:00+00:00,87.30000305175781,0.0,362.98091031392414,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.96797943115234,374.15,374.15,0.0,0.0087500009685754,91.5,284.65
2021-11-12 12:00:00+00:00,87.30000305175781,0.0,360.09812737358936,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,135.98387908935547,373.65,374.15,0.0,0.0087500009685754,94.25,284.4749998092651
2021-11-12 13:00:00+00:00,87.30000305175781,0.0,357.36968211068046,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.14879989624023,373.15,374.15,0.0,0.0087500009685754,94.0,284.49999990463255
2021-11-12 14:00:00+00:00,87.30000305175781,0.0,353.35852186203,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.17975234985352,373.15,374.15,0.0,0.0087500009685754,93.25,284.5749997138977
2021-11-12 15:00:00+00:00,87.30000305175781,0.0,350.7777057011922,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32501602172852,372.15,374.15,0.0,0.0087500009685754,91.5,284.7500003814697
2021-11-12 16:00:00+00:00,87.30000305175781,0.0,350.59999694824216,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2541389465332,372.15,374.15,0.0,0.0087500009685754,89.25,284.4749998092651
2021-11-12 17:00:00+00:00,87.30000305175781,0.0,347.1883731651306,0.0,10.300000190734863,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.20144653320312,372.15,374.15,0.0,0.0087500009685754,86.0,284.04999985694883
2021-11-12 18:00:00+00:00,87.2249984741211,0.0,342.76000061035154,0.0,10.450000286102297,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.55347442626953,372.15,374.15,0.0,0.0087500009685754,81.5,283.99999990463255
2021-11-12 19:00:00+00:00,87.19999694824219,0.0,339.19177253511214,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4761734008789,371.15,374.15,0.0,0.0087500009685754,76.75,283.87499990463255
2021-11-12 20:00:00+00:00,87.19999694824219,0.0,337.9899963378906,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.67601013183594,371.15,374.15,0.0,0.0087500009685754,76.75,283.3750001430511
2021-11-12 21:00:00+00:00,87.19999694824219,0.0,335.3371855417887,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.4995994567871,370.15,374.15,0.0,0.0087500009685754,77.0,283.12499990463255
