Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-11-12 22:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.02482986450195,370.15,374.15,0.0,0.0087500009685754,79.0,282.70000019073484
2021-11-12 23:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.9576873779297,370.15,374.15,0.0,0.0087500009685754,79.5,282.3500000476837
2021-11-13 00:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7371063232422,370.15,374.15,0.0,0.0087500009685754,85.0,281.6000002861023
2021-11-13 01:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,137.00815082126195,369.4,374.15,0.0,0.0087500009685754,90.0,280.9249999761581
2021-11-13 02:00:00+00:00,87.19999694824219,0.0,332.84999694824216,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.7665557861328,369.15,374.15,0.0,0.0087500009685754,91.0,280.7249999284744
2021-11-13 03:00:00+00:00,87.19999694824219,0.0,327.51148466534084,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.8085479736328,368.15,374.15,0.0,0.0087500009685754,92.5,280.2250000476837
2021-11-13 04:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.59153366088867,368.15,374.15,0.0,0.0087500009685754,92.25,280.15
2021-11-13 05:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.72158813476562,368.15,374.15,0.0,0.0087500009685754,93.0,280.19999995231626
2021-11-13 06:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32516479492188,368.15,374.15,0.0,0.0087500009685754,92.75,280.37500002384184
2021-11-13 07:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.32141795688204,367.9033333333333,374.15,0.0,0.0087500009685754,91.0,280.5000001430511
2021-11-13 08:00:00+00:00,87.19999694824219,0.0,323.7199996948242,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.18131256103516,367.15,374.15,0.0,0.0087500009685754,91.25,280.5500000953674
2021-11-13 09:00:00+00:00,87.19999694824219,0.0,321.58027185863915,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.26611328125,367.15,374.15,0.0,0.0087500009685754,91.75,280.7249999284744
2021-11-13 10:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.2144317626953,367.15,374.15,0.0,0.0087500009685754,93.0,281.02500011920927
2021-11-13 11:00:00+00:00,87.19999694824219,0.0,318.1299995422363,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,0.0315000042319297,136.24911880493164,367.15,374.15,0.0,0.0087500009685754,93.0,281.49999966621397
2021-11-13 12:00:00+00:00,87.19999694824219,0.0,334.5843960465325,0.0,10.600000381469728,20.0,2.299999952316284,376.15,0.0,326.8334781084976,136.95820546044243,365.51388888888886,374.15,0.8583333442608516,90.78707747452738,93.0,281.7500003814697
2021-11-13 13:00:00+00:00,86.8499969482422,0.0,362.4442076004876,0.3630555555555556,10.37869478887982,19.86722222222222,2.671416618029277,376.61249999999995,6.44888888888889,792.3578039550781,136.738331934611,366.9616666666666,374.15,1.5371389355510474,220.0993903774686,93.25,281.6000000476837
2021-11-13 14:00:00+00:00,84.90833218892415,3.796875,362.77342177497013,25.30944444444444,10.529916742907629,24.785833333333336,2.88633333782355,381.8277777777777,31.9275,781.7819554307724,136.14480634901258,373.755,374.15,7.56333359003067,217.16165521409783,93.75,280.65000011920927
2021-11-13 15:00:00+00:00,87.02499961853027,0.0,361.507494354248,0.8416666666666667,10.33305546840032,26.132499999999997,2.8950833077232043,384.68611111111113,35.359166666666674,782.6077130805119,136.1846580505371,373.43611111111113,374.15,8.752722285323673,217.39103214687773,95.0,279.949999833107
2021-11-13 16:00:00+00:00,86.79999732971191,0.0,361.2150024414062,0.5,10.447499952316283,23.905,2.9302777872151804,385.4,35.98777777777778,780.0287237887911,136.12342071533203,373.55999999999995,374.15,9.083555756145056,216.8140906778972,95.25,279.7999999761581
2021-11-13 17:00:00+00:00,86.69999694824219,0.0,360.71499099731443,0.0,10.235666584438748,23.78305555555556,2.7575277978844106,386.01888888888885,35.81305555555556,779.5810075378417,136.1355743408203,373.23555555555555,374.15,9.230833614667256,216.550280617608,96.0,279.4249999761581
2021-11-13 18:00:00+00:00,86.5,34.796875,359.9834336853027,0.7377777777777778,10.518333101272583,24.88416666666666,2.769333366486761,387.86833333333334,37.57833333333333,780.1781355116101,135.94838333129883,373.44861111111106,374.15,9.9203057691786,216.71614962683785,95.25,278.65
2021-11-13 19:00:00+00:00,86.42500114440918,0.0,359.32999458312986,0.0,10.516666666666666,25.373611111111103,2.7200277788771525,389.00555555555553,39.68222222222223,780.1892188008624,135.8129844665527,373.9816666666667,374.26138888888886,10.51638902982076,216.7121294572619,94.75,277.94999995231626
2021-11-13 20:00:00+00:00,86.5,0.0,360.2875991461012,0.0,10.244166571299235,25.326388888888893,2.844249985482958,388.4888888888889,37.48972222222222,781.2588874647354,136.06331634521484,375.0522222222222,375.15,9.829666906462776,217.0163585662842,94.0,278.50000002384184
2021-11-13 21:00:00+00:00,86.5,30.703125,361.6123908996582,0.0,10.33077765358819,24.353055555555557,2.830444416536225,387.52138888888885,35.74666666666666,780.6074299282495,136.35471725463867,375.06833333333327,375.15,8.99491703165902,216.6763938564724,94.0,279.00000002384184
2021-11-13 22:00:00+00:00,85.40366734186807,0.0,362.5599960327148,38.54527777777778,10.530305616590711,23.884722222222216,2.6952777554467326,385.4402777777778,34.579444444444434,781.8590948147244,136.28706741333008,374.8594444444444,375.15,8.53961129281256,217.1782213126289,94.5,278.9249999761581
2021-11-13 23:00:00+00:00,86.31833260854086,0.0,362.8499931335449,7.678888888888889,10.358833388752409,22.72,2.511305571620664,385.56083333333333,33.34944444444443,782.5577353413897,136.3544921875,374.7938888888889,375.15,8.240805835458966,217.37714939117444,96.0,279.02500011920927
2021-11-14 00:00:00+00:00,86.97500038146973,27.796875,363.5834278106689,6.045833333333333,10.594972083038751,20.08,2.673166657355096,383.67555555555555,32.28666666666666,782.6079148864746,136.5480995178223,374.8405555555555,375.15,7.969444572793113,216.95493709988065,96.75,279.3500000476837
2021-11-14 01:00:00+00:00,85.31138897154065,0.0,363.62999572753904,42.358055555555566,10.52527774122026,18.28833333333333,2.351472245518946,383.0536111111111,32.085555555555565,778.8560281202525,136.83450317382812,374.9288888888889,375.15,7.900888967778948,216.348897243076,96.75,279.7250000476837
2021-11-14 02:00:00+00:00,82.84052701738146,0.0,363.83999671936033,67.78388888888888,10.58494443575541,23.18333333333333,2.404472220556604,381.9944444444444,31.216666666666672,782.8982944064667,136.71720123291016,374.82666666666665,375.15,7.51688910153177,217.47174886067717,97.0,280.57500007152555
2021-11-14 03:00:00+00:00,85.89994183222453,23.5,364.5799964904785,18.036666666666672,10.382139061556924,21.800277777777776,3.143833361797862,381.68611111111113,29.39111111111112,782.1561739942762,136.8327598571777,374.57166666666666,375.15,7.222000163396199,217.2656046295167,97.25,281.525
2021-11-14 04:00:00+00:00,86.69999694824219,0.0,365.3054486762153,1.2,10.285861009756726,22.806666666666665,2.574833290908072,378.9347222222222,27.47777777777778,781.2754685465494,136.8040885925293,374.4938888888889,375.04138888888883,6.198444592025544,217.0209640502931,97.5,282.42499985694883
2021-11-14 05:00:00+00:00,86.89999771118164,0.0,364.71093479792273,0.0,10.577777550750309,26.08833333333333,2.630972219672468,379.4,29.220555555555563,783.3170203993056,136.6962547302246,374.15,374.15,6.348888865047031,217.5880617607964,97.5,282.42499985694883
2021-11-14 06:00:00+00:00,73.1236367034912,17.296875,364.26345074123805,1.5744444444444443,7.863277939955394,18.153611111111108,5.829083358248075,373.34194444444444,27.24,781.5112680223253,136.76517901950413,371.1355555555555,374.15,5.127777865363491,217.08646428002257,97.5,282.42499985694883
2021-11-14 13:00:00+00:00,87.00000190734863,0.0,362.18750419616697,26.13444444444444,10.480166709687971,20.447777777777773,2.3620833314541314,383.34805555555556,33.39777777777778,782.0518448893228,136.2658462524414,373.6188888888889,374.15,8.227472511927289,217.2366241327922,98.0,281.2500003814697
2021-11-14 14:00:00+00:00,87.02499771118164,0.0,362.2099956512451,17.586111111111112,10.43630554066764,25.10277777777777,2.6864722267952232,382.81805555555553,33.03694444444445,783.119136182997,136.31571578979492,373.5972222222222,374.15,8.015361197392146,217.53309425354007,98.0,281.5500000953674
2021-11-14 15:00:00+00:00,86.5999984741211,0.0,362.84984436035154,4.686944444444444,10.398388944201995,21.778611111111108,2.50361109563046,383.0175,32.89694444444444,781.1609663730194,136.35031127929688,373.82888888888886,374.15,7.987833418581219,216.98915778689928,98.0,281.1749999761581
2021-11-14 16:00:00+00:00,72.97488845613267,37.203125,361.3106761444939,39.58305555555556,8.21369429535336,19.12,5.290555669996473,378.0786111111111,33.289166666666674,780.3514116414387,136.46507029215496,370.46999999999997,374.15,7.016083327266906,216.76428148057727,98.0,280.95000007152555
2021-11-14 17:00:00+00:00,86.92500114440918,3.296875,362.130318069458,2.6486111111111112,10.50649993552102,23.516944444444444,2.5870277516709432,382.9722222222222,32.786388888888894,781.1888604566782,136.27065658569336,374.0155555555555,374.15,8.1010280418396,217.1640356445312,98.0,280.9249999761581
2021-11-14 18:00:00+00:00,86.67499923706055,0.0,362.52243461608884,19.09361111111111,10.478888817098406,20.43638888888889,2.37708332280318,382.99305555555554,32.19444444444444,782.869781460232,136.4872055053711,373.8305555555555,374.15,7.801861199140549,217.69721058315707,98.0,281.3999997615814
2021-11-14 19:00:00+00:00,87.04999923706055,0.0,362.84743919372556,11.47583333333333,10.627722224924302,29.00249999999999,2.357583352824052,381.9097222222222,31.405,782.1292939758303,136.58631896972656,373.8194444444444,374.15,7.617083389759063,217.2581378640069,98.0,280.99999990463255
2021-11-14 20:00:00+00:00,86.79999923706055,0.0,362.77047126770015,5.857777777777777,10.490583329465654,25.00527777777777,2.645388891812828,382.33916666666664,32.460833333333326,794.0258905707466,136.412353515625,373.67277777777775,374.15,7.634666816261079,220.56274778578023,98.0,280.8499999284744
2021-11-14 21:00:00+00:00,86.99999809265137,33.296875,363.87725296020506,9.643055555555554,10.67733333163791,23.6325,2.3642222363750145,380.85833333333335,29.48194444444444,799.8336886257598,136.6043243408203,374.15,374.15,7.014083371692234,222.1889879396228,98.0,281.2250000476837
2021-11-14 22:00:00+00:00,87.19999694824219,0.0,364.58003154118853,1.4277777777777778,10.752722161610922,25.153888888888893,2.7007221929232283,380.4,27.225,799.6552298143175,136.6415786743164,373.8483333333333,374.15,6.31100011308988,222.1264527257284,98.0,281.775
2021-11-14 23:00:00+00:00,87.14999771118164,15.3125,365.33749809265134,0.0,9.959638770951164,15.7075,3.5856389088100857,377.15,24.709166666666665,799.4320837063259,136.88967895507812,374.15,374.15,5.782000126838684,222.13763123830165,98.0,282.025
2021-11-15 00:00:00+00:00,87.20000076293945,0.0,365.51249542236326,0.0,9.999527680079142,20.2825,3.228805536164177,376.9,26.12611111111111,801.9800364515515,136.7805137634277,374.15,374.15,5.788083455032773,222.7722328186036,98.0,282.12499990463255
2021-11-15 01:00:00+00:00,87.22500038146973,0.0,365.5924934387207,0.7466666666666667,9.725500054094526,20.299722222222226,3.582500051425563,377.15,23.9475,800.5999276733395,136.812255859375,374.15,374.15,5.368333436912962,222.3888696543376,98.0,282.29999985694883
2021-11-15 02:00:00+00:00,86.69999694824219,0.0,365.7299980163574,0.0,9.77105550289154,19.55,3.329499953289827,376.4,23.8975,801.0559422641327,137.01423263549805,374.15,374.15,5.370277838839424,222.51553984324147,98.25,282.6000000476837
2021-11-15 03:00:00+00:00,87.19999694824219,22.796875,366.1299976348877,0.0,10.330944302346971,25.955277777777777,2.64272221505642,376.08888888888885,23.009166666666665,802.2100553554956,136.88311004638672,373.65,374.15,4.845500052902434,222.83612732357452,98.75,283.7250000476837
2021-11-15 04:00:00+00:00,87.19999694824219,0.0,365.7173049439324,0.4066666666666667,9.88108335839378,20.28083333333333,3.0884166574809293,374.65,23.13777777777777,800.8599754672579,136.76176834106445,374.15,374.15,4.882722305324343,222.4611048762004,98.75,284.99999990463255
2021-11-15 05:00:00+00:00,85.42930319044325,9.5,364.36105587217537,37.454444444444455,10.649110925727422,24.952777777777783,2.3191944466034573,379.0625,29.05583333333333,800.0099729410807,136.5485610961914,374.15,374.15,6.575916710694631,222.2249930318197,98.5,285.2250002861023
2021-11-15 06:00:00+00:00,86.94999885559082,0.0,362.1512572564019,6.4158333333333335,10.610305678844451,23.80944444444444,2.4342777825891977,384.1005555555555,33.930833333333325,797.7471310933429,135.81257247924805,373.57388888888886,374.15,8.545833685133193,221.6149441189237,98.0,285.1750000953674
2021-11-15 07:00:00+00:00,86.64999771118164,15.296875,361.66018483903673,0.5666666666666667,10.639777767393324,15.275277777777776,2.4327222079038626,384.29027777777776,35.25055555555555,797.4131410047742,135.93913856506347,374.04555555555555,374.15,8.858528049786885,221.5439287439982,98.0,285.04999985694883
2021-11-15 08:00:00+00:00,87.07499694824219,7.59375,364.4727986717224,3.564166666666667,10.153000138600666,19.289166666666663,2.585111106559634,379.06527777777774,27.36305555555556,782.299941643609,135.53155517578125,373.9333333333333,374.15,6.27308340827624,217.3055399576824,98.0,284.9
2021-11-15 09:00:00+00:00,87.0,7.703125,361.6010847685072,0.0,10.118277615971037,25.986666666666665,2.915500014490551,383.3022222222222,32.79861111111111,782.8502678765191,135.63335037231445,373.66999999999996,374.15,8.20952793955803,217.4584084531997,97.5,284.8499998092651
2021-11-15 10:00:00+00:00,86.70000076293945,12.0,358.0794559987386,0.0,10.387972055806054,25.19444444444444,2.610944457186593,391.90694444444443,42.90416666666667,784.7702348497179,135.24164199829102,373.11333333333334,374.15,11.171583533287048,217.99312085893425,97.25,282.9
2021-11-15 14:00:00+00:00,86.32500267028809,0.0,356.93749656677244,1.593611111111111,10.600000381469728,24.669722222222223,2.199999988079071,392.65,45.13138888888889,783.9639801364473,135.02986907958984,373.69361111111107,374.15,12.076750225490994,217.7677731238472,77.5,280.65
2021-11-15 15:00:00+00:00,86.4000015258789,0.0,356.5753877003988,0.0,10.550000190734863,26.145,2.0999999344348907,392.03166666666664,46.13861111111112,784.1723411220972,134.9316177368164,373.39388888888885,374.15,12.231139080259537,217.7832125176324,69.25,280.75000002384184
2021-11-15 16:00:00+00:00,86.4000015258789,44.5,356.7641708670722,2.0997222222222223,10.5,27.451666666666668,2.2686110305786134,394.47138888888884,46.64361111111111,781.3389773729114,134.59038162231445,373.5697222222222,374.15,12.35163916375902,217.03860556284587,69.75,280.27500011920927
2021-11-15 17:00:00+00:00,85.00258331510756,5.890625,363.0293792724609,79.72666666666666,10.609166507985858,20.903055555555557,2.661583393514156,381.7011111111111,32.57333333333333,789.2942004564072,135.35781860351562,374.1583333333333,374.15,7.954555797709359,219.24839037153453,67.75,280.45000007152555
2021-11-15 18:00:00+00:00,86.67499923706055,0.0,363.2674926757812,46.138333333333335,10.9948331061999,19.92833333333333,2.6090556311938498,379.12638888888887,32.05944444444444,790.5849378797743,135.3835792541504,373.94555555555553,374.15,7.52944473054674,219.606928914388,64.25,280.2249999284744
2021-11-15 19:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,63.0,279.7749998807907
2021-11-15 20:00:00+00:00,86.9000015258789,0.0,363.65,14.0,11.800000190734863,20.0,1.399999976158142,378.15,28.0,774.0,135.2821044921875,373.15,374.15,6.700000286102295,215.0,62.25,279.7749998807907
2021-11-15 23:00:00+00:00,86.82500076293945,37.3125,363.5700000762939,10.75,11.75000023841858,20.0,1.2999999821186066,378.15,29.521666666666665,782.6999989827474,135.67902755737305,373.65,374.15,6.825000286102295,217.41666641235352,72.0,279.5000001430511
2021-11-16 00:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,71.75,279.324999833107
2021-11-16 01:00:00+00:00,86.5999984741211,37.3125,363.33000030517576,1.0,11.600000381469728,20.0,1.0,378.15,35.0,810.0,136.8697967529297,375.15,374.15,7.200000286102295,225.0,77.25,279.15
2021-11-17 12:00:00+00:00,85.73050152672661,2.40625,360.3719687016805,21.552777777777774,10.596444379223716,23.59361111111111,2.78861119237211,387.19833333333327,36.35833333333333,783.4033086310491,133.81589889526367,373.4194444444444,374.15,9.562444592846765,217.6509202872383,74.25,278.37499990463255
2021-11-17 13:00:00+00:00,87.04999923706055,9.0,362.759992980957,6.964444444444443,10.549861036141712,22.47055555555556,2.65136111529337,383.6972222222222,32.625277777777775,783.7477407158743,134.51032638549805,373.9,374.15,8.054416697687573,217.70770678626172,68.5,279.32500007152555
2021-11-17 14:00:00+00:00,85.48383186764187,0.0,362.7231954956054,33.93777777777777,10.432055496374764,22.70722222222222,2.629611124363211,383.05805555555554,32.71083333333334,782.5702952067055,134.63855743408203,373.4,374.15,7.921750055551529,217.38063850402835,69.5,278.8499999284744
2021-11-17 15:00:00+00:00,86.94999885559082,0.0,362.58310772789844,4.57,10.533694625430636,23.288055555555555,2.738055561582247,382.60416666666663,33.245833333333344,780.879138387044,134.6206283569336,373.52611111111105,374.15,8.253611343304316,216.9108728027344,70.0,278.5499999761581
2021-11-17 16:00:00+00:00,84.70175150553385,0.0,361.9549983978271,31.835000000000004,10.553138883113862,23.04666666666667,2.682750002957053,382.9216666666666,33.04694444444444,781.4762396409774,134.86493301391602,373.18888888888887,374.15,8.171472406254875,217.02754354265008,70.25,278.324999833107
2021-11-17 17:00:00+00:00,85.86474989785088,0.0,362.48249473571775,13.796666666666663,10.585666767756145,22.72638888888889,2.546361100607449,383.41472222222217,33.03805555555556,783.2149171108668,135.1899757385254,373.4,374.15,8.226111232704588,217.55969963497589,72.5,278.24999990463255
2021-11-17 18:00:00+00:00,86.9749984741211,47.09375,364.06430981953935,3.6558333333333337,10.630777817037371,22.41333333333333,2.485277776817481,381.25,29.104722222222225,781.1147157965764,135.24764251708984,373.4,374.15,6.841916746563381,216.97631066640216,72.5,278.15
2021-11-17 19:00:00+00:00,87.0999984741211,0.0,365.2899974822998,0.0,10.439472253057692,23.223333333333333,2.8315832866562736,377.9,25.537222222222223,783.479363623725,136.46410369873047,373.9,374.15,5.662527833249834,217.63315742068832,73.75,278.19999995231626
2021-11-17 20:00:00+00:00,87.14999961853027,12.203125,362.7959656227959,0.0,10.283083377149373,24.04,2.999055555860202,380.6944444444444,30.536111111111108,785.2407724338107,136.2827028740777,373.3119444444444,374.15,7.351583462821114,218.225678507487,70.5,278.1000000476837
2021-11-17 21:00:00+00:00,83.28222145928277,0.0,359.44780751970075,0.0,10.510277967717911,24.73333333333333,2.394194449981054,383.5283333333333,37.3111111111111,785.1313140190972,137.34820938110352,370.0822222222222,374.15,8.7967223461469,218.0920320892334,79.5,277.775
2021-11-17 22:00:00+00:00,83.95333398183186,18.09375,358.42450709872776,0.0,10.229000027444629,26.10333333333333,3.220444458987978,390.5802777777777,41.82583333333334,783.0699800788029,136.09324645996094,373.0722222222222,374.15,10.426639053821566,217.51943951500795,83.75,277.45000019073484
2021-11-17 23:00:00+00:00,73.6143068239424,11.3125,357.32278267330594,14.604166666666666,7.500749894028737,21.325555555555557,6.015694435106384,383.9577777777778,43.98833333333333,785.7347359212238,138.43619159698486,370.5644444444444,374.15,9.355416759385005,218.25964929368763,79.75,277.5500000953674
2021-11-18 00:00:00+00:00,86.72500038146973,8.796875,362.66540592617457,14.687777777777775,10.456777657402888,22.39,2.6559722126461573,383.46972222222223,33.08888888888889,795.9163000996906,136.40656280517578,373.7672222222222,374.15,8.19508341246181,220.96091747707797,79.75,277.62500002384184
2021-11-18 01:00:00+00:00,82.21072088877361,0.0,363.65137064615885,290.1188888888889,10.69500002808041,20.416944444444443,2.130888878819015,381.04166666666663,30.714166666666657,800.1851749335392,136.61798095703125,373.275,374.15,7.282027804851532,222.29634535047748,80.0,277.6000000476837
2021-11-18 02:00:00+00:00,87.12499809265137,0.0,364.08321831385297,6.865833333333335,10.501694521374173,21.644722222222224,2.4644166584147347,379.98333333333335,30.31861111111112,800.2358851623534,136.7218132019043,373.4,374.15,6.959555520746443,222.2877463234796,78.25,277.7249999284744
2021-11-18 03:00:00+00:00,86.875,0.0,363.34749641418455,14.20194444444444,10.79166669951545,24.33055555555556,2.182694461229775,380.8480555555555,30.48722222222221,800.698348710802,136.63154220581055,373.5761111111111,374.15,7.306972295443216,222.41620849185523,77.75,277.79999985694883
2021-11-18 04:00:00+00:00,87.02499961853027,27.59375,361.82369183010525,1.7458333333333331,10.326027755472394,25.93972222222223,2.8343333474132746,384.57638888888886,34.71805555555555,799.9938783942328,136.59889221191406,373.4094444444445,374.15,8.732000322341918,222.2219111972386,77.75,277.7249999284744
2021-11-18 05:00:00+00:00,86.8499984741211,12.0,359.0874801021152,0.0,10.299999952316284,25.295,2.694166681634055,389.95166666666665,40.61527777777778,797.1816089884439,135.45558166503906,373.195,374.15,10.907611371941035,221.43933636559385,76.5,277.9
2021-11-18 06:00:00+00:00,86.67499923706055,11.0,359.7990660964118,0.5947222222222222,10.61541659196218,23.631388888888893,2.623722271786795,387.6305555555555,37.75861111111112,782.3331231689452,135.0034294128418,373.5183333333333,374.15,9.82833353863822,217.3980900997587,78.75,278.00000002384184
2021-11-18 07:00:00+00:00,86.94999885559082,0.0,360.52383040322195,0.25,10.384472338093651,22.919444444444448,2.661805576019817,386.3691666666666,36.5475,781.5650534396702,134.0964317321777,373.59305555555557,374.15,9.649916870329116,217.1014045672947,80.75,277.9
2021-11-18 08:00:00+00:00,86.60000038146973,0.0,360.29749336242674,0.0,10.237194497585298,22.050555555555555,2.9832221937841834,387.4272222222222,37.0275,781.3099669053819,134.18076705932617,373.4894444444445,374.15,9.497111371093329,217.03054715898307,87.0,277.07499995231626
2021-11-18 09:00:00+00:00,84.72183412233989,25.296875,362.05929193920554,59.02333333333335,10.672388940917122,21.192222222222224,2.5461666361490884,384.3533333333333,33.431666666666665,782.5704680887858,134.76705932617188,373.53499999999997,374.15,8.322638982401955,217.38068632761644,90.5,276.7999999761581
2021-11-18 10:00:00+00:00,86.79999923706055,0.0,362.0273498535156,2.854444444444445,10.657250065273711,21.22833333333333,2.400638887849119,383.2219444444444,33.48916666666666,783.365447862413,134.89584732055664,373.56555555555553,374.15,8.329222250647016,217.38345885806612,92.5,277.025
2021-11-18 11:00:00+00:00,86.85000228881836,18.8125,363.7667820400662,3.6258333333333335,10.401360985967848,20.58333333333333,2.6260833617051444,381.5,29.453888888888883,783.0466006130641,135.43474578857422,373.7972222222222,374.15,6.950388957791858,217.48146089341907,93.0,277.50000002384184
2021-11-18 12:00:00+00:00,86.80000305175781,0.0,362.7279984113905,2.7527777777777778,10.58094441599316,20.9025,2.516777800089783,381.8063888888889,31.856666666666666,782.052262335883,135.12824249267578,373.2983333333333,374.15,7.721861236360339,217.2367401123047,93.0,277.52500011920927
2021-11-18 13:00:00+00:00,86.4384168434143,0.0,363.1544673919677,58.837499999999984,10.75972223997116,20.295,2.2110833198825524,380.6819444444444,31.21555555555556,781.8923325602212,135.46192169189453,373.48055555555555,374.15,7.387055620617336,217.1923154449464,93.75,277.44999995231626
2021-11-18 14:00:00+00:00,86.77499961853027,19.59375,362.36142953236896,5.452777777777778,10.522611134317184,21.210000000000004,2.5330555619961688,383.0072222222222,33.52555555555556,781.5857188076442,134.90982055664062,373.2627777777777,374.15,8.182472266488606,217.1085336218941,94.75,277.45000007152555
2021-11-18 15:00:00+00:00,86.92499923706055,0.0,361.40749778747556,8.613611111111112,10.715972193347085,21.00416666666667,2.4290555343363014,384.56111111111113,34.64249999999999,782.3800495910642,134.34770584106445,373.3666666666667,374.15,8.845666691197291,217.3277923202516,95.0,277.4
2021-11-18 16:00:00+00:00,87.02499961853027,0.0,361.6721471087138,4.458611111111111,10.459805404875013,21.46638888888889,2.466305515335666,385.46388888888885,34.598333333333336,782.1750071546765,134.6781768798828,373.8666666666667,374.15,8.686833535962636,217.27083593580463,95.0,277.05000003576276
2021-11-18 17:00:00+00:00,84.66174973593817,0.0,362.1627053260803,35.80694444444445,10.42711118088828,23.558333333333334,2.669499992297755,383.18333333333334,33.365833333333335,782.1907188076442,134.91632843017578,373.6766666666667,374.15,8.113361228571998,217.2765894741483,95.0,277.15
2021-11-18 18:00:00+00:00,85.38388894822862,36.59375,362.1597541809082,28.619722222222222,10.550111230744257,27.49694444444444,2.441861108384199,382.85749999999996,32.69083333333333,780.9709365675183,135.1418571472168,373.4,374.15,8.058416894276936,216.93637213812943,94.25,277.24999990463255
2021-11-18 19:00:00+00:00,86.95000076293945,0.0,363.60899899800614,15.55777777777778,10.82302767780092,24.37027777777778,2.168027765676379,381.0622222222222,31.021944444444443,781.7972165256074,135.1449317932129,373.65,374.15,7.217611164119509,217.16589405483677,94.0,277.2249999284744
2021-11-18 20:00:00+00:00,87.0,13.40625,364.19499626159666,1.2422222222222223,10.503833328353034,24.72277777777778,2.611583344803915,378.65,27.75111111111111,783.0862973192002,135.7096710205078,373.9,374.15,6.356944515042834,217.5239721637302,92.5,277.29999985694883
2021-11-18 21:00:00+00:00,87.07500076293945,0.0,364.62563131544323,7.698333333333332,10.50602769056956,23.986944444444443,2.549222221291727,379.16666666666663,27.243055555555557,781.7864009941948,135.6064853668213,373.15,374.15,6.008583431111441,217.1628899044462,92.5,277.4250000953674
2021-11-18 22:00:00+00:00,87.4000015258789,9.90625,365.7049964904785,0.2608333333333333,10.234861235618592,23.32166666666667,3.033361116117901,377.9,24.551388888888884,782.3574377271862,136.31320571899414,373.4,374.15,5.187750024530623,217.3215110821194,94.0,277.4
2021-11-18 23:00:00+00:00,76.76866738849216,6.390625,363.98921821382305,2.2383333333333333,8.254444482260281,19.10888888888888,5.832638833754591,374.1247222222222,27.120833333333334,784.2146738688148,136.56345677693685,372.5497222222222,374.15,5.274138939877351,217.68155531989208,94.0,277.45000019073484
2021-11-19 00:00:00+00:00,86.9000015258789,3.0,361.299995803833,2.341388888888889,10.271500006251864,21.5925,2.6973610957463574,385.26194444444445,35.52,783.8813563028971,136.16690826416016,373.4,374.15,9.194889172977872,217.74482192993165,94.0,277.4249999761581
2021-11-19 01:00:00+00:00,86.5999984741211,0.0,360.73247683207194,0.0,10.355249943733217,22.967499999999998,2.6694166178835763,386.79055555555556,36.65,784.3240809631347,136.36637496948242,373.3372222222222,374.15,9.515416839122771,217.8678006702,94.0,277.09999998807905
2021-11-19 02:00:00+00:00,86.5999984741211,0.0,360.68250503540037,1.5611111111111111,10.317583348486156,25.22277777777777,2.810333352618747,386.0672222222222,36.45666666666665,784.2571169874402,136.24767303466797,374.15,374.15,9.619833528465694,217.8119365225898,94.5,276.7999999761581
2021-11-19 03:00:00+00:00,86.9000015258789,0.0,360.52337112426756,1.2422222222222223,10.401999968952603,24.42666666666666,2.7079166700442627,385.6586111111111,36.44194444444443,785.0111143663194,136.3734588623047,374.03416666666664,374.15,9.4446669681867,218.05864379035108,95.0,276.8250000119209
2021-11-19 04:00:00+00:00,73.178695441352,39.796875,358.2698982450697,6.200833333333333,7.381194461385408,19.02694444444445,6.7648334141241175,383.01416666666665,41.2413888888889,785.7890296766492,137.75717466566297,371.4133333333333,374.15,8.977278019984563,218.2747315131294,94.25,276.77499994039533
2021-11-19 05:00:00+00:00,86.9000015258789,0.0,361.30759658813474,0.5616666666666666,10.409583500756158,20.774444444444445,2.5986944326758383,385.7205555555555,35.251111111111115,782.2531334601506,134.52033615112305,373.715,374.15,8.9866669427024,217.32448261261,94.0,276.62500002384184
2021-11-19 06:00:00+00:00,86.60000038146973,19.90625,358.5364075321621,0.0,10.599999904632568,22.863055555555555,2.4512778470251297,390.04277777777776,40.53555555555555,782.2950906372068,133.46960830688477,373.67805555555555,374.15,10.783389071623484,217.24632216983375,93.0,276.62500002384184
2021-11-19 07:00:00+00:00,86.5,0.0,358.79500045776365,0.0,10.350000143051147,24.056111111111115,2.697666677236557,390.15,39.68694444444446,783.612163221571,133.1084213256836,373.5572222222222,374.15,10.706555692884656,217.668656984965,90.5,276.69999995231626
2021-11-19 08:00:00+00:00,86.5,0.0,358.9474987030029,0.0,10.399999856948853,23.700555555555557,2.724999964237213,388.645,39.149166666666666,781.372122226291,133.35275650024414,373.7361111111111,374.15,10.344083423614505,217.0338542217679,89.5,276.7999999761581
2021-11-19 09:00:00+00:00,86.80000114440918,30.59375,362.2451691097683,1.0566666666666666,10.543277897040047,24.37388888888889,2.7193333630429373,384.875,32.982499999999995,783.1627163865832,134.54337310791016,374.0377777777777,374.15,8.367805760304135,217.5451999494765,87.25,277.3250000119209
2021-11-19 10:00:00+00:00,87.0,0.0,363.35499610900877,2.7327777777777778,10.883666715621947,21.69083333333333,2.4298333212733265,381.5666666666666,30.97472222222223,782.0673006184894,135.01072311401367,374.09166666666664,374.15,7.402055658631854,217.24091762966583,86.0,278.2250000476837
2021-11-19 11:00:00+00:00,86.87499809265137,0.0,362.6656192779541,15.989722222222218,10.5651389392217,18.84277777777778,2.6819166759318773,382.3625,31.69694444444445,782.3400642055934,134.78236770629883,374.15,374.15,7.784111350509855,217.31529646131736,86.0,278.1749999761581
2021-11-19 12:00:00+00:00,86.79999923706055,0.0,363.00712341308594,9.011944444444444,10.721694535414375,20.067777777777778,2.641861080875,382.0833333333333,31.83194444444444,782.1403839959038,134.55580520629883,373.8211111111111,374.15,7.55611123389668,217.26121865590417,87.0,278.2249999284744
2021-11-19 13:00:00+00:00,86.875,0.0,363.5444947539435,7.1319444444444455,10.591027953094905,22.05166666666667,2.485611111654176,381.9002777777777,29.521111111111107,783.3911378818085,134.61974716186523,373.8666666666667,374.15,7.142166808313793,217.4884171549479,85.5,279.1749999761581
2021-11-19 14:00:00+00:00,86.9000015258789,40.703125,361.0239714135064,0.0,10.48949993133545,23.027222222222232,2.956499960488743,386.1555555555555,35.84361111111111,783.9080829026964,135.80722964392768,373.4705555555555,374.15,9.10105577879482,217.7522459454007,78.75,280.3500000476837
2021-11-19 15:00:00+00:00,86.9000015258789,0.0,358.89227723015676,0.0,10.600000143051147,18.935,2.5660000165303547,388.9358333333333,39.19833333333333,783.4949229939779,135.7975082397461,373.6336111111111,374.15,10.372111379305522,217.63747959560823,81.75,279.65
2021-11-19 16:00:00+00:00,86.7750015258789,22.90625,358.11357335408525,0.0,10.600000143051147,21.62444444444445,2.550000011920929,391.24666666666667,42.794166666666655,783.5017070346406,135.42580795288086,373.2894444444444,374.15,11.444111309316426,217.6393641959297,82.5,278.82499995231626
2021-11-19 17:00:00+00:00,86.4000015258789,0.0,358.19232837253145,0.0,10.24999976158142,25.108611111111102,2.774999976158142,391.3036111111111,41.625,782.7650242953829,135.6341323852539,373.69888888888886,374.15,11.14219480726454,217.5578866789077,82.75,278.3499999284744
2021-11-19 18:00:00+00:00,86.4000015258789,22.203125,359.37499656677244,0.3533333333333333,10.75,27.79861111111111,2.636388851139281,388.4172222222222,38.58,784.3064150492348,136.03382110595703,373.60305555555556,374.15,10.276583347055643,217.86289371490489,83.5,278.15
2021-11-19 19:00:00+00:00,86.67499923706055,0.0,360.22919536590575,1.0666666666666669,10.349999904632568,28.449444444444445,2.944694438576698,386.25,37.17722222222222,785.1360280015732,136.2013168334961,373.7444444444444,374.15,9.762194602489467,218.0933424546984,86.5,277.95000007152555
2021-11-19 20:00:00+00:00,86.5999984741211,14.390625,360.1888366911146,0.1122222222222222,10.55477779812283,26.255277777777778,2.4905278263158275,388.51,38.12500000000001,784.1953648037379,135.87647247314453,373.8172222222222,374.15,10.03500009139379,217.83204669104683,84.5,278.2749998807907
2021-11-19 21:00:00+00:00,87.0,0.0,361.0255355517069,0.5,10.544722154405385,24.66333333333333,2.537555563913452,385.59166666666664,35.56166666666667,785.73633831448,136.2208137512207,373.5483333333333,374.15,9.100889032151963,218.26009459177652,86.0,278.45000007152555
2021-11-19 22:00:00+00:00,86.95000076293945,18.90625,362.16950297461614,3.288611111111112,10.239666658507453,23.71444444444444,3.007055581543181,383.23749999999995,33.70583333333334,784.7713708835178,136.75153732299805,373.99555555555554,374.15,8.398611414962344,217.8503915405274,87.0,278.5500000953674
2021-11-19 23:00:00+00:00,86.75,8.09375,365.8725122133891,0.9294444444444444,9.860666671593986,23.240555555555552,3.3761110706792934,377.0388888888889,24.37472222222222,792.5287012736,136.95549392700195,374.46444444444444,374.15,5.428833381997214,220.1468624581232,88.75,278.52500011920927
2021-11-20 00:00:00+00:00,80.63766596900092,0.0,362.32773074891827,7.1466666666666665,10.211583139896392,22.636388888888888,3.0947222627906346,379.12027777777774,32.54111111111111,788.1401733228896,137.87177987416584,371.8672222222222,374.15,6.676416684654025,218.9278271187676,90.5,278.07500007152555
2021-11-20 01:00:00+00:00,86.75,11.40625,363.905878707038,3.799444444444445,10.67602781613668,23.232777777777777,2.5661666660507523,381.0694444444444,30.601111111111116,788.9081964619953,136.9593963623047,373.58166666666665,374.15,7.245444492234123,219.14116644541429,93.0,277.87500002384184
2021-11-20 02:00:00+00:00,86.5999984741211,0.0,364.77212181091306,0.4102777777777778,10.228833180003695,23.494444444444444,3.368166653911272,378.65,27.175277777777776,790.7876048787431,137.05332946777344,373.65,374.15,6.3736111340257855,219.6632242160373,91.75,277.8499999284744
2021-11-20 03:00:00+00:00,86.9000015258789,12.59375,366.32473334206475,0.25,9.8466110391087,25.154444444444444,3.524416645401054,375.48333333333335,21.556944444444447,795.1912042405868,137.32416534423828,374.1944444444444,374.15,4.396694589853287,220.88644596523704,91.75,277.69999995231626
2021-11-20 04:00:00+00:00,87.20000267028809,8.703125,365.07641553878784,0.0,10.531749958462186,24.03305555555556,3.205666671130392,376.4,27.026666666666664,793.5386949666339,137.1199607849121,373.65,374.15,5.988972260157268,220.42741533067505,94.0,277.475000166893
2021-11-20 05:00:00+00:00,87.00000190734863,8.296875,362.30953805711533,0.8066666666666666,10.211583297782475,24.428611111111103,2.963055558502674,382.98305555555555,33.35944444444445,782.7010153706867,136.60073852539062,373.87861111111107,374.15,8.404889000521765,217.41694938659677,93.0,277.62500002384184
2021-11-20 06:00:00+00:00,86.85000228881836,0.0,361.05258598327634,0.5925,10.569416587352752,24.902500000000003,2.922833344274097,385.4944444444444,35.48277777777779,783.5811263868543,136.3662338256836,373.8666666666667,374.15,9.14716703017553,217.659958551195,93.0,277.4
2021-11-20 07:00:00+00:00,86.80000305175781,0.0,360.5364631652832,0.7061111111111111,10.530583358870611,25.320555555555558,2.7870833567778277,386.6786111111111,36.77222222222223,786.3118389044869,136.2947235107422,373.70166666666665,374.15,9.44575019730462,218.41995625389956,93.0,277.44999995231626
2021-11-20 08:00:00+00:00,86.64999961853027,0.0,360.4816232045491,0.7744444444444445,10.6009444114897,25.14694444444444,2.9166110902362403,385.9569444444444,36.380833333333335,783.2494596862792,136.2115936279297,373.96999999999997,374.15,9.582972487343682,217.5692953787909,93.5,277.62500002384184
2021-11-20 09:00:00+00:00,86.79999923706055,0.0,361.358143365648,2.4080555555555554,10.325250031418271,24.32,2.9950555019246208,384.84166666666664,35.04333333333334,782.425354224311,136.55332946777344,373.82444444444445,374.15,8.964833462238312,217.3403767522176,93.5,278.0499999761581
2021-11-20 10:00:00+00:00,86.77499961853027,42.40625,362.0224975585937,0.9575,10.300055494308472,23.24583333333333,2.9397500170601747,383.8241666666666,34.07527777777778,786.2031771681043,136.2273826599121,373.9158333333333,374.15,8.514111337926654,218.3897724109226,92.75,278.8500000476837
2021-11-20 11:00:00+00:00,86.80000114440918,0.0,362.2598878394233,2.275555555555556,10.236222290992735,22.08472222222222,2.931972234083547,383.32916666666665,33.13,786.6376937696668,136.2676124572754,373.9,374.15,8.14741695602735,218.60730725182432,91.0,279.3500000476837
2021-11-20 12:00:00+00:00,86.92500114440918,0.0,363.20949962615964,2.6125000000000003,10.471555609703062,21.256111111111107,2.869194424251716,382.6333333333333,32.08527777777778,788.2727206081812,136.3531608581543,373.65,374.15,7.660944531493717,218.964645368788,89.75,279.475000166893
2021-11-20 13:00:00+00:00,86.75,25.703125,362.7875522613525,2.9075,10.35874995973375,22.597222222222232,2.846722251342403,382.40222222222224,31.629444444444445,785.8939753723142,136.4650535583496,373.9,374.15,7.900777946975496,218.32007132212323,88.5,279.7749998807907
2021-11-20 14:00:00+00:00,86.80000114440918,0.0,363.2024615902371,5.235277777777777,10.511888862186003,22.37416666666667,2.7416388914651337,381.58944444444444,30.98055555555556,786.5282385932076,136.52757263183594,373.9,374.15,7.515611327489218,218.4800666724312,87.25,279.8499998092651
2021-11-20 15:00:00+00:00,86.97500038146973,0.0,363.163503396776,3.8872222222222224,10.516472237375046,21.32555555555556,2.681611143814193,380.71666666666664,31.23861111111112,786.5000234137641,136.72521942138678,373.9,374.15,7.613805654976105,218.53889564938015,87.25,279.8500000476837
2021-11-20 16:00:00+00:00,86.60000038146973,21.09375,361.5278513463338,1.4405555555555556,10.392777901490527,22.82194444444445,2.735333368281524,383.9313888888889,33.364999999999995,784.3244247945149,136.58216857910156,373.6086111111111,374.15,8.558250170548757,217.867896431817,88.0,279.62500002384184
2021-11-20 17:00:00+00:00,86.82499885559082,0.0,363.8472184838189,1.4613888888888886,10.452055433061387,22.17638888888889,2.724722200234731,379.73722222222216,30.06972222222222,790.7042522854275,136.78296661376953,374.15,374.15,7.053805653121736,219.6400704786513,88.0,279.5500000953674
2021-11-20 18:00:00+00:00,86.80000305175781,13.796875,364.02725357479517,0.715,10.731138988865746,22.31388888888889,2.8333055310779147,380.58861111111105,28.606111111111108,791.6877406141493,136.91560745239258,373.8616666666667,374.15,6.6250832482179005,219.9132613033719,88.75,279.45000007152555
2021-11-20 19:00:00+00:00,86.80000305175781,0.0,364.7024978637695,0.0,10.425000047683715,21.88111111111111,3.101583313809501,379.59166666666664,27.79111111111112,794.2000324503579,136.91447830200195,373.9,374.15,6.298777858416241,220.61112058851455,89.0,279.324999833107
2021-11-20 20:00:00+00:00,86.80000305175781,0.0,364.4313417434692,0.0,10.07397208902571,22.32694444444444,3.1503333677185905,377.61249999999995,26.554166666666667,789.8463197326661,136.9986572265625,374.15,374.15,6.058027735021379,219.40175599416105,87.75,279.324999833107
2021-11-20 21:00:00+00:00,86.80000305175781,21.296875,364.9824966430664,0.0,10.153222245110406,22.370555555555555,3.226277740332816,376.5777777777778,26.722777777777782,793.426407402886,137.14134979248047,374.15,374.15,5.925000071525574,220.39622459411623,87.0,279.2249999284744
2021-11-20 22:00:00+00:00,86.80000305175781,0.0,365.2773513200548,0.0,10.138888821866775,21.930555555555557,3.3547499802046348,378.4,25.66333333333333,795.6430326843262,137.35573959350586,373.65,374.15,5.727583482795292,221.01195380740697,88.25,279.07500007152555
2021-11-20 23:00:00+00:00,86.60250301361084,0.0,364.60575531217785,0.8455555555555555,10.031055516368813,20.179722222222225,3.335972183214293,378.49861111111113,26.975,790.8844530232744,136.96214294433594,373.9,374.15,6.009777803685931,219.6447097439237,90.25,278.9
2021-11-21 00:00:00+00:00,75.2962509812249,16.703125,363.8941650750902,0.5833333333333334,7.299638995991813,16.852500000000003,6.296027730769582,373.4941666666667,25.033611111111117,795.3072302585175,136.81125381469727,371.3172222222222,374.15,4.899388974110286,220.9186756557889,90.5,278.9
2021-11-21 01:00:00+00:00,86.9000015258789,0.0,365.3250373840332,0.0,9.921777931319344,22.175555555555555,3.4518889058298527,377.15,26.14611111111111,796.597139655219,136.9176483154297,373.65,374.15,5.501444534195794,221.27698328653975,90.0,278.975000166893
2021-11-21 02:00:00+00:00,86.9000015258789,0.0,365.2299980163574,0.0,9.747444279458788,21.849722222222223,3.738638816807005,377.15,25.10305555555556,794.571481645372,137.11050415039062,373.9,374.15,5.690000143051147,220.71430053287088,89.25,279.0500000953674
2021-11-21 03:00:00+00:00,86.9000015258789,0.0,365.34561958312986,0.0,9.609138699372611,21.379444444444445,3.642861077520582,378.15,25.955,795.4307577853731,137.18118286132812,374.15,374.15,5.855000176827113,221.0222016186185,89.75,279.07500007152555
2021-11-21 04:00:00+00:00,87.04999923706055,25.296875,364.94486228942867,0.0,10.05163901514477,21.114722222222227,3.188972213102712,379.15,27.284722222222225,795.636650322808,137.12053680419922,374.15,374.15,6.45580566631423,221.1265392218696,88.5,279.1000000476837
2021-11-21 05:00:00+00:00,86.82499885559082,0.0,363.6224941253662,0.736111111111111,10.559861051506466,21.06694444444445,2.837611110111078,380.7861111111111,30.818055555555564,788.9546574910482,136.68942642211914,374.0833333333333,374.15,7.22097226301829,219.15407241821296,87.25,279.324999833107
2021-11-21 06:00:00+00:00,86.64999961853027,14.40625,363.21591705322265,1.4433333333333334,10.346222294701471,21.979444444444443,3.11169440375434,383.56805555555553,33.31722222222222,786.8151543680825,136.5380744934082,373.76,374.15,7.9014166810777455,218.5597659259373,88.25,279.2749998807907
2021-11-21 07:00:00+00:00,86.55025114059448,0.0,360.8845540364583,0.5025,10.599777631494732,23.578611111111112,2.4956111432446377,385.96527777777777,36.60111111111112,783.6942688157823,136.06111595153808,373.9469444444444,374.15,9.3677500210868,217.69285299089225,91.0,278.95000019073484
2021-11-21 08:00:00+00:00,86.5250015258789,0.0,360.606652124193,0.0,10.339722240236071,23.471388888888885,2.6643889182143745,386.06527777777774,36.47111111111111,785.2919729444717,135.9406852722168,373.7627777777777,374.15,9.527389121585422,218.1366599994236,91.5,278.9750000476837
2021-11-21 09:00:00+00:00,86.69999885559082,0.0,361.7289814715915,2.5411111111111118,10.362444445027249,22.155555555555555,2.8279721937576925,384.1694444444444,32.869166666666665,785.213934750027,136.25992584228516,373.8938888888889,374.15,8.201555846267278,218.11498210059284,89.25,279.7249999284744
2021-11-21 10:00:00+00:00,86.60000038146973,30.203125,364.15194083319767,0.2483333333333333,10.555500019126466,24.758333333333333,2.8107222143809,380.31666666666666,29.43472222222222,791.9269844902886,136.45852661132812,373.9333333333333,374.15,6.77422231250339,220.0998569318984,84.25,280.87500002384184
2021-11-21 11:00:00+00:00,86.95000076293945,0.0,363.7209266874525,0.5783333333333334,10.453305382463665,22.925,3.152999975383281,380.56388888888887,29.79333333333333,791.5857343546547,136.50979614257812,373.92777777777775,374.15,6.84752784980668,219.88492615593807,83.5,281.1749999761581
2021-11-21 12:00:00+00:00,86.77499771118164,0.0,363.86310077243377,0.445,10.242111223008898,24.18888888888889,2.983888913161225,380.65111111111105,29.85861111111111,789.0147088962132,136.3524398803711,374.15,374.15,7.0988335518042245,219.17075297037763,82.5,281.67499985694883
2021-11-21 13:00:00+00:00,86.9000015258789,0.0,364.46312437905203,0.2911111111111111,10.589305442439189,25.68611111111112,2.6593055412835547,380.1138888888888,27.299166666666668,789.5474424404571,136.37660598754883,373.85999999999996,374.15,6.439500072399775,219.2310034434001,83.75,281.12500002384184
2021-11-21 14:00:00+00:00,86.9000015258789,28.5,364.94036201688976,0.2672222222222222,10.121611199643878,25.78388888888889,3.260027771294117,378.4605555555555,28.281944444444445,789.344195098877,136.66980361938477,374.1522222222222,374.15,6.242527824375364,219.26227319505483,84.75,281.07500007152555
2021-11-21 15:00:00+00:00,86.79861068725586,0.0,363.51182848612467,1.6016666666666668,10.48927787674798,24.92055555555556,2.6362777743405768,381.40444444444444,30.435,786.6633010694716,136.6989784240723,373.76666666666665,374.15,7.1110001062022326,218.51758379194476,89.75,279.9750000476837
2021-11-21 16:00:00+00:00,76.48277839660645,14.203125,363.3745772213406,3.020833333333333,8.26591669347551,18.011388888888888,5.689722295006117,375.6972222222222,29.42555555555555,788.6699808926049,136.6261499065823,371.31388888888887,374.15,6.055305770701834,219.07499532487668,91.75,279.4250000953674
2021-11-21 17:00:00+00:00,87.04999923706055,0.0,363.4890621948242,4.399722222222222,10.500916572146949,23.09388888888889,2.9813889138566125,382.0375,30.739722222222227,786.456564042833,136.71381378173828,373.9766666666667,374.15,7.488027724557453,218.46015682220468,91.25,279.4249999761581
2021-11-21 18:00:00+00:00,86.9749984741211,12.59375,363.5512460708618,1.3902777777777775,10.616472178300222,22.85527777777778,2.5508333286643023,381.5672222222222,30.873611111111117,788.9280413479273,136.8469696044922,373.78055555555557,374.15,7.478972374598185,219.14667838202587,89.75,279.4249999761581
2021-11-21 19:00:00+00:00,86.82500076293945,0.0,364.0114978790283,5.8644444444444455,10.787888883484737,22.801666666666662,2.572666690581375,379.7486111111111,29.286111111111108,790.9374835374618,136.9862174987793,374.15,374.15,6.817333457205031,219.8604127120972,90.0,279.25000002384184
2021-11-21 20:00:00+00:00,86.9749984741211,0.0,364.0403197140164,5.679722222222221,10.752027868164909,22.7175,2.5585277754565072,380.56583333333333,30.131388888888885,793.1007732306584,136.7463836669922,374.0011111111111,374.15,6.9740000454584745,220.3057707341512,88.5,279.0500000953674
2021-11-21 21:00:00+00:00,86.75,0.0,363.7404731750488,2.338333333333334,10.741555539502038,22.52611111111112,2.197749992079205,380.9511111111111,30.648333333333333,789.1093116251627,137.0510368347168,374.14666666666665,374.15,7.172416800657909,219.1772779761421,88.0,278.87499990463255
2021-11-21 22:00:00+00:00,80.48836104922825,31.5,361.8790560913086,3.5661111111111112,10.382472113602692,22.80555555555555,2.612499996953541,379.14666666666665,32.278055555555554,787.113033159044,137.5286988957723,370.1455555555555,374.15,6.827944479717148,218.64389879862472,87.75,278.7249999284744
