Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-11-21 23:00:00+00:00,86.87499809265137,0.0,363.19905839496187,8.390277777777778,10.50583361811108,22.761388888888888,2.5400277671549056,382.1458333333333,31.86888888888889,797.3909314643013,136.85610580444336,373.7655555555555,374.15,7.58308347052998,221.49748168097605,84.75,278.2749998807907
2021-11-22 00:00:00+00:00,86.87500190734863,15.296875,364.46792079713606,5.612499999999999,10.57216650750902,23.156666666666663,2.537249950336085,379.9,28.637499999999992,801.4616391838921,136.76583862304688,373.65,374.15,6.790111151271397,222.69767779456248,81.25,278.2749998807907
2021-11-22 01:00:00+00:00,86.9000015258789,0.0,364.87598306020095,0.0,10.36397197511461,23.528888888888886,3.072444399462806,379.4,27.705277777777777,799.4924691602914,136.89279174804688,373.3844444444444,374.15,6.418000093433591,222.08131902906632,78.75,278.2749998807907
2021-11-22 02:00:00+00:00,86.9000015258789,14.703125,363.3135294617547,8.493333333333332,10.441138811111452,22.88222222222222,2.6039999862346384,380.70138888888886,31.315555555555548,799.4598644849989,136.74996185302734,373.3666666666667,374.15,7.427027900483873,222.0721853298612,80.5,277.70000007152555
2021-11-22 03:00:00+00:00,87.04999923706055,0.0,363.56694478988646,5.203888888888889,10.63730557839076,22.18305555555556,2.406888902535041,380.5805555555555,30.67055555555556,801.4138130018445,136.88576889038086,373.6044444444444,374.15,7.36655570493804,222.6149486838447,83.25,277.5500000953674
2021-11-22 04:00:00+00:00,85.87724918683371,0.0,362.5855369016859,15.307222222222222,10.404361077679532,22.93555555555556,2.5097777847945686,383.4086111111111,33.70361111111111,801.0941919623481,136.4718246459961,373.65,374.15,8.156889086829294,222.5261646948921,76.0,278.20000007152555
2021-11-22 05:00:00+00:00,86.7750015258789,17.296875,362.5605730989244,5.675833333333333,10.33536120918062,24.37388888888889,2.622722160584397,383.2102777777777,32.70972222222222,787.4068646409775,135.66405167049834,373.9861111111111,374.15,7.893222334782282,218.7241302490235,67.0,279.6749999761581
2021-11-22 06:00:00+00:00,86.79999923706055,7.0,363.94499626159666,0.6311111111111111,10.24486133151584,22.84722222222222,2.72538883437713,379.8013888888888,30.08833333333333,781.99685224745,135.71601486206055,373.4,374.15,6.955166677766376,217.22134852091477,73.5,279.6499998807907
2021-11-22 07:00:00+00:00,86.75,11.296875,361.91441652086047,4.1883333333333335,10.423388923539056,22.644722222222224,2.6363611002431977,384.2913888888889,33.51527777777777,781.494868604872,134.6501808166504,373.2811111111111,374.15,8.298333458635543,217.08190877278648,78.25,279.1000000476837
2021-11-22 08:00:00+00:00,84.93969413227504,0.0,362.08679516474405,28.21,10.38883334795634,19.72111111111111,2.7957499926081963,382.8694444444444,32.86750000000001,781.3520589701334,135.3133127424452,373.4844444444444,374.15,8.266777877145344,217.1258035278321,78.25,279.4249999761581
2021-11-22 09:00:00+00:00,86.31688842773437,0.0,363.13247449662947,24.77916666666667,10.62788879526986,19.358888888888888,2.627999997586012,382.7411111111111,31.90361111111111,781.3318019782171,135.1219596862793,374.0022222222222,374.15,7.729694598648283,217.0352236853706,79.5,279.7999999761581
2021-11-22 10:00:00+00:00,86.82500076293945,23.203125,363.544998550415,12.3475,10.744361147615646,22.48027777777778,2.5082222461038164,380.6069444444444,29.963055555555563,782.4656322224935,135.3058624267578,373.6066666666666,374.15,7.122694574594498,217.35156471252452,82.0,279.6749999761581
2021-11-22 11:00:00+00:00,87.04999923706055,0.0,364.05749740600584,0.0,10.410889018111758,22.215,2.568194440603256,380.91527777777776,28.573888888888888,782.5048897976344,135.43334197998047,373.395,374.15,6.578777861727608,217.36247002495665,87.25,279.25000002384184
2021-11-22 12:00:00+00:00,87.0999984741211,16.109375,365.0024894714355,0.0,10.205277778837416,22.56805555555556,3.0468055681387582,378.35555555555555,27.42833333333333,782.5490027194552,135.92420196533203,373.4,374.15,6.175027819739449,217.37472385830355,87.0,279.62500002384184
2021-11-22 13:00:00+00:00,87.0999984741211,0.0,364.42499389648435,0.0,10.466250069936116,21.126388888888894,2.8107221851083968,378.4,27.62638888888889,782.5554155137801,135.7391014099121,373.4,374.15,6.247333467404047,217.3765052117243,85.0,280.02500011920927
2021-11-22 14:00:00+00:00,87.02499961853027,0.0,365.484997177124,0.0,10.196805467605593,21.821666666666665,3.078694425953759,378.65,25.543611111111115,782.0444116380478,135.83388900756836,373.15,374.15,5.487333345413209,217.2345596271091,87.0,280.12499990463255
2021-11-22 15:00:00+00:00,87.0,0.0,365.29387321472166,0.0,9.999416553444334,28.04083333333333,3.091583336790403,375.65,25.68027777777778,781.8988203430174,136.21566772460938,373.4,374.15,5.450000047683716,217.1941175630358,91.5,279.79999985694883
2021-11-22 16:00:00+00:00,87.0,23.5,365.1074966430664,0.0,10.155194240146212,26.14166666666667,2.9060555371973247,375.65,26.229166666666664,781.8922685411238,135.97956085205078,373.65,374.15,5.609555637704002,217.26169698503287,89.25,280.350000166893
2021-11-22 17:00:00+00:00,87.07499885559082,0.0,365.71333035998873,0.0,10.305166688495213,21.528055555555557,2.998277770446407,376.15,24.404722222222222,783.0104646979436,136.19581604003906,373.15,374.15,5.230333535141416,217.502907532586,88.5,280.45000019073484
2021-11-22 18:00:00+00:00,86.89999961853027,9.59375,363.6170689667595,1.9397222222222223,10.274388806555006,20.383333333333333,2.91808332287603,379.7222222222222,29.918611111111108,788.5746485731333,136.61470438215468,373.4961111111111,374.15,7.0208334648609165,218.81945562998465,91.75,280.525
2021-11-22 19:00:00+00:00,86.89999961853027,0.0,364.10033022562664,1.6777777777777778,10.541250034438235,23.425,2.335138921969467,381.17777777777775,29.223055555555558,790.8336881510417,136.87030029296875,373.30999999999995,374.15,6.860722382730908,219.67741330888535,92.75,280.824999833107
2021-11-22 20:00:00+00:00,87.0,0.0,364.5960824754503,0.25,10.316527775393592,22.710277777777776,2.860166653593381,377.98749999999995,28.474444444444444,789.1629670206702,136.8933868408203,373.4,374.15,6.559027856323454,219.21193566216368,93.5,280.6749999761581
2021-11-22 21:00:00+00:00,86.69999694824219,17.0,364.8299983978271,0.0,9.903944222927093,22.15416666666667,2.991694429583019,378.31805555555553,26.814722222222223,793.8532795715329,137.07807159423828,373.65,374.15,5.901861265367931,220.74674460093183,95.0,280.65
2021-11-22 22:00:00+00:00,87.0,0.0,365.5324939727783,0.0,10.056499960157607,22.997777777777777,3.0170277679297657,376.15,24.853055555555557,793.7896771579316,136.96023559570312,373.4,374.15,5.602166694932514,220.4971334415013,95.0,280.824999833107
2021-11-22 23:00:00+00:00,80.81055559794108,13.0,364.42212540096705,0.0,10.077277813247507,21.958611111111107,3.053777805599901,373.3480555555555,24.944166666666668,794.4828131273057,137.89274692111545,372.78694444444443,374.15,4.787055622471704,220.7040695148045,95.0,280.74999990463255
2021-11-23 00:00:00+00:00,87.0,0.0,365.7883625157674,0.0,9.756305465168422,21.77277777777778,3.3615833653344045,375.9708333333333,23.47694444444444,793.3871611870658,137.00807571411133,373.85833333333335,374.15,5.174166845613056,220.3853232065837,94.25,280.824999833107
2021-11-23 01:00:00+00:00,87.10000038146973,0.0,366.15249862670896,0.0,9.912777841356066,23.576388888888896,3.214888911975755,375.65,22.72222222222222,795.7799848598902,137.01302337646484,373.9,374.15,4.932638979885313,221.04999602847636,94.0,280.79999985694883
2021-11-23 02:00:00+00:00,87.17499923706055,0.0,366.28757705688474,0.0,9.826472143067251,24.30083333333333,3.292861080765724,374.9,22.510277777777777,796.5009005737304,137.03602981567383,374.15,374.15,4.945777943664126,221.25025070190435,94.5,280.7249999284744
2021-11-23 03:00:00+00:00,87.02499961853027,0.0,365.34423786799107,0.0,9.674583263397215,21.727222222222224,3.4844166417916616,374.4,23.73277777777778,796.7056812201603,137.0475082397461,373.9,374.15,5.415500083764394,221.23699611663827,95.25,280.4750000476837
2021-11-23 04:00:00+00:00,87.0,25.796875,364.8209536043803,6.263333333333335,10.729777784082623,23.89166666666667,2.36402776758704,380.07638888888886,29.83222222222222,794.023898281521,137.05507330576577,374.15,374.15,6.707805592483945,220.56219471401647,96.0,280.24999990463255
2021-11-23 05:00:00+00:00,86.99999809265137,7.203125,360.7565182071262,2.041111111111111,10.559694276915655,26.06416666666667,2.716249992698432,386.5811111111111,36.04527777777777,783.6007986450192,135.8469252268473,373.6591666666667,374.15,9.104833408991498,217.66688944498705,96.0,279.75000002384184
2021-11-23 06:00:00+00:00,84.79600206587048,7.703125,362.80902937571204,26.37833333333333,10.72352792316013,21.723888888888883,2.2524444513685173,380.8855555555555,32.08055555555556,782.0824408637152,134.91862106323242,373.3222222222222,374.15,7.697416772842408,217.24512328253857,94.75,279.37500002384184
2021-11-23 07:00:00+00:00,74.44875004026625,11.5,360.21988438924154,2.5305555555555554,7.91950007226732,20.133333333333333,5.6175831910636695,379.90055555555557,36.059444444444445,782.1688262091739,134.99285805172389,370.4527777777778,374.15,7.792333476146062,217.26911924997967,92.25,279.37500002384184
2021-11-23 08:00:00+00:00,86.1019155184428,0.0,361.6124977111816,15.069166666666664,10.5457498688168,27.016388888888887,2.494972220907608,382.82416666666666,33.237222222222215,781.6028373548721,134.38721761067708,373.65,374.15,8.285944630304973,217.11190001593704,91.75,279.32500007152555
2021-11-23 09:00:00+00:00,86.60000038146973,14.09375,363.866362024943,2.213888888888889,10.304499816364713,21.083333333333336,2.654555554986,378.27638888888885,29.145833333333336,781.6902458021375,135.32698822021484,373.65,374.15,6.797444514830907,217.1361802419027,89.75,279.37500002384184
2021-11-23 10:00:00+00:00,87.19999694824219,0.0,365.0224975585937,0.0,10.062638924121856,25.42833333333333,3.076416657368342,378.65,26.32805555555555,783.3005171881781,135.58459091186523,373.65,374.15,5.924361197948456,217.583477728102,89.0,279.5999999284744
2021-11-23 11:00:00+00:00,87.17499732971191,12.203125,365.8147031487359,0.0,10.034916685157354,24.99972222222223,3.1873611544238187,375.9263888888888,23.535833333333336,782.6645906914605,135.60992431640625,373.9,374.15,5.177805633942286,217.38985446082225,87.5,280.00000002384184
2021-11-23 12:00:00+00:00,87.02499771118164,0.0,366.1699966430664,0.0,9.68097216818068,23.704722222222227,3.5244166531827714,375.15,23.066666666666663,782.4861071099173,135.75627517700195,374.15,374.15,4.850000143051148,217.3188269170126,86.0,280.5499999761581
2021-11-23 13:00:00+00:00,86.7249984741211,0.0,365.8424991607666,0.0,9.84163881248898,23.053611111111117,3.5692499980330457,377.15,23.72388888888889,782.5708928426105,135.7375717163086,373.9,374.15,5.1825002749760944,217.380804163615,82.25,280.8499999284744
2021-11-23 14:00:00+00:00,87.14999771118164,0.0,365.74505653381345,0.0,10.075972177187602,18.675000000000004,3.107333332598209,374.15,23.291944444444447,783.2109833780925,136.01988220214844,373.9,374.15,4.92761123392317,217.5586073303224,81.0,280.95000007152555
2021-11-23 15:00:00+00:00,87.14999961853027,0.0,365.9349998474121,0.0,9.828972306516436,20.88166666666666,3.6266111308998528,374.4,23.23583333333333,781.7950078497992,136.0571250915527,373.65,374.15,5.069444516764747,217.16528068966343,82.5,280.87499990463255
2021-11-23 16:00:00+00:00,87.0,0.0,365.53499069213865,0.0,9.866388961209193,17.08222222222222,3.3305833381414405,375.65,25.101666666666667,781.865714263916,136.10686492919922,374.15,374.15,5.501416826513078,217.21964333428275,86.25,280.525
2021-11-23 17:00:00+00:00,86.89999961853027,30.90625,365.35499420166013,0.0,9.917472325430976,19.64638888888889,3.4153611337476306,377.15,24.329166666666666,783.7592485894095,136.36664962768555,374.15,374.15,5.581833544307285,217.7109031041464,86.5,280.37499990463255
2021-11-23 18:00:00+00:00,87.0,0.0,365.9299968719482,0.1752777777777777,10.250138929155138,20.272222222222226,2.9612221975459,375.15,22.83055555555556,782.1096437920463,136.36568450927734,373.4,374.15,4.846194449000889,217.25267954508467,85.5,280.475000166893
2021-11-23 19:00:00+00:00,87.30000305175781,0.0,365.1479804060194,0.25,9.918944358295866,21.29861111111111,3.3441388450397387,376.60249999999996,25.068888888888893,783.2399788411457,136.35530853271484,373.6833333333333,374.15,5.611250009934106,217.56666137695316,83.0,280.37499990463255
2021-11-23 20:00:00+00:00,86.85000038146973,14.09375,362.8693737030029,5.222777777777776,10.355416544278462,17.72388888888889,2.5844999974800484,381.9472222222222,32.11722222222222,787.1111690436469,136.3671875,373.5566666666667,374.15,7.811805639929242,218.64199182722305,83.5,280.1750000953674
2021-11-23 21:00:00+00:00,86.89999961853027,0.0,363.43249359130857,13.248888888888889,10.460111246638828,21.543333333333333,2.805611114319828,379.9361111111111,30.898333333333337,788.8216341484916,136.62993240356445,374.0911111111111,374.15,7.445277931027942,219.11712118360737,88.5,279.95000019073484
2021-11-23 22:00:00+00:00,86.87500190734863,20.703125,364.1133486853705,1.46,10.60361101998223,23.07083333333333,2.645666665037473,378.9,28.853611111111103,794.5761510891383,136.63796997070312,374.15,374.15,6.7751667908827455,220.7155978902181,90.75,279.7749998807907
2021-11-23 23:00:00+00:00,86.87500190734863,0.0,364.43602874120074,0.3077777777777777,10.602749958038332,22.82611111111111,2.283277788592709,377.9222222222222,29.19416666666667,793.9421745130749,136.7914695739746,373.9,374.15,6.80252792371644,220.53949306488047,91.0,279.62500002384184
2021-11-24 00:00:00+00:00,86.82500076293945,0.0,363.81562575234307,2.7133333333333334,10.420833279026882,22.97277777777778,2.506722198625406,380.30277777777775,30.883888888888883,789.0487235683862,136.80804443359375,373.4,374.15,7.437111199431949,219.18152111053476,90.5,278.775
2021-11-24 01:00:00+00:00,86.92500114440918,15.59375,363.2907470067342,2.875555555555555,10.443250005510116,23.265,2.751944427523348,381.3661111111111,31.53333333333333,788.0266741943358,136.75432968139648,374.15,374.15,7.605889068312116,218.89491025288905,89.5,277.9
2021-11-24 02:00:00+00:00,86.82499885559082,0.0,363.6424964904785,4.251388888888889,10.459083284801906,23.248611111111117,2.6766666651765507,381.4194444444444,31.303333333333335,793.3218605380587,136.95907974243164,373.9,374.15,7.52052785873413,220.3671842490302,90.75,277.69999995231626
2021-11-24 03:00:00+00:00,86.89999961853027,0.0,363.1583675384521,10.060833333333331,10.323083427482182,23.058055555555555,2.7656110999981567,380.8719444444444,31.264166666666668,786.5810385301376,136.71956634521484,373.9,374.15,7.519639023409949,218.4778356001113,90.0,277.62500002384184
2021-11-24 04:00:00+00:00,86.77499961853027,28.296875,362.16434059566916,9.071388888888889,10.312527652316623,25.03194444444444,2.801194427377648,384.1861111111111,34.560833333333335,787.6485535515678,136.4116096496582,373.8666666666667,374.15,8.786027977731493,218.7912650468615,89.5,277.62500002384184
2021-11-24 05:00:00+00:00,85.93499933878581,0.0,361.45073570251463,27.89361111111111,10.668194392522176,24.18777777777777,2.4451667032059703,384.78999999999996,34.61944444444443,783.4902235073513,135.67545618693032,373.60555555555555,374.15,8.760638988547854,217.63617413414855,89.0,277.52500011920927
2021-11-24 06:00:00+00:00,84.449026828342,11.3125,363.04249610900877,81.00805555555557,10.70458327823215,22.69833333333333,2.348222216752668,382.1711111111111,32.217222222222226,781.840245853,134.98329162597656,373.65,374.15,7.681722244951461,217.1778465482924,90.25,277.9
2021-11-24 07:00:00+00:00,86.85000038146973,0.0,361.2700302145216,2.58,10.427444357342187,23.11,2.803444427880975,384.13055555555553,34.108888888888885,781.9605540296767,134.91833114624023,373.7572222222222,374.15,8.667694586912791,217.2112658225166,91.0,278.0500000953674
2021-11-24 08:00:00+00:00,86.72500038146973,17.796875,362.2474354616801,7.395555555555555,10.577499911255304,23.32972222222222,2.5054999919566843,383.06888888888886,32.43555555555556,783.3797564188638,134.92407989501953,373.73555555555555,374.15,8.000750103791557,217.6068774074979,91.5,278.24999990463255
2021-11-24 09:00:00+00:00,86.74999809265137,0.0,363.39887519836424,5.42888888888889,10.761222333908082,21.76749999999999,2.524972214533223,381.2,30.90083333333333,781.6002589925127,135.0814323425293,373.65,374.15,7.382527901861403,217.11118387010376,91.75,278.6000000476837
2021-11-24 10:00:00+00:00,87.04999923706055,15.203125,364.095830769009,1.7533333333333332,10.40041695965661,22.161666666666665,2.5678888728883527,379.9,28.521944444444447,783.6705465528698,135.49492645263672,373.65,374.15,6.803166786034903,217.6862638558283,92.0,279.275
2021-11-24 11:00:00+00:00,87.0999984741211,0.0,364.27749671936033,0.0,10.33558335383733,22.53944444444444,3.1759999902380835,378.15,27.643611111111117,782.6642655775281,135.69127655029297,373.9,374.15,6.293583502901926,217.2896079126995,91.0,279.7749998807907
2021-11-24 12:00:00+00:00,87.0999984741211,0.0,364.6424964904785,0.0,10.263555711640253,22.76666666666667,3.0105833294987674,378.4,27.56833333333333,783.2024791293674,135.7013053894043,374.15,374.15,6.241472245322333,217.55624469757092,89.5,279.74999990463255
2021-11-24 13:00:00+00:00,86.3499984741211,21.09375,365.6281768163045,0.22,10.421667003631592,26.68083333333333,2.4000000139077504,400.75611111111107,48.22861111111111,771.044134097629,136.23994064331055,383.3172222222222,384.53277777777777,11.895472228527067,214.07892649756545,90.75,279.57500007152555
2021-11-24 14:00:00+00:00,86.0999984741211,18.0,363.3172955322265,1.8011111111111109,10.600000381469728,27.0,2.200000047683716,406.2972222222222,58.91083333333332,766.6003908454047,135.34024810791016,384.57055555555553,388.15,14.21861135005951,212.94455345153816,92.0,279.82499995231626
2021-11-24 15:00:00+00:00,86.0999984741211,0.0,362.9597717412313,1.7725,10.600000381469728,27.134444444444444,2.200000047683716,404.4819444444444,55.40638888888889,769.336415456136,135.2530517578125,383.8227777777778,385.59416666666664,13.733611268467374,213.70456000857888,91.0,279.824999833107
2021-11-24 16:00:00+00:00,86.0999984741211,19.40625,364.3124927520752,0.0,10.62500023841858,26.253333333333337,2.550000011920929,401.7294444444444,45.808888888888895,770.2145611063638,135.6674041748047,382.66027777777776,383.15,12.417611262798308,213.9484905115764,91.0,279.62500002384184
2021-11-24 17:00:00+00:00,86.0999984741211,0.0,364.9875015258789,0.0,10.699999809265137,25.991944444444435,2.7500000596046448,400.7319444444444,43.88249999999999,770.029237552219,135.6401329040527,382.9358333333333,383.15,11.942444580925835,214.12173202938507,91.0,279.52500011920927
2021-11-24 18:00:00+00:00,86.0999984741211,32.5,366.0719383663601,0.0,10.699999809265137,26.47166666666668,2.574999988079071,399.01555555555547,41.76888888888889,771.6243963453503,136.04935455322266,382.92999999999995,383.15,11.277694688108232,214.34011107550728,92.0,279.37499990463255
2021-11-24 19:00:00+00:00,86.0999984741211,0.0,366.95136878967287,0.0,10.62500023841858,27.20194444444445,2.6349721780088213,396.9277777777778,40.468611111111095,774.2346439107257,136.2020034790039,382.4983333333333,383.15,10.832805596457586,215.1647163603041,90.75,279.1750000953674
2021-11-24 20:00:00+00:00,86.19999885559082,0.0,367.1650159581502,0.0,10.510500232378645,26.145000000000003,2.759694430629412,394.34805555555556,38.39305555555557,773.0114876641165,136.66697692871094,382.28694444444443,383.15,10.041500043339196,214.7254134707981,92.0,278.824999833107
2021-11-24 21:00:00+00:00,86.2750015258789,25.1875,366.57249488830564,0.0,10.450000047683716,25.94722222222222,2.9408055288261834,393.1766666666666,37.57055555555556,776.8944839477538,136.66462326049805,380.75555555555553,381.1944444444444,9.770333552095623,215.7896716393365,92.75,278.62500002384184
2021-11-24 22:00:00+00:00,86.37500190734863,0.0,367.13324195014104,0.3266666666666666,10.348361184861924,25.66638888888889,2.85341665516297,391.75555555555553,35.619166666666665,776.688670026991,136.72230529785156,380.62166666666667,381.15,9.13525013923645,215.8118220350478,91.75,278.79999985694883
2021-11-24 23:00:00+00:00,86.75,24.5,363.1047835413615,1.475277777777778,10.1000278517935,25.986666666666668,2.9269444424907367,393.04027777777776,40.34916666666667,783.478986392551,137.06055544111464,377.40777777777777,380.0708333333333,10.952083638244208,217.6330521011353,88.25,279.02500011920927
2021-11-25 00:00:00+00:00,86.30000305175781,0.0,356.8774990081787,0.0,10.199999809265137,25.989444444444448,3.0,396.61805555555554,50.64083333333334,785.3288968573673,137.16392517089844,374.98222222222216,376.15,13.324416881137424,218.14691685570617,88.5,278.94999995231626
2021-11-25 01:00:00+00:00,86.30000305175781,24.40625,356.64499893188474,1.7069444444444444,10.199999809265137,26.201666666666668,2.575000047683716,398.93888888888887,52.85277777777778,784.7955399407277,137.2234344482422,375.1294444444444,376.15,13.606416876845886,217.9987616941665,88.75,278.8499999284744
2021-11-25 02:00:00+00:00,86.30000305175781,0.0,357.4161911922031,2.441111111111111,10.199999809265137,24.944166666666668,2.200000047683716,400.27638888888885,61.41611111111112,777.4723994784883,136.77661895751953,377.06388888888887,376.4663888888889,13.770611284044053,215.8238154644437,90.0,278.5000001430511
2021-11-25 03:00:00+00:00,86.625,21.796875,365.4885891490512,14.085555555555556,10.542250063419342,22.72055555555556,2.570416669121219,388.48555555555555,33.80694444444444,782.0658621554903,136.58324432373047,378.09388888888884,378.93277777777774,8.623278010686239,217.24051790873216,92.0,278.15
2021-11-25 04:00:00+00:00,86.8499984741211,9.109375,365.22482887268063,8.789444444444445,10.43377766026391,23.072777777777773,2.725194433579842,385.46666666666664,33.07611111111112,781.6082203165688,136.67767333984375,376.99805555555554,377.26638888888886,8.137555748091804,217.10645095401347,94.5,277.8499998092651
2021-11-25 05:00:00+00:00,86.5,12.59375,362.1399302885267,0.4408333333333333,10.398611082500882,25.0275,2.705000042915344,391.37777777777774,40.73222222222222,782.161248965793,136.15345764160156,376.43055555555554,377.15,10.78041685263316,217.2670143593683,95.25,277.74999990463255
2021-11-25 06:00:00+00:00,86.5,0.0,358.65731445736355,0.0483333333333333,10.5,24.968333333333334,2.275000035762787,395.60555555555555,46.91166666666667,779.0518742540148,135.04217529296875,376.375,377.15,12.696916834778252,216.4032991706001,96.0,277.65
2021-11-25 07:00:00+00:00,77.09922259012858,22.203125,358.66950864156087,126.39444444444445,10.369972332053711,25.446111111111108,2.518861082990964,387.9194444444444,46.33027777777778,785.1548652140301,133.3098551305135,373.31277777777774,377.15,9.255111205445395,218.0985744730632,96.0,277.87499990463255
2021-11-25 08:00:00+00:00,86.4000015258789,0.0,364.26737802081635,0.0,10.450000047683716,24.909722222222214,2.7846944224172168,391.9994444444444,38.318888888888885,781.6869851006401,134.69173409779867,378.78416666666664,379.0,10.149611313607958,217.13666308508985,96.75,278.2999999761581
2021-11-25 09:00:00+00:00,86.24999809265137,19.203125,360.4442301432291,0.0,10.649999856948853,24.164444444444445,2.200000047683716,396.5811111111111,46.55333333333333,777.7929068501788,135.55414581298828,378.39611111111105,379.15,12.641472480562,216.2017562781441,97.0,278.6749999761581
2021-11-25 10:00:00+00:00,86.19999694824219,0.0,359.2724975585937,0.726111111111111,10.800000190734863,25.39388888888889,2.0,398.44305555555553,50.56361111111112,780.9154506429036,135.11023712158203,378.85388888888883,379.15,13.28213914606306,216.9209591547649,97.0,279.1000000476837
2021-11-25 11:00:00+00:00,86.19999694824219,0.0,358.9949783325195,2.3369444444444447,10.800000190734863,25.5,2.0,400.15,50.36444444444445,773.6542662387425,135.25954818725586,378.68611111111113,379.15,13.204472453594208,214.90396238115105,96.25,279.4
2021-11-25 12:00:00+00:00,86.19999694824219,43.796875,361.0717994435628,1.2161111111111111,10.75000023841858,24.003055555555555,2.375,395.71527777777777,44.57805555555555,777.6849971856011,135.91955947875977,378.9633333333333,379.15,12.134916931523218,216.02361090342208,97.0,279.52500011920927
2021-11-25 13:00:00+00:00,86.19999694824219,0.0,361.5640870433383,0.1488888888888888,10.700000047683716,24.706666666666667,2.435027764836947,396.1386111111111,43.13694444444444,771.3063975524902,135.68137891981337,378.6922222222222,379.15,11.812277909384834,214.25177755143912,96.75,279.69999995231626
2021-11-25 14:00:00+00:00,86.19999694824219,0.0,361.62249221801756,0.0,10.599999904632568,26.188611111111108,2.600000023841858,395.79027777777776,42.852500000000006,776.170602060954,136.11032104492188,378.8047222222222,379.15,11.619583539962768,215.60294545067683,97.0,279.62500002384184
2021-11-25 15:00:00+00:00,86.19999694824219,0.0,361.9575008392334,0.0,10.650000095367432,24.782222222222224,2.474999964237213,395.90555555555557,43.28499999999999,777.8888083902997,135.77570724487305,378.6111111111111,379.15,11.73569473743439,216.24735383775507,97.0,279.5500000953674
2021-11-25 16:00:00+00:00,86.19999694824219,0.0,361.5599960327148,0.0,10.600000381469728,23.92805555555556,2.525000035762787,396.59777777777776,43.91138888888888,774.8775273980034,136.01906967163086,378.7338888888889,379.15,11.880444599787394,215.25602661980523,97.0,279.475000166893
2021-11-25 17:00:00+00:00,86.35000038146973,0.0,361.967662671407,0.0,10.75,24.79972222222222,2.425000011920929,395.37277777777774,42.548333333333325,774.2632273864747,135.9883918762207,378.6261111111111,379.15,11.613194575574664,215.07311873118087,97.0,279.4
2021-11-25 18:00:00+00:00,86.4000015258789,0.0,361.7366683790419,0.0,10.37500023841858,23.69305555555556,2.550000011920929,396.05999999999995,43.5075,781.7281412929955,135.71427154541016,378.3411111111111,379.15,11.763639017740886,217.0323552110461,97.0,279.4250000953674
2021-11-25 19:00:00+00:00,86.45000076293945,78.59375,364.3538385094537,0.0,10.300138830608793,23.18333333333333,2.769694482021861,392.825,38.57666666666666,784.4155724419486,136.415771484375,378.6838888888889,379.15,10.119583663940428,218.04460504319945,97.0,279.45000019073484
2021-11-25 20:00:00+00:00,86.69999694824219,0.0,365.5655434968736,0.7761111111111111,10.4143891204728,24.07527777777778,2.780944424834516,390.9447222222222,36.40055555555557,784.3660073513453,136.73867797851562,379.0758333333333,379.15,9.419527905252243,217.8794471655952,97.0,279.3499998092651
2021-11-25 21:00:00+00:00,86.85000038146973,0.0,366.1528123643663,6.408888888888889,10.637083519034915,23.046111111111117,2.720222226050165,389.52111111111105,35.353888888888875,786.7466466946072,136.79608917236328,378.81527777777774,379.15,9.034000198311276,218.41712513817683,97.5,279.37499990463255
2021-11-25 22:00:00+00:00,80.40444558885362,26.703125,365.24118257098723,50.23833333333333,9.547805559635163,21.372222222222224,3.7461388992932103,384.0469444444444,34.86416666666667,788.0287699042425,137.98833791944716,375.0025,379.15,7.664083541565472,218.89688098059767,97.25,279.37499990463255
2021-11-25 23:00:00+00:00,84.49463798946805,5.59375,366.7758843315972,11.65888888888889,10.164361169338225,22.13694444444444,2.9092500382827384,389.2361111111111,34.342777777777776,786.3483126322428,136.75933074951172,378.31666666666666,379.15,8.045472418997022,218.43008744557704,98.0,279.52500011920927
2021-11-26 00:00:00+00:00,85.74855627271864,0.0,367.7282854207357,40.212777777777774,10.54066668113073,21.455,2.57649999777476,387.525,32.3875,785.9896166314016,137.009765625,378.4,379.15,8.017472394969728,218.33044971889925,98.0,279.74999990463255
2021-11-26 01:00:00+00:00,86.52499961853027,20.203125,363.8940476671855,3.625555555555556,10.553999899228414,28.698055555555555,2.568277782566017,392.6536111111111,39.45611111111112,798.1068870883519,136.85631898244222,378.6405555555555,379.15,10.532416952318616,221.6963582992554,97.5,280.00000002384184
2021-11-26 02:00:00+00:00,86.19999694824219,0.0,362.00588930765787,0.0,10.574999809265137,31.714722222222225,2.400000035762787,395.3708333333333,43.593055555555566,800.706024017334,136.90234375,378.52666666666664,379.15,11.808666981061302,222.41834089914963,98.0,280.2749998807907
2021-11-26 03:00:00+00:00,86.19999694824219,0.0,362.59466222127276,0.0,10.600000381469728,25.867499999999996,2.600000023841858,395.3033333333333,42.71944444444444,802.526642150879,136.89715576171875,378.5488888888889,379.15,11.605500258339774,222.87522505018453,98.0,280.4
2021-11-26 04:00:00+00:00,86.19999694824219,34.109375,359.1909963840908,1.9983333333333333,10.600000381469728,26.89833333333333,2.400000095367432,399.6194444444444,53.83833333333334,799.4765099249947,136.68556213378906,377.9861111111111,379.15,13.752055708302391,222.0768089930217,97.5,280.4
2021-11-26 05:00:00+00:00,72.48863769849142,14.796875,360.6766246901618,2.9480555555555554,7.373944712082546,18.92805555555556,6.290972298251258,388.9963888888888,48.04166666666667,785.8755982293022,136.18815316942002,374.4263888888889,379.15,9.906361398763128,218.2987782499526,97.0,280.5000001430511
2021-11-26 06:00:00+00:00,86.0999984741211,0.0,362.1851152907477,0.0,10.549999952316284,22.744722222222222,2.650000035762787,395.1355555555555,43.59277777777777,783.4737925720215,135.82720184326172,378.4469444444444,379.15,11.588138998879325,217.6316098403932,97.0,280.62500002384184
2021-11-26 07:00:00+00:00,86.0999984741211,25.203125,360.37760603374903,1.727777777777778,10.599999904632568,23.999444444444443,2.350000023841858,397.8569444444444,47.77611111111111,781.6372069125704,135.50121069166397,378.7222222222222,379.15,12.746333497895131,217.12144688500308,97.0,280.275
2021-11-26 08:00:00+00:00,86.04999923706055,0.0,360.66267848544646,0.8283333333333333,10.699999809265137,24.323888888888888,2.375,397.39666666666665,46.34083333333334,782.78722462972,135.59276561737062,378.68611111111113,379.15,12.332278008725908,217.44089675903328,97.0,280.70000007152555
2021-11-26 09:00:00+00:00,85.9000015258789,21.1875,362.5084600533379,0.0,10.47499966621399,24.49111111111111,2.599999964237213,395.31666666666666,42.12083333333332,783.4496104939777,135.78406524658203,378.55499999999995,379.15,11.344750073750816,217.77019351111525,97.0,281.07500019073484
2021-11-26 10:00:00+00:00,85.9000015258789,12.703125,364.12979371176823,0.6616666666666666,10.646833264033,24.888333333333332,3.0275832919279733,389.8311111111111,36.03722222222222,785.893730010986,136.12283629099528,377.6291666666666,377.3036111111111,9.381972362465328,218.3323331197104,97.25,281.525
2021-11-26 11:00:00+00:00,86.60000038146973,0.0,362.4489635425143,4.817777777777778,10.189416761663225,23.989444444444445,2.853666701780425,387.10999999999996,37.08138888888889,790.9303387112088,136.38877487182617,375.75888888888886,376.91666666666663,9.595777899159325,219.70287215338817,95.5,282.6750000953674
2021-11-26 12:00:00+00:00,86.5,19.796875,360.541558327145,0.9766666666666666,10.543944538169436,27.303888888888885,2.9465555920865807,391.21694444444444,42.767500000000005,790.6966855875648,136.0730323791504,375.9277777777778,376.15,10.910861231618458,219.63796847873263,90.75,283.775
2021-11-26 13:00:00+00:00,86.55000305175781,0.0,363.6661096021864,3.802222222222223,10.274611169232262,25.196666666666665,2.7004999971058634,384.56305555555554,34.06555555555556,787.2448144192164,136.19662475585938,375.63388888888886,376.15,8.560527984566159,218.6791158548992,89.25,283.37499990463255
2021-11-26 14:00:00+00:00,86.67500114440918,20.0,362.3947670173645,2.3513888888888888,10.494666863547431,25.81777777777777,2.8241666304402884,388.59888888888884,37.48222222222224,785.3901516384545,136.06404495239258,375.44638888888886,376.15,9.714305754502616,218.173745880127,91.25,281.94999995231626
2021-11-26 15:00:00+00:00,86.5,0.0,361.33249893188474,0.0,10.525000095367432,26.826666666666664,2.7316666662693025,389.84638888888884,38.45861111111111,784.7735589599608,135.75244140625,375.4558333333333,376.15,10.14569447120031,218.01395148383256,95.5,280.4249999761581
2021-11-26 16:00:00+00:00,86.5999984741211,0.0,361.22493254555593,0.0,10.349999904632568,26.692499999999995,2.650000035762787,389.7777777777777,38.68861111111111,784.7984323798285,136.19426345825195,375.2630555555555,376.15,10.293555510838829,217.9995655059815,96.5,280.1749999761581
2021-11-26 17:00:00+00:00,86.39999771118164,0.0,361.5423530578613,0.7625,10.299999952316284,25.9011111111111,2.7605833251608747,388.8413888888889,38.23333333333333,783.6615744866263,135.89512252807617,375.54333333333335,376.15,10.13041693687439,217.69719742669005,97.0,280.0500000953674
2021-11-26 18:00:00+00:00,86.7750015258789,0.0,362.4718837589688,2.573888888888889,10.613222149478064,24.601666666666656,2.5800833405554298,387.55527777777775,35.99222222222222,786.1618719991046,136.24029159545898,375.3511111111111,376.15,9.313583527935874,218.3565933015612,97.0,280.0000001430511
2021-11-26 19:00:00+00:00,86.62499809265137,40.3125,364.07441953870983,12.49111111111111,10.41375002887514,22.776111111111103,2.6517222263250084,383.42499999999995,32.527777777777786,787.2957123989528,136.6262550354004,375.5438888888889,376.15,7.972555622524685,218.69325423346632,96.0,280.4
2021-11-26 20:00:00+00:00,86.67500114440918,0.0,365.1990744400024,10.16361111111111,10.414777878125506,21.593888888888888,2.710749967876408,382.19861111111106,31.429722222222225,788.1027278137207,136.84357833862305,375.3133333333333,376.15,7.543777833779653,218.9174249055651,95.75,280.32500007152555
2021-11-26 21:00:00+00:00,86.82500267028809,19.796875,366.0561989339193,3.876944444444444,10.583611023426055,21.698888888888884,2.739333264761501,381.9,29.654444444444444,787.0799807569714,137.19132614135742,375.775,376.15,6.940583323372735,218.81943986256928,92.25,279.975000166893
2021-11-26 22:00:00+00:00,86.67499923706055,0.0,365.81637420654295,1.176111111111111,10.362666527430216,23.224444444444448,2.9520555668572577,381.1138888888888,29.281666666666663,791.5891075981987,137.10402297973633,375.57055555555553,376.15,6.943722336689631,219.88285440233025,93.0,279.975000166893
2021-11-26 23:00:00+00:00,86.60000228881836,0.0,364.5866358311971,2.852222222222222,10.285777739948696,22.87,2.895333292186261,382.50361111111107,31.483888888888888,796.7266964213054,137.11977426317003,375.50777777777773,376.15,7.762972235944538,221.3129714923435,92.5,279.9
2021-11-27 00:00:00+00:00,86.4000015258789,18.0,359.7966455078125,0.0,10.599999904632568,22.47583333333333,2.5304444844192933,392.44083333333333,42.25722222222222,801.5241103278265,137.1015853881836,374.9891666666667,376.15,11.40158348242442,222.62198323143855,88.25,280.2999999761581
2021-11-27 01:00:00+00:00,86.4000015258789,0.0,359.49084732691443,0.0,10.5,24.024444444444445,2.425000011920929,393.2461111111111,43.3363888888889,800.8583064778645,137.11238479614258,375.3902777777778,376.15,11.653833445972868,222.4837892405193,88.0,280.324999833107
2021-11-27 02:00:00+00:00,86.29999923706055,31.390625,358.9448917198181,0.7161111111111111,10.649999856948853,25.88805555555555,2.475000023841858,394.5208333333333,45.51805555555556,799.7157596503364,136.97305297851562,375.1447222222222,376.15,12.12583339558707,222.14326734754783,87.5,280.475000166893
2021-11-27 03:00:00+00:00,86.19999694824219,0.0,358.8701061248779,0.0,10.674999952316284,24.034444444444453,2.550000011920929,394.37666666666667,44.89333333333333,800.2955534193251,136.9759407043457,375.2738888888889,376.15,12.173111242983076,222.3043208228218,87.25,280.65
2021-11-27 04:00:00+00:00,86.19999694824219,0.0,357.4706299781799,1.3411111111111111,10.399999618530272,23.30638888888889,2.200000017881393,395.6875,48.80555555555557,802.2637055291069,136.90641403198242,375.09916666666663,376.15,12.882777949174248,222.8510301166111,86.25,280.87500002384184
2021-11-27 05:00:00+00:00,86.19999694824219,32.703125,356.1656581878662,2.1291666666666664,10.399999618530272,25.10083333333333,2.200000047683716,397.9722222222222,55.02722222222222,800.4584284803603,136.71188354492188,375.0472222222222,376.15,13.95975018421809,222.34956398857975,89.5,280.57500007152555
2021-11-27 06:00:00+00:00,86.27499771118164,18.0,360.5097002198961,3.4266666666666667,10.463166358735826,25.923333333333325,2.529416714111964,391.9358333333333,45.50749999999999,788.2591717529293,136.70335388183594,375.88888888888886,376.15,10.93644454770618,218.96088167826343,92.5,280.37499990463255
2021-11-27 07:00:00+00:00,86.5,0.0,363.1904701338874,0.9686111111111112,10.336027929517956,23.4525,2.867499996059472,386.63583333333327,34.351111111111095,784.0568588935004,136.6616133541531,375.28277777777777,376.15,8.789916915628645,217.7188046010335,94.0,280.6749999761581
2021-11-27 08:00:00+00:00,86.5999984741211,0.0,363.5192489284939,11.855555555555554,10.354860936535728,22.783611111111107,2.5913889035251403,385.85277777777776,34.42527777777777,786.1099399820961,136.61298370361328,375.2994444444444,376.15,8.64547237449222,218.36387286716044,94.25,280.9
2021-11-27 09:00:00+00:00,86.85000228881836,0.0,363.7150005340576,3.657222222222222,10.328138781123693,24.035000000000004,2.6194721923271818,385.8152777777778,34.46666666666667,786.6017617119682,136.49859237670898,375.34777777777776,376.15,8.593639030721453,218.5004906039768,95.25,280.79999985694883
2021-11-27 10:00:00+00:00,86.625,0.0,364.3969125345018,1.1333333333333335,10.202555552853475,20.99055555555556,2.865333358579212,383.5858333333333,32.93000000000001,784.2753977118596,136.45431900024414,375.16333333333336,376.15,8.08480589032173,217.85427788628488,96.25,281.02500011920927
2021-11-27 11:00:00+00:00,86.16394432279799,38.40625,365.03246154785154,26.56583333333333,10.504305628670586,21.13638888888889,2.544222231043709,382.81583333333333,31.132222222222225,789.701105312771,136.7439079284668,375.8594444444444,376.15,7.638000193569396,219.36141892327203,97.0,281.3500000476837
2021-11-27 12:00:00+00:00,86.62500190734863,0.0,365.2030590565999,6.491666666666666,10.609055658446415,22.05055555555555,2.6443611149986577,382.085,30.59083333333333,787.121654442681,136.80549240112305,375.70166666666665,376.15,7.3533889608913,218.64490415361195,97.0,281.8000000953674
2021-11-27 13:00:00+00:00,86.89999961853027,0.0,365.6291176011827,4.824999999999999,10.512472265296513,21.32722222222223,2.2871666507754056,381.6622222222222,30.09638888888889,788.0353447638616,136.8341064453125,375.67555555555555,376.15,7.144638943539725,218.88574404822455,97.0,281.9
2021-11-27 14:00:00+00:00,86.9000015258789,0.0,365.8249992370605,2.9419444444444443,10.489777685271369,21.417222222222215,2.9765833482808537,382.5180555555555,29.40138888888889,789.6005072191024,137.00028228759766,375.6,376.15,6.776944598489338,219.33347459581165,98.0,282.19999995231626
2021-11-27 15:00:00+00:00,86.80000305175781,28.796875,366.50280467987056,3.695,10.080333184136284,21.433333333333337,2.758833339777258,381.7694444444444,28.416666666666664,788.6949238247341,137.06797790527344,375.3011111111111,376.15,6.574722271362941,219.24072001139328,98.0,282.44999995231626
2021-11-27 16:00:00+00:00,86.75000190734863,0.0,366.49499359130857,0.8422222222222222,10.664638922479416,23.28888888888889,2.648333357522885,380.80972222222215,27.820277777777783,790.8249071078828,136.9288787841797,375.57,376.15,6.589000156058205,219.67358569251172,98.0,282.65
2021-11-27 17:00:00+00:00,86.69999694824219,0.0,366.6524948120117,2.157777777777778,10.33919435315662,21.849444444444448,2.50152774878674,380.33888888888885,27.52083333333333,788.8142371114094,137.09341049194336,375.5805555555555,376.15,6.10833347638448,219.1150661765205,98.0,282.6750000953674
2021-11-27 18:00:00+00:00,86.64999771118164,24.09375,363.0505934884813,0.0,10.211083281570012,25.48,2.884638891352547,385.1108333333333,34.702222222222225,799.5057277594673,136.80465698242188,375.09305555555557,376.15,8.765944626861149,222.08492493947352,98.0,282.8750001430511
2021-11-27 19:00:00+00:00,86.5999984741211,0.0,361.9026602363586,0.0,10.649999856948853,23.54305555555555,2.190666675104035,389.52972222222223,38.71416666666666,802.1544696044922,137.20241928100586,375.17305555555555,376.15,10.204611333476173,222.8206870354547,98.0,282.9250000953674
2021-11-27 20:00:00+00:00,86.5999984741211,0.0,362.7724975585937,0.0,10.50050003502104,24.322777777777773,2.5661388778686525,387.43416666666667,36.97444444444445,800.6149748060441,137.09514236450195,375.455,376.15,9.456027970049115,222.3930492401124,98.0,283.27500023841856
2021-11-27 21:00:00+00:00,86.52499961853027,24.609375,363.9321546724107,0.6827777777777777,10.348055694897967,21.489166666666662,2.7412777786453555,386.1608333333333,34.815555555555555,802.2203019544813,137.1132774353027,375.0511111111111,376.15,8.785277993149228,222.8389733717177,98.0,283.3750001430511
2021-11-27 22:00:00+00:00,86.70000267028809,14.703125,365.3686185349358,5.801111111111111,10.35002769417233,19.022222222222226,2.593916680432028,382.03027777777777,31.47972222222223,801.5172553337944,136.9251251220703,375.2383333333333,376.15,7.543305663002861,222.6436830012004,98.0,284.4749998092651
2021-11-27 23:00:00+00:00,79.51122369024489,0.0,363.07274943033855,2.3216666666666668,8.997249999905213,12.1375,10.86766701257891,365.8455555555555,27.57138888888889,803.0071124098035,137.95399340311684,375.69555555555553,376.15,5.098305558893416,223.0575317594741,98.0,284.92499985694883
2021-11-28 00:00:00+00:00,74.6867512289683,7.59375,364.68315333048497,4.55,4.994083403245441,9.95472222222222,10.511361441281108,356.95111111111106,15.91138888888889,800.9036416625977,136.9341049194336,372.2833333333333,376.15,3.614250023116668,222.47323421054415,98.0,285.07499995231626
2021-11-28 01:00:00+00:00,86.85000038146973,0.0,363.51269838121203,14.559444444444445,10.436277776029376,25.720555555555556,2.685055548076828,386.1636111111111,34.93777777777777,800.7852472601996,136.79888916015625,375.52916666666664,376.15,8.877916879653931,222.44034754435225,97.5,284.3999997615814
2021-11-28 02:00:00+00:00,86.75000190734863,0.0,364.06060803731276,2.4055555555555554,10.432388828330572,23.57555555555555,2.7724999872843434,385.42805555555555,33.38055555555557,801.1965983751086,137.12165069580078,375.68805555555554,376.15,8.25669457409117,222.55461174858948,98.0,284.1000000476837
2021-11-28 03:00:00+00:00,86.77499961853027,22.90625,365.31728009541825,7.661111111111111,10.547027649084724,23.4525,2.534638870772389,382.9619444444444,32.21472222222223,801.0799673461913,137.0783576965332,375.70944444444444,376.15,7.743361256387498,222.52221416049537,98.0,284.1000000476837
2021-11-28 04:00:00+00:00,86.89999771118164,0.0,363.76604695214166,2.8336111111111117,10.39252759112252,27.130555555555556,2.7301110875275407,385.87361111111113,35.035000000000004,801.8631377156576,137.0298843383789,375.60027777777776,376.15,8.792361254427167,222.73976142035596,98.0,284.17499985694883
2021-11-28 05:00:00+00:00,86.3499984741211,17.890625,363.0217902268304,4.478611111111111,10.700916752815246,18.57527777777777,2.702944432016876,387.46694444444444,35.64111111111112,802.3914742533361,136.6642189025879,375.8802777777778,376.15,9.128611425293816,222.88652148352733,98.0,284.2250000476837
2021-11-28 06:00:00+00:00,86.54999732971191,0.0,362.68593461990355,0.885,10.406416682932113,22.018055555555552,2.494749990337425,388.24888888888887,36.69083333333333,800.4735216946074,136.61625289916992,375.68583333333333,376.15,9.54800005859799,222.4232006581625,98.0,284.6750000953674
2021-11-28 07:00:00+00:00,86.69999694824219,0.0,362.9758751911587,0.6888888888888889,10.483472127384609,25.51583333333333,2.726305543382963,388.3147222222222,35.765833333333326,801.4565967644585,136.62382709927027,375.6086111111111,376.15,9.084694630040064,222.62120805952293,98.25,284.8000000953674
2021-11-28 08:00:00+00:00,86.5,0.0,363.1749928919474,11.481944444444444,10.49033325566186,24.04972222222222,2.589666642795006,386.47194444444443,35.191944444444445,801.8857978481716,136.7995376586914,376.01416666666665,376.15,9.103083480199178,222.6745283805,98.0,284.7500003814697
2021-11-28 09:00:00+00:00,86.77499961853027,38.796875,363.77918134053544,9.010000000000002,10.311111127270593,30.454166666666666,2.672055548744069,386.3719444444444,34.558055555555555,801.66064195421,136.8975372314453,376.07388888888886,376.15,8.700389124684865,222.7668463601007,98.5,284.5999998092651
2021-11-28 10:00:00+00:00,87.0999984741211,0.0,363.6348083114624,2.144722222222222,10.272083496782514,28.226388888888884,2.954861103660531,385.68888888888887,35.04416666666666,802.5060827297635,136.9044952392578,375.79555555555555,376.15,8.863527904748917,222.9183570946588,98.25,284.17499985694883
2021-11-28 11:00:00+00:00,86.57499885559082,0.0,362.793113562266,0.371111111111111,10.470111264652674,25.86333333333333,2.4231944461994703,388.46944444444443,36.84555555555555,801.3465704854331,136.89065551757812,375.71916666666664,376.15,9.334027926392023,222.5962706375122,98.0,283.8750001430511
2021-11-28 12:00:00+00:00,86.5999984741211,22.5,362.63904887305364,0.4738888888888889,10.206916475031113,26.561388888888885,2.643833324578073,388.22916666666663,37.163888888888906,802.3285573832194,136.82851028442383,375.3094444444444,376.15,9.759777943028343,222.86765554640036,98.0,283.99999990463255
2021-11-28 13:00:00+00:00,86.75,0.0,362.5460719511244,0.4722222222222222,10.38686095131768,22.41777777777777,2.9135555534230333,388.18638888888887,36.80611111111111,801.528756951226,136.63309478759766,375.5258333333333,376.15,9.327972388267517,222.6468782213,98.0,284.3500000476837
2021-11-28 14:00:00+00:00,86.60000038146973,24.609375,363.4295963393317,4.344722222222223,10.31716673321194,22.675555555555555,2.743083333671093,386.9447222222222,35.007777777777775,800.8246785820855,136.80214309692383,375.6775,376.15,8.977555859883626,222.4513005574545,98.0,284.4250000953674
2021-11-28 15:00:00+00:00,86.5999984741211,0.0,363.3979751544528,1.4733333333333334,10.381083315478431,29.510833333333327,2.612499980496036,385.86305555555555,35.47277777777777,800.3930712042916,136.86020278930664,375.9838888888888,376.15,9.184222513834634,222.33140970442037,97.5,284.32500019073484
2021-11-28 16:00:00+00:00,86.27499961853027,18.296875,361.5046533139547,0.0,10.505555374357437,22.716944444444444,2.8454443766673405,390.6236111111111,39.22944444444445,800.7857232666015,136.87663650512695,375.60999999999996,376.15,10.338277883264755,222.4265904490154,97.75,284.07499995231626
2021-11-28 17:00:00+00:00,86.5,9.0,362.0262455982632,0.0,10.247500095367432,23.953333333333333,2.695694420933723,389.15166666666664,37.13277777777778,791.4675870429144,136.37126541137695,375.6302777777778,376.15,9.546416863997775,219.85210776011155,97.0,283.95000019073484
2021-11-28 18:00:00+00:00,86.80000305175781,3.796875,361.57790764914614,0.0,10.674999952316284,25.705555555555552,3.050000011920929,390.135,39.18722222222223,801.1949739074709,136.71977615356445,375.8333333333333,376.15,10.36772240532769,222.5536973910862,98.0,283.8499998092651
2021-11-28 19:00:00+00:00,86.5,0.0,360.3684943474663,0.0,10.425000190734863,25.13444444444444,2.449999988079071,391.24555555555554,40.929166666666674,803.2333655802407,136.76404190063477,375.2544444444444,376.15,11.09122255086899,223.0120463604398,97.75,283.7500003814697
2021-11-28 20:00:00+00:00,86.5999984741211,0.0,361.7147949049208,0.0,10.418333470026653,26.265000000000004,2.924999952316284,389.215,38.78611111111111,801.0138116963703,136.8799819946289,375.5347222222222,376.15,10.03411126799054,222.503837483724,97.5,283.70000019073484
2021-11-28 21:00:00+00:00,76.06450072500441,36.90625,363.2820321973164,1.468888888888889,8.095222070051566,15.8425,5.733861211306518,380.8591666666666,33.74805555555555,799.8782414245607,137.206991704305,372.2263888888889,376.15,7.299444494711027,222.20104775322812,98.0,283.8000000953674
2021-11-28 22:00:00+00:00,86.69999694824219,2.796875,362.81352380540636,0.0,10.375,26.108333333333334,2.8474444341659546,388.82916666666665,36.66277777777778,801.4910768636068,136.8035888671875,375.5572222222222,376.15,9.500778125392063,222.6377995088366,97.0,283.8499998092651
