Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-11-28 23:00:00+00:00,86.7750015258789,0.0,362.91427123387655,2.575,10.325000047683716,24.26638888888889,3.0688333106206525,388.5775,36.10194444444445,801.474462873671,136.95411682128906,375.9394444444444,376.15,9.244611317316693,222.6317963367038,97.0,283.87499990463255
2021-11-29 00:00:00+00:00,86.45000076293945,0.0,362.4058420032925,5.800555555555556,10.497249963018628,20.57333333333333,2.5285555260380104,387.79444444444437,36.65027777777777,800.7712352667915,136.86447143554688,375.89166666666665,376.15,9.569777975877129,222.6297574488323,96.75,283.8000000953674
2021-11-29 01:00:00+00:00,86.75,0.0,363.47004566828406,10.266666666666666,10.36369440290663,22.531111111111105,2.703638905419244,386.8319444444444,35.297222222222224,801.8392690192328,137.0349998474121,375.755,376.15,8.92961128340827,222.7331307390001,97.0,283.70000019073484
2021-11-29 02:00:00+00:00,86.57500076293945,42.90625,363.7499660491943,7.0858333333333325,10.53922217607498,18.1575,2.746666691154241,386.94527777777773,34.983888888888885,802.5925134277345,137.0280990600586,375.70444444444445,376.15,8.805472422175937,222.98389326307515,97.0,283.7500003814697
2021-11-29 03:00:00+00:00,86.67499923706055,0.0,363.6406888241238,1.205833333333333,10.120055397881403,22.325,2.808777771823937,386.5333333333333,34.89555555555556,801.9163936869304,136.9440460205078,375.84638888888884,376.15,8.707194557322397,222.7545549053616,97.0,283.5999998092651
2021-11-29 04:00:00+00:00,86.3499984741211,16.1875,361.43863782246905,0.5,10.489444536632964,21.70888888888889,2.7588055825895736,389.3905555555555,39.81611111111111,801.2487716505266,136.95818328857422,375.49,376.15,10.53994457191891,222.56910388946537,97.25,283.5999998092651
2021-11-29 05:00:00+00:00,86.0999984741211,11.109375,356.50683262295195,1.4208333333333334,10.775000095367432,21.42,2.375,396.19861111111106,52.53416666666668,801.1033095126683,136.66370391845703,374.62,375.85416666666663,13.464750143686926,222.52869767506925,98.0,283.7500003814697
2021-11-29 06:00:00+00:00,86.29999923706055,15.0,359.86522044287784,2.338055555555556,10.474999904632568,25.85027777777777,2.751749984191523,390.89916666666664,43.45555555555556,786.6668377007379,136.21577072143555,374.9030555555555,375.15,10.676250138282777,218.51856674194332,98.0,283.77500023841856
2021-11-29 07:00:00+00:00,86.82500076293945,0.0,363.5857403055827,3.341388888888889,10.264361063904232,20.15833333333333,2.76980554719766,384.7125,33.97388888888889,787.0321582709415,135.9861946105957,374.6344444444444,375.15,8.524333600733016,218.54087785085045,98.0,283.8000000953674
2021-11-29 08:00:00+00:00,86.58352839787801,0.0,363.36879524230955,3.421111111111111,9.889805534421985,19.244166666666665,3.361444447421365,380.7777777777777,27.14722222222222,788.4099596150717,136.22815796746147,373.6408333333333,375.15,7.077527863449521,219.00276719411215,98.0,283.8000000953674
2021-11-29 09:00:00+00:00,85.17749955601161,19.5,361.3986399883694,0.8,9.336138850367732,19.275833333333345,4.589694443808661,370.63611111111106,1.438888888888889,792.137858903673,136.4836463928223,367.9458333333333,375.15,3.839333460662101,220.03829444037555,98.0,283.7500003814697
2021-11-29 10:00:00+00:00,86.02255640029907,10.390625,363.34991001764934,1.716388888888889,10.243083356221518,22.64,3.223250017058519,386.2216666666667,0.0,772.7216583591038,136.61783599853516,375.9811111111111,375.15,8.313000270790523,214.6449053870308,98.0,283.87499990463255
2021-11-29 11:00:00+00:00,85.36725002500746,7.8125,363.1448710123698,0.6677777777777778,9.774500030279158,18.425833333333337,3.348750063644515,393.90916666666664,0.0,770.4455393303763,136.22955703735352,378.03111111111104,375.15,10.65327803519037,214.00987206353085,97.75,284.1250001430511
2021-11-29 12:00:00+00:00,86.63305771933662,7.296875,360.18120037714635,6.324166666666666,9.800222215938073,22.218888888888888,3.892083346429799,375.81666666666666,0.0,782.7422286478675,136.04544830322266,369.73277777777776,375.15,6.214611191716459,217.3598774422541,96.5,284.37499990463255
2021-11-29 13:00:00+00:00,67.5284721522861,4.203125,360.68345325681895,0.4888888888888889,5.979666790709727,10.139166666666666,12.145500253306492,364.76888888888885,10.94361111111111,784.1599733649358,135.26746654510498,364.97888888888883,375.15,2.5092223221311967,217.82221586863207,94.75,284.775
2021-11-29 14:00:00+00:00,78.23608395152621,3.1875,362.3982544750637,48.87222222222222,9.135194342691037,20.975555555555548,4.642472185219326,375.4219444444444,11.395555555555555,780.1202220323349,136.11351778242323,371.6511111111111,375.15,4.576083386209276,216.70006257798943,94.25,284.94999995231626
2021-11-29 15:00:00+00:00,86.05397294574314,10.609375,361.8018175676134,0.1633333333333333,9.150722080998952,16.593333333333337,4.648361107574569,388.4658333333333,3.525,775.2811318969726,136.21997896406387,373.2086111111111,375.15,8.555972295436597,215.3697247399225,93.0,284.79999985694883
2021-11-29 16:00:00+00:00,80.89572366714478,4.5,364.1884934785631,0.0,8.762416613366868,22.955,3.60891666273276,380.2511111111111,31.247222222222224,790.4873342556424,136.1190299987793,373.95944444444444,375.15,6.486277903219064,219.57981523301876,93.75,284.4250000953674
2021-11-29 17:00:00+00:00,86.5,0.0,364.34780349731443,0.0,9.600000143051147,16.767222222222223,3.59419440527757,382.9041666666666,32.494166666666665,798.6800201755101,136.2275161743164,375.0172222222222,375.15,7.344555621147155,221.855561642117,94.25,284.32499995231626
2021-11-29 18:00:00+00:00,86.5999984741211,15.203125,365.25749626159666,0.0,9.867222126854791,22.816388888888888,3.849138897922305,381.075,29.65888888888889,799.5482591925728,136.5459213256836,374.65,375.15,6.654194479386012,222.10370985666916,93.75,284.37499990463255
2021-11-29 19:00:00+00:00,86.69999694824219,0.0,366.0199970245361,0.0,9.2986110329628,17.358888888888895,4.394722128576702,379.23333333333335,27.698888888888884,800.3230299377441,136.63343811035156,374.83666666666664,375.15,6.094916797214084,222.31195358700228,94.25,284.32499995231626
2021-11-29 20:00:00+00:00,86.62499809265137,11.5,361.2594740761651,0.0,9.848333231608072,24.94194444444445,3.775694433848063,387.7394444444444,39.54083333333333,800.6511939324273,136.6536407470703,374.21888888888884,375.15,9.394444612397088,222.50564177195236,95.0,284.20000019073484
2021-11-29 21:00:00+00:00,86.5999984741211,0.0,359.14251953125,0.0,9.849999904632568,19.82166666666667,3.675000011920929,392.23749999999995,46.00416666666666,801.3386718750002,136.74458694458008,374.78222222222223,375.15,11.391694684558448,222.59407591925728,95.0,284.3000000953674
2021-11-29 22:00:00+00:00,86.0,24.890625,360.66215020497634,0.0,9.75000023841858,25.304166666666667,3.7499999403953552,390.2002777777777,41.85194444444445,800.5873938157824,136.78800582885742,374.94527777777773,375.15,10.35622233417299,222.482610359192,94.25,284.4
2021-11-29 23:00:00+00:00,86.0999984741211,0.0,360.89750372568767,0.0,9.77500033378601,27.601111111111106,3.849999904632568,389.9269444444444,41.44611111111111,802.3251817321778,137.02560806274414,374.8175,375.15,10.120305632220376,222.86810716840964,95.0,284.20000019073484
2021-11-30 00:00:00+00:00,86.19999694824219,0.0,361.1700007205539,0.0,9.725000143051147,21.973333333333336,3.5480555436346264,388.5694444444444,41.053055555555545,800.4093112691245,136.98279190063477,374.4711111111111,375.15,10.002389118141595,222.37295792897547,95.0,284.15
2021-11-30 01:00:00+00:00,86.19999694824219,0.0,360.938964805603,0.0,9.724999904632568,24.1975,3.5375555472903786,389.81388888888887,41.204444444444455,800.1902296278213,136.74017715454102,374.56611111111107,375.15,10.00147262281842,222.2750645404392,95.0,283.9
2021-11-30 02:00:00+00:00,86.19999694824219,41.703125,359.6980000093248,0.0,9.72499966621399,24.448055555555555,3.7699999968210856,391.3775,43.4775,799.4403353712293,137.0765380859375,374.7708333333333,375.15,10.76497249868181,222.0667604700725,95.5,283.7500003814697
2021-11-30 03:00:00+00:00,86.19999694824219,0.0,359.9392811923557,0.0,9.899999618530272,28.73027777777777,3.449999988079071,390.7047222222222,43.44388888888888,800.8899723815915,136.9174766540527,374.7175,375.15,10.783722405963472,222.51642849816224,89.25,283.6000000476837
2021-11-30 04:00:00+00:00,86.19999694824219,18.296875,356.7484122403463,0.0,10.025000095367432,25.500555555555557,3.4250000715255737,395.7708333333333,57.30083333333333,799.9173906114366,136.71043014526367,373.97777777777776,375.15,13.255361279381644,222.19927597045907,94.0,282.94999995231626
2021-11-30 05:00:00+00:00,76.88866498311361,12.90625,358.9131955464681,0.0,9.84561114528113,24.65777777777777,3.68797226799859,385.64138888888886,51.710833333333326,795.7055044725204,136.79313058217366,370.6525,375.15,8.869583470159107,221.02930706871888,96.0,282.8000000953674
2021-11-30 06:00:00+00:00,86.37500190734863,0.0,360.923752216763,0.0,9.825000047683716,27.04444444444444,3.274999976158142,387.49666666666667,40.16694444444444,800.3760755750869,135.64334106445312,374.2855555555555,374.99583333333334,9.901777956485752,222.27089825524223,95.5,282.54999985694883
2021-11-30 07:00:00+00:00,86.67500305175781,0.0,361.1302717950609,0.0,9.78672206931644,25.69916666666667,3.504916686283217,386.20416666666665,38.50861111111111,799.121835462782,135.87948517269558,373.72361111111104,374.15,9.266611448923744,221.97828820122615,95.5,282.4750000476837
2021-11-30 08:00:00+00:00,86.30000305175781,24.796875,361.29155531353416,0.0,9.950000286102297,18.1775,3.6577777650621206,385.42249999999996,32.605555555555554,762.6712636142305,135.59804916381836,372.86555555555555,374.15,8.141639097068044,211.77144805060496,96.5,282.37499990463255
2021-11-30 09:00:00+00:00,88.7201419406467,7.296875,361.03410036934747,0.0,9.650000095367432,19.25,4.199999809265137,300.9611111111111,16.236944444444443,723.0374691772488,135.93681716918945,369.55555555555554,374.15,4.256666718853844,200.8930479515932,97.0,282.2500003814697
2021-11-30 11:00:00+00:00,88.80000305175781,2.890625,361.592047314114,0.0,9.5,19.0,4.199999809265137,298.15,30.556388888888893,782.0951377360026,135.24695286220975,371.2294444444444,374.15,6.311416744987171,217.2167061021593,97.0,282.2500001430511
2021-11-30 12:00:00+00:00,88.80000305175781,8.8125,360.1828234842088,0.0,9.5,19.0,4.199999809265137,298.15,32.93916666666666,780.8115785386825,135.7413280614217,370.12583333333333,374.15,7.149555695851645,216.89210578918463,97.0,282.3500000476837
2021-11-30 13:00:00+00:00,88.80000305175781,0.0,361.59765120612246,0.0,9.5,19.0,4.199999809265137,298.15,36.405277777777776,783.3132048204209,134.58451597425673,373.5311111111111,374.15,8.476527953412797,217.58700195312505,97.0,282.6750000953674
2021-11-30 14:00:00+00:00,88.80000305175781,18.796875,361.33275040096703,0.0,9.5,19.0,4.199999809265137,298.15,37.29277777777778,786.4141119554306,135.80913162231445,373.30777777777774,374.15,8.614277843899197,218.4483654234145,97.0,282.9250000953674
2021-11-30 15:00:00+00:00,88.80000305175781,0.0,364.1399921417236,0.0,9.5,19.0,4.199999809265137,298.15,30.967222222222222,792.1621921963163,136.4724998474121,373.4983333333333,374.15,6.915555567873849,220.0450528377957,97.0,283.12499990463255
2021-11-30 16:00:00+00:00,88.80000305175781,0.0,364.63995740254717,0.0,9.5,19.0,4.199999809265137,298.15,28.889722222222225,798.7969125874836,136.41287231445312,373.6166666666667,374.15,6.46666685740153,221.8880319213868,97.0,283.3499998092651
2021-11-30 17:00:00+00:00,88.80000305175781,18.390625,363.70851891835525,0.0,9.5,19.0,4.400000095367432,298.15,25.25194444444444,801.0139809502494,137.43266749487984,372.25388888888887,374.15,6.116388981089824,222.50388452317983,97.0,283.3499998092651
2021-11-30 18:00:00+00:00,88.80000305175781,0.0,363.8034506776597,0.0,9.5,19.0,4.400000095367432,298.15,19.809722222222224,447.8176483658538,136.40687742445203,372.6583333333333,374.15,3.132416714901725,124.39379170346736,97.0,283.4
2021-11-30 19:00:00+00:00,88.80000305175781,6.0,362.96899439493814,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.843017578125,373.15,374.15,0.0,2.734375215140972e-08,97.0,283.54999961853025
2021-11-30 20:00:00+00:00,88.80000305175781,0.0,360.2674951171875,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9480094909668,372.15,374.15,0.0,2.734375215140972e-08,97.0,283.5999998092651
2021-11-30 21:00:00+00:00,88.80000305175781,0.0,356.61387100219724,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.90630722045898,372.15,374.15,0.0,2.734375215140972e-08,97.0,283.70000019073484
2021-11-30 22:00:00+00:00,88.80000305175781,0.0,355.46549835205076,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.93612670898438,372.15,374.15,0.0,2.734375215140972e-08,97.0,283.87499990463255
2021-11-30 23:00:00+00:00,88.80000305175781,0.0,355.46549835205076,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.96937561035156,371.9,374.15,0.0,2.734375215140972e-08,97.0,283.87499990463255
2021-12-01 00:00:00+00:00,88.80000305175781,0.0,355.46549835205076,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.0943946838379,371.15,374.15,0.0,2.734375215140972e-08,97.0,283.9750000476837
2021-12-01 01:00:00+00:00,88.80000305175781,0.0,347.9488303502401,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.98800659179688,371.15,374.15,0.0,2.734375215140972e-08,96.0,284.3000000953674
2021-12-01 02:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,137.02076721191406,370.15,374.15,0.0,2.734375215140972e-08,96.0,284.32500019073484
2021-12-01 03:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.9360313415527,370.15,374.15,0.0,2.734375215140972e-08,96.0,284.3000000953674
2021-12-01 04:00:00+00:00,88.80000305175781,0.0,346.23000183105466,0.0,9.5,19.0,4.400000095367432,298.15,0.0,9.843751058724592e-08,136.99871063232422,370.15,374.15,0.0,2.734375215140972e-08,97.0,284.2250000476837
2021-12-01 05:00:00+00:00,88.80000305175781,0.5,358.5548402192857,0.0,9.5,19.0,4.400000095367432,298.15,14.723333333333333,554.0950966847445,136.66393661499023,371.17527777777775,374.15,2.9699167475435466,153.9126656124835,96.25,284.32500019073484
2021-12-01 06:00:00+00:00,88.80000305175781,2.703125,365.35144148720633,0.0,9.5,19.0,4.400000095367432,298.15,3.230555555555555,31.410000549843787,136.76617813110352,373.34888888888884,374.15,1.4723333196010857,8.72500015273439,92.5,285.1250001430511
2021-12-01 07:00:00+00:00,88.80000305175781,0.0,362.3674968719482,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.71534729003906,373.4,374.15,0.2000000029802322,2.343750225008989e-07,91.75,285.19999995231626
2021-12-01 08:00:00+00:00,88.80000305175781,0.0,360.709923248291,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.28434371948242,373.15,374.15,0.2000000029802322,2.343750225008989e-07,93.25,284.6499997615814
2021-12-01 09:00:00+00:00,88.80000305175781,0.0,356.3700012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.24168395996094,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.2250000476837
2021-12-01 10:00:00+00:00,88.80000305175781,0.0,352.00329495747883,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.25838088989258,372.15,374.15,0.2000000029802322,2.343750225008989e-07,96.0,283.9750000476837
2021-12-01 11:00:00+00:00,88.80000305175781,0.0,349.0393693775601,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.46907806396484,372.15,374.15,0.2000000029802322,2.343750225008989e-07,93.75,284.65
2021-12-01 12:00:00+00:00,88.80000305175781,0.0,346.21262345843843,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.3566665649414,371.65,374.15,0.2000000029802322,2.343750225008989e-07,92.25,284.9250000953674
2021-12-01 13:00:00+00:00,88.80000305175781,0.0,342.9368458896213,0.0,9.5,19.0,4.400000095367432,298.15,0.0,8.437500582658686e-07,136.4046516418457,371.15,374.15,0.2000000029802322,2.343750225008989e-07,91.5,284.9
2021-12-01 14:00:00+00:00,88.80000305175781,0.90625,354.2483355055915,0.0,9.5,19.0,4.400000095367432,298.15,8.322777777777777,502.7870839271799,136.6509507921007,369.75916666666666,372.9555555555555,2.150388879295852,139.66307914322513,90.25,284.9250000953674
2021-12-01 15:00:00+00:00,88.80000305175781,1.5,363.03416495852997,0.0,9.5,19.0,4.400000095367432,298.15,4.332777777777777,140.1899974454898,136.48548889160156,369.65,370.15,0.5228055558933152,38.9416660310197,90.75,284.9250000953674
2021-12-01 16:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.6971893310547,369.65,370.15,0.0,5.0781249427700466e-08,92.25,284.3000000953674
2021-12-01 17:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.72770309448242,369.15,370.15,0.0,5.0781249427700466e-08,93.0,284.0000001430511
2021-12-01 18:00:00+00:00,88.80000305175781,0.0,361.1200012207031,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.76665115356445,368.65,373.0233333333333,0.0,5.0781249427700466e-08,92.25,284.1000000476837
2021-12-01 19:00:00+00:00,88.80000305175781,0.0,354.36599629720047,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.71813583374023,368.15,374.15,0.0,5.0781249427700466e-08,92.5,283.9750000476837
2021-12-01 20:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.08645629882812,368.15,374.15,0.0,5.0781249427700466e-08,89.0,284.04999985694883
2021-12-01 21:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.0216064453125,368.15,374.15,0.0,5.0781249427700466e-08,90.25,283.87499990463255
2021-12-01 22:00:00+00:00,88.80000305175781,0.0,351.9099945068359,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.27906036376953,367.9,374.15,0.0,5.0781249427700466e-08,85.25,283.57499995231626
2021-12-01 23:00:00+00:00,88.80000305175781,0.0,347.39977916081745,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.20750045776367,367.15,374.15,0.0,5.0781249427700466e-08,83.5,283.44999995231626
2021-12-02 00:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.13655853271484,367.15,374.15,0.0,5.0781249427700466e-08,81.25,283.12499990463255
2021-12-02 01:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.14699172973633,367.15,374.15,0.0,5.0781249427700466e-08,80.0,282.9250000953674
2021-12-02 02:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.32865142822266,367.15,374.15,0.0,5.0781249427700466e-08,85.25,282.1250001430511
2021-12-02 03:00:00+00:00,88.80000305175781,0.0,342.52999725341795,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.1099624633789,366.15,374.15,0.0,5.0781249427700466e-08,86.75,280.70000007152555
2021-12-02 04:00:00+00:00,88.80000305175781,0.0,339.3260457293192,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,137.05422973632812,366.15,374.15,0.0,5.0781249427700466e-08,88.0,280.4
2021-12-02 05:00:00+00:00,88.80000305175781,0.0,334.1899932861328,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,136.1684341430664,365.15,374.15,0.0,5.0781249427700466e-08,88.75,280.07500007152555
2021-12-02 06:00:00+00:00,88.80000305175781,0.0,331.7504465336269,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.5484161376953,365.15,374.15,0.0,5.0781249427700466e-08,86.25,279.9750000476837
2021-12-02 07:00:00+00:00,88.80000305175781,0.0,326.7171546957228,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.8281249936080712e-07,135.20283126831055,365.15,374.15,0.0,5.0781249427700466e-08,86.75,279.62500002384184
2021-12-02 08:00:00+00:00,88.80000305175781,0.0,324.0217290136549,0.0,9.5,19.0,4.400000095367432,298.15,0.0,46.93002349114094,135.04451751708984,365.0672222222222,374.15,0.3660833400819037,13.036117503620064,86.5,279.37499990463255
2021-12-02 09:00:00+00:00,88.80000305175781,2.5,355.9084756130642,0.0,9.5,19.0,4.400000095367432,298.15,37.911388888888894,706.7318557400173,134.70545992533366,368.94111111111107,374.15,8.079277916393346,196.31440471225324,84.5,279.4250000953674
2021-12-02 10:00:00+00:00,88.80000305175781,0.0,357.5349983215332,0.0,9.5,19.0,4.400000095367432,298.15,45.55055555555555,782.304980960422,135.03015518188477,373.4561111111111,374.15,11.26161127063963,217.47520364549428,82.25,279.65
2021-12-02 11:00:00+00:00,88.80000305175781,0.0,358.2123610941569,0.0,9.5,19.0,4.400000095367432,298.15,43.72749999999999,783.1988298543292,135.01224517822266,373.63111111111107,374.15,10.92850015454822,217.4735184563532,77.5,279.8499999284744
2021-12-02 12:00:00+00:00,88.80000305175781,27.296875,360.4325660705566,0.0,9.5,19.0,4.400000095367432,298.15,39.78694444444445,786.1455633036294,135.5107421875,373.2558333333333,374.15,9.765777985784744,218.3737683614096,73.75,280.15
2021-12-02 13:00:00+00:00,88.80000305175781,0.0,359.48543737623424,0.0,9.5,19.0,4.400000095367432,298.15,41.329444444444434,788.2392651536727,135.60759735107422,373.3877777777777,374.15,10.146000186867186,218.95535228729256,70.5,280.1000000476837
2021-12-02 14:00:00+00:00,88.80000305175781,0.0,360.1099914550781,0.0,9.5,19.0,4.400000095367432,298.15,40.05416666666667,784.8094454616969,135.81919479370117,373.4575,374.15,9.87013904703988,218.0026245710586,67.75,279.90000011920927
2021-12-02 15:00:00+00:00,88.80000305175781,0.0,359.35209549585977,0.0,9.5,19.0,4.400000095367432,298.15,41.86638888888889,785.2073120795353,135.9583625793457,373.4144444444444,374.15,10.217250362502206,218.1131429290772,72.0,279.52500011920927
2021-12-02 16:00:00+00:00,88.80000305175781,47.90625,359.2866545846727,0.0,9.5,19.0,4.400000095367432,298.15,42.288055555555545,783.9574776204425,135.8982391357422,373.58805555555557,374.15,10.39600008646647,217.76596711900504,72.0,279.324999833107
2021-12-02 17:00:00+00:00,88.80000305175781,0.0,359.77037806193033,0.0,9.5,19.0,4.400000095367432,298.15,41.13194444444445,787.0817073228625,136.20212173461914,373.3488888888889,374.15,10.00591680182351,218.48103036668564,75.25,279.2249999284744
2021-12-02 18:00:00+00:00,88.80000305175781,0.0,360.74499740600584,0.0,9.5,19.0,4.400000095367432,298.15,38.355,785.5137777879501,136.30617904663086,373.3611111111111,374.15,9.190083515908984,218.19695214165588,74.75,278.9
2021-12-02 19:00:00+00:00,88.80000305175781,29.5,361.0174983978271,0.0,9.5,19.0,4.400000095367432,298.15,39.12638888888888,788.1116123114691,136.43375396728516,373.48499999999996,374.15,9.482166924211716,219.02776321835,76.5,278.32500007152555
2021-12-02 20:00:00+00:00,88.80000305175781,0.0,362.0333367792765,0.0,9.5,19.0,4.400000095367432,298.15,36.54833333333334,790.7203007676862,136.81195449829102,373.8311111111111,374.15,8.588861225048701,219.6445289315118,79.5,277.75000002384184
2021-12-02 21:00:00+00:00,88.80000305175781,11.0,363.0719079123603,0.0,9.5,19.0,4.400000095367432,298.15,33.958333333333336,794.7658187866211,136.81595993041992,373.30999999999995,374.15,7.882500028610231,220.76828381856285,83.0,277.00000002384184
2021-12-02 22:00:00+00:00,88.80000305175781,0.0,363.3060629018148,0.0,9.5,19.0,4.400000095367432,298.15,32.411388888888894,794.5054898579914,136.9011993408203,373.71166666666664,374.15,7.246916786829631,220.70096877627904,84.25,276.8500000476837
2021-12-02 23:00:00+00:00,88.80000305175781,0.0,363.16999473571775,0.0,9.5,19.0,4.400000095367432,298.15,33.51166666666666,795.6827317640516,136.97596740722656,373.77,374.15,7.742305705414878,220.99659214867495,85.0,276.77499994039533
2021-12-03 00:00:00+00:00,88.80000305175781,0.0,363.3974956512451,0.0,9.5,19.0,4.400000095367432,298.15,32.21916666666666,795.2890198262531,137.05104446411133,373.81055555555554,374.15,7.24138900730345,220.9136165152656,86.5,276.9249999761581
2021-12-03 01:00:00+00:00,88.80000305175781,34.59375,363.6374935150146,0.0,9.5,19.0,4.400000095367432,298.15,31.790277777777774,798.4018498738607,137.2398567199707,373.2961111111111,374.15,6.899333364698623,221.778291897244,89.75,276.87500002384184
2021-12-03 02:00:00+00:00,88.80000305175781,0.0,363.87587013244627,0.0,9.5,19.0,4.400000095367432,298.15,31.607777777777773,795.2090848965114,137.0638656616211,373.4,374.15,7.081611128118304,220.89141284518777,90.75,276.6749999761581
2021-12-03 03:00:00+00:00,88.80000305175781,0.0,363.6399959564209,0.0,9.5,19.0,4.400000095367432,298.15,33.41305555555555,797.1395237901473,136.8235626220703,373.4,374.15,7.520166718694899,221.42764596727164,90.5,276.59999998807905
2021-12-03 04:00:00+00:00,88.80000305175781,20.296875,361.1044724040561,0.0,9.5,19.0,4.400000095367432,298.15,38.9888888888889,787.5352578396266,136.56293869018555,373.24277777777775,374.15,9.348527957201004,218.7611813057794,92.0,276.30000003576276
2021-12-03 05:00:00+00:00,88.80000305175781,14.5,358.1272695329454,0.0,9.5,19.0,4.400000095367432,298.15,47.4261111111111,783.8549955071342,135.7492724609375,374.1763888888888,374.57944444444445,11.724528066847055,217.73749975840255,92.5,275.9
2021-12-03 06:00:00+00:00,88.80000305175781,0.0,357.6563196436564,0.0,9.5,19.0,4.400000095367432,298.15,49.75083333333334,781.7599159071179,134.49912643432617,375.15722222222223,375.15,12.022778009838524,217.15553281995992,92.5,275.8500000476837
2021-12-03 07:00:00+00:00,88.80000305175781,13.703125,360.8099998474121,0.0,9.5,19.0,4.400000095367432,298.15,40.34972222222223,783.812606930203,134.48718643188477,374.5711111111111,375.15,9.929138972494336,217.72572535620796,92.75,275.7499999642372
2021-12-03 08:00:00+00:00,88.80000305175781,0.0,361.3000015258789,0.0,9.5,19.0,4.400000095367432,298.15,39.92194444444445,783.0728476969399,134.43304061889648,374.8658333333333,375.15,9.836805686155955,217.520236553616,91.75,275.6749999761581
2021-12-03 09:00:00+00:00,88.80000305175781,0.0,361.4583104621039,0.0,9.5,19.0,4.400000095367432,298.15,39.27722222222221,782.4681058417426,134.4628944396973,374.72194444444443,375.15,9.565055798689526,217.35225224388967,89.75,276.05000003576276
2021-12-03 10:00:00+00:00,88.80000305175781,38.703125,362.1087914678785,0.0,9.5,19.0,4.400000095367432,298.15,38.44444444444446,781.9159677971733,134.21779251098633,374.88166666666666,375.15,9.201805777814654,217.5088338640002,84.25,276.4750000476837
2021-12-03 11:00:00+00:00,88.80000305175781,7.0,358.9554410998026,0.0,9.5,19.0,4.400000095367432,298.15,44.886388888888895,783.1391604444717,135.35782728830975,374.6058333333333,375.15,10.93638905366262,217.5386565653484,81.0,277.1000000476837
2021-12-03 12:00:00+00:00,88.80000305175781,0.0,358.9058157496982,0.0,9.5,19.0,4.400000095367432,298.15,45.85777777777778,784.3609518263074,134.94497680664062,374.80916666666667,375.15,11.285389087729984,217.87804313235813,75.25,277.775
2021-12-03 13:00:00+00:00,88.80000305175781,17.296875,358.72086206648083,0.0,9.5,19.0,4.400000095367432,298.15,45.45861111111111,783.8130882602267,135.03398895263672,374.6272222222222,375.15,11.40488910198212,217.7258589172364,79.75,278.025
2021-12-03 14:00:00+00:00,88.80000305175781,0.0,358.48748245239256,0.0,9.5,19.0,4.400000095367432,298.15,46.620000000000005,784.1050448947482,135.3505744934082,375.0205555555555,375.15,11.685305739243825,217.80695753309467,82.25,277.75000002384184
2021-12-03 15:00:00+00:00,88.80000305175781,31.796875,356.25417670143975,0.0,9.5,19.0,4.400000095367432,298.15,55.00027777777778,783.8909709506563,134.9012916776869,374.4819444444444,375.15,12.798389140235052,217.74749249352357,84.5,277.57500007152555
2021-12-03 16:00:00+00:00,88.80000305175781,10.5,359.0854995282491,0.0,9.5,19.0,4.400000095367432,298.15,44.20388888888888,782.6269002448184,133.44701385498047,375.2413888888889,375.15,11.040027951134576,217.396362016466,84.25,277.52500011920927
2021-12-03 17:00:00+00:00,88.80000305175781,0.0,361.4278547096252,0.0,9.5,19.0,4.400000095367432,298.15,38.82555555555555,783.1006590610077,134.09901428222656,375.13277777777773,375.15,9.426194551520876,217.67935013241245,78.5,277.65
2021-12-03 18:00:00+00:00,88.80000305175781,0.0,362.43859042909406,0.0,9.5,19.0,4.400000095367432,298.15,37.536111111111104,782.3612168545191,134.84024047851562,374.85833333333335,375.15,9.05311141623391,217.34256110297315,76.25,277.57500007152555
2021-12-03 19:00:00+00:00,88.80000305175781,22.203125,363.4971574783325,0.0,9.5,19.0,4.400000095367432,298.15,34.99527777777777,781.7727478366427,135.53242111206055,374.8961111111111,375.15,8.094083465337754,217.15909731547043,75.75,277.5000001430511
2021-12-03 20:00:00+00:00,88.80000305175781,12.09375,363.9348653072781,0.0,9.5,19.0,4.400000095367432,298.15,12.823888888888888,257.7192022535549,135.85025024414062,374.03666666666663,375.15,3.867722229200105,71.58866760677797,82.0,277.5000001430511
2021-12-03 21:00:00+00:00,88.80000305175781,0.0,361.59915502336287,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.73254776000977,373.15,375.15,0.2000000029802322,9.765626892213608e-13,85.0,277.37500002384184
2021-12-03 22:00:00+00:00,88.80000305175781,0.0,358.409219985538,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.35999298095703,372.9,375.15,0.2000000029802322,9.765626892213608e-13,84.5,277.24999990463255
2021-12-03 23:00:00+00:00,88.80000305175781,0.0,355.41955837249753,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.57668685913086,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.25,277.24999990463255
2021-12-04 00:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.41997909545898,372.15,375.15,0.2000000029802322,9.765626892213608e-13,77.0,277.3499998092651
2021-12-04 01:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.2559700012207,372.15,375.15,0.2000000029802322,9.765626892213608e-13,81.0,277.2999999761581
2021-12-04 02:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.6238555908203,371.65,375.15,0.2000000029802322,9.765626892213608e-13,76.5,277.5500000953674
2021-12-04 03:00:00+00:00,88.80000305175781,0.0,353.33000030517576,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,136.44625091552734,371.15,375.15,0.2000000029802322,9.765626892213608e-13,78.75,277.37500002384184
2021-12-04 04:00:00+00:00,88.80000305175781,0.0,343.9120440334744,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.99283599853516,370.9,375.15,0.2000000029802322,9.765626892213608e-13,87.5,276.34999998807905
2021-12-04 05:00:00+00:00,88.80000305175781,0.0,341.2899993896484,0.0,9.5,19.0,4.400000095367432,298.15,0.0,3.5156257245649858e-12,135.5963001675076,370.15,375.15,0.2000000029802322,9.765626892213608e-13,92.5,275.39999994039533
2021-12-04 07:00:00+00:00,88.80000305175781,2.40625,355.49244639078773,0.0,9.5,19.0,4.400000095367432,298.15,32.462500000000006,660.1267262607156,134.42737538231745,371.8713888888889,374.9811111111111,7.73144457637436,183.3685358937583,95.0,274.9499999821186
2021-12-04 08:00:00+00:00,88.80000305175781,0.0,360.0604809231228,0.0,9.5,19.0,4.400000095367432,298.15,41.8425,783.0541336398652,134.33783721923828,374.8355555555555,375.15,10.288083471722071,217.515037879944,94.5,274.92500000596044
2021-12-04 09:00:00+00:00,88.80000305175781,0.0,360.7724956512451,0.0,9.5,19.0,4.400000095367432,298.15,40.72055555555555,782.9250056287974,134.36178588867188,374.5544444444444,375.15,9.936305616166855,217.454886800978,93.75,275.3250000119209
2021-12-04 10:00:00+00:00,88.80000305175781,31.203125,361.2032885254754,0.0,9.5,19.0,4.400000095367432,298.15,39.98472222222222,783.9494106716578,134.53450775146484,374.65,375.15,9.678055583900877,217.76372631496855,93.25,275.6749999761581
2021-12-04 11:00:00+00:00,88.80000305175781,0.0,361.51749458312986,0.0,9.5,19.0,4.400000095367432,298.15,39.44638888888889,783.1383708190916,134.4939842224121,374.94111111111107,375.15,9.65730572568046,217.5384372838339,93.0,275.8749999642372
2021-12-04 12:00:00+00:00,88.80000305175781,0.0,362.1224941253662,0.0,9.5,19.0,4.400000095367432,298.15,37.398333333333326,782.1187208387586,134.76622009277344,375.15,375.15,8.966416870488061,217.25520111931704,91.75,276.3749999642372
2021-12-04 13:00:00+00:00,88.80000305175781,26.203125,360.66263383017645,0.0,9.5,19.0,4.400000095367432,298.15,40.96666666666668,783.145295477973,134.9077634302775,374.6472222222222,375.15,9.879972569412654,217.54036039564352,88.5,276.6749999761581
2021-12-04 14:00:00+00:00,88.80000305175781,0.0,359.4231383493211,0.0,9.5,19.0,4.400000095367432,298.15,44.6386111111111,782.5319793192543,135.6017837524414,374.8011111111111,375.15,11.099083573023478,217.36999493492976,86.75,276.8749999642372
2021-12-04 15:00:00+00:00,88.80000305175781,0.0,359.28109855651854,0.0,9.5,19.0,4.400000095367432,298.15,44.0488888888889,784.4263839721681,135.82752227783203,374.72444444444443,375.15,11.015389058325026,217.8962187703452,84.5,277.2249999284744
2021-12-04 16:00:00+00:00,88.80000305175781,35.890625,358.0954648208618,0.0,9.5,19.0,4.400000095367432,298.15,48.031666666666666,782.7755872938365,136.11033893585204,374.3588888888889,375.15,11.80541686296463,217.5071084594728,85.75,277.12500002384184
2021-12-04 17:00:00+00:00,88.80000305175781,0.0,358.9868879614936,0.0,9.5,19.0,4.400000095367432,298.15,45.29944444444444,782.3773642815484,135.65250396728516,374.8722222222222,375.15,11.174528107113307,217.41756507025823,86.75,276.5750000119209
2021-12-04 18:00:00+00:00,88.80000305175781,0.0,360.3192612817552,0.0,9.5,19.0,4.400000095367432,298.15,42.013055555555546,784.4646727159287,136.1921730041504,374.63416666666666,375.15,10.363416711754269,217.90685411665183,89.75,276.2499999642372
2021-12-04 19:00:00+00:00,88.80000305175781,24.703125,360.6124977111816,0.0,9.5,19.0,4.400000095367432,298.15,41.38999999999999,782.5425223965112,136.54388427734375,374.835,375.15,10.060444472630818,217.41257337358263,89.75,276.2999999761581
2021-12-04 20:00:00+00:00,88.80000305175781,0.0,360.6749977111816,0.0,9.5,19.0,4.400000095367432,298.15,40.55444444444445,786.3911043124726,136.18446731567383,375.1166666666667,375.15,10.129333484967548,218.4419739320544,87.75,276.4249999165535
2021-12-04 21:00:00+00:00,88.80000305175781,28.796875,361.8124946594238,0.0,9.5,19.0,4.400000095367432,298.15,38.03055555555554,785.620476192898,136.51008987426758,375.0155555555555,375.15,9.196583427058323,218.34605962965225,80.75,276.97499998807905
2021-12-04 22:00:00+00:00,88.80000305175781,0.0,362.2575057983398,0.0,9.5,19.0,4.400000095367432,298.15,37.6875,786.7888871934676,136.5017318725586,375.1297222222222,375.15,8.938833685451087,218.55246928744853,81.5,276.84999998807905
2021-12-04 23:00:00+00:00,88.80000305175781,0.0,362.2399963378906,0.0,9.5,19.0,4.400000095367432,298.15,38.37194444444443,788.154045562744,136.42726135253906,374.79333333333335,375.15,9.182750154866111,218.93168011559385,84.5,276.22499998807905
2021-12-05 00:00:00+00:00,88.80000305175781,0.0,361.8574966430664,0.0,9.5,19.0,4.400000095367432,298.15,38.46305555555556,787.1816079203287,136.5656700134277,374.9522222222222,375.15,9.39158344136344,218.6615582063463,90.75,275.52499994039533
2021-12-05 01:00:00+00:00,88.80000305175781,0.0,362.0499977111816,0.0,9.5,19.0,4.400000095367432,298.15,38.818888888888885,787.5937221272783,136.83833694458008,374.75944444444445,375.15,9.34708352724711,218.77603470696357,91.0,275.3749999940395
2021-12-05 02:00:00+00:00,88.80000305175781,0.0,361.4699939727783,0.0,9.5,19.0,4.400000095367432,298.15,39.33500000000001,783.9357282002765,136.46196746826172,374.5569444444444,375.15,9.540222383605109,217.759924897088,91.75,274.82500004172323
2021-12-05 03:00:00+00:00,88.80000305175781,50.0,361.0999988555908,0.0,9.5,19.0,4.400000095367432,298.15,39.1025,787.1460815090602,136.3769493103027,375.15,375.15,9.73577807744344,218.65169041103792,91.75,274.9999999940395
2021-12-05 04:00:00+00:00,88.80000305175781,0.0,360.8372578366597,0.0,9.5,19.0,4.400000095367432,298.15,41.53777777777776,785.1761476135251,136.35248947143555,374.51166666666666,375.15,10.3242225739691,218.10448622385667,91.25,274.60000001788137
2021-12-05 05:00:00+00:00,88.80000305175781,20.796875,359.5537134149339,0.0,9.5,19.0,4.400000095367432,298.15,44.38527777777777,781.344131910536,136.2275161743164,374.61777777777775,375.15,11.152111179298824,217.04443500518803,93.0,274.09999998807905
2021-12-05 06:00:00+00:00,88.80000305175781,0.0,358.70166575113933,0.0,9.5,19.0,4.400000095367432,298.15,45.7425,782.5204191758897,135.73426055908203,374.82944444444445,375.44111111111107,11.4808613175816,217.36678373548733,92.5,274.55000000596044
2021-12-05 08:00:00+00:00,88.80000305175781,0.0,359.10081549538506,0.0,9.5,19.0,4.400000095367432,298.15,46.34333333333333,783.2301590304903,135.47375869750977,375.15,376.15,11.65927797794342,217.5639336310493,89.25,274.9249999761581
2021-12-05 09:00:00+00:00,88.80000305175781,23.40625,359.8818975830078,0.0,9.5,19.0,4.400000095367432,298.15,44.573888888888895,783.4126913960771,135.6412353515625,375.29472222222216,376.15,11.076916942596435,217.6146372604371,88.5,275.50000002384184
2021-12-05 10:00:00+00:00,88.80000305175781,0.0,360.5249961853027,0.0,9.5,19.0,4.400000095367432,298.15,43.59000000000001,782.9999782647025,135.76141738891602,375.53444444444443,376.15,10.806639126671689,217.49999449835892,87.25,275.77499994039533
2021-12-05 11:00:00+00:00,88.80000305175781,0.0,360.2471712430318,0.0,9.5,19.0,4.400000095367432,298.15,43.6236111111111,783.2562580023869,135.59084701538086,375.2047222222222,376.15,11.029139099386004,217.54687797970257,86.5,275.84999998807905
2021-12-05 12:00:00+00:00,88.80000305175781,0.0,360.31499710083006,0.0,9.5,19.0,4.400000095367432,298.15,43.7375,782.8152657402887,135.8347625732422,375.59999999999997,376.15,10.796305776966944,217.6769253794353,80.75,276.47499998807905
2021-12-05 13:00:00+00:00,88.80000305175781,0.0,360.8171323945787,0.0,9.5,19.0,4.400000095367432,298.15,42.45805555555556,781.9100161404078,135.83824920654297,375.2627777777777,376.15,10.68311146285799,217.19722751193572,78.75,277.0499999761581
2021-12-05 14:00:00+00:00,88.80000305175781,56.390625,360.7765412055121,0.0,9.5,19.0,4.400000095367432,298.15,42.33166666666667,784.8997703213159,135.71263122558594,375.3036111111111,376.15,10.532972478336756,217.96729818132195,78.25,277.1249999642372
2021-12-05 15:00:00+00:00,88.80000305175781,10.90625,358.6752111646864,0.0,9.5,19.0,4.400000095367432,298.15,48.77416666666665,783.8112323167591,135.90440029568143,375.6133333333333,376.15,11.968139101399313,217.7253429497613,79.0,276.8500000476837
2021-12-05 16:00:00+00:00,88.80000305175781,0.0,359.6429273393419,0.0,9.5,19.0,4.400000095367432,298.15,45.3688888888889,785.9947290208603,135.22483825683594,375.47,376.15,11.326694538063473,218.3318701299032,81.0,276.57499995231626
2021-12-05 17:00:00+00:00,88.80000305175781,0.0,359.4674934387207,0.0,9.5,19.0,4.400000095367432,298.15,44.55777777777777,782.6921422153048,135.4165267944336,375.53222222222223,376.15,11.251000237199996,217.4144845114814,83.0,276.4
2021-12-05 18:00:00+00:00,88.80000305175781,33.296875,360.544998550415,0.0,9.5,19.0,4.400000095367432,298.15,42.07277777777778,784.3000783962673,135.78937911987305,375.3561111111111,376.15,10.644222502708438,217.861133609348,83.25,276.3250000119209
2021-12-05 19:00:00+00:00,88.80000305175781,0.0,361.4824966430664,0.0,9.5,19.0,4.400000095367432,298.15,41.88499999999999,784.8424767049154,136.04097366333008,375.53666666666663,376.15,10.420861418777044,218.01179974873867,84.25,276.1749999761581
2021-12-05 20:00:00+00:00,88.80000305175781,0.0,361.6572156588236,0.0,9.5,19.0,4.400000095367432,298.15,39.485,784.0725746493868,136.23049545288086,375.6213888888889,376.15,9.806333543459576,217.7187724134657,86.0,275.97499998807905
2021-12-05 21:00:00+00:00,88.80000305175781,27.796875,363.3849967956543,0.0,9.5,19.0,4.400000095367432,298.15,38.14444444444445,784.7427226087779,136.53616333007812,375.7983333333333,376.15,9.222861240704855,218.17318751017257,83.0,276.12500002384184
2021-12-05 22:00:00+00:00,88.80000305175781,13.0,363.74716974470346,0.0,9.5,19.0,4.400000095367432,298.15,46.1588888888889,785.1286502922904,135.45448684692383,379.4244444444444,380.09805555555556,11.115444648530747,218.0870794465807,85.25,275.9
2021-12-05 23:00:00+00:00,88.80000305175781,0.0,364.080577100118,0.0,9.5,19.0,4.400000095367432,298.15,46.89833333333333,782.2063131374782,136.66176495022245,380.0616666666666,381.15,11.418416971895429,217.27953248765732,87.75,275.2000000119209
2021-12-06 00:00:00+00:00,88.80000305175781,23.703125,358.47154440350005,0.0,9.5,19.0,4.400000095367432,298.15,58.29,792.8993109300401,136.67903046925863,375.9477777777778,381.15,12.29141686386532,220.23777211931016,92.75,274.22500001788137
2021-12-06 01:00:00+00:00,88.80000305175781,12.296875,361.4354285070631,0.0,9.5,19.0,4.400000095367432,298.15,61.185,789.8863996717665,135.31580851236978,379.71472222222224,381.15,12.280944604343835,219.4128898366292,92.75,274.15000001490114
2021-12-06 02:00:00+00:00,88.80000305175781,0.0,365.11499824523924,0.0,9.5,19.0,4.400000095367432,298.15,43.916388888888896,796.4878220452199,135.9151382446289,380.4338888888889,381.15,10.905778041150835,221.20055212232813,94.75,273.84999998807905
2021-12-06 03:00:00+00:00,88.80000305175781,0.0,365.9260848490397,0.0,9.5,19.0,4.400000095367432,298.15,45.96527777777776,797.6933160230848,135.63888931274414,381.99027777777775,382.2961111111111,11.41308342960146,221.5814769278633,95.25,273.5750000081956
2021-12-06 04:00:00+00:00,88.80000305175781,36.5,364.2246144888136,0.0,9.5,19.0,4.400000095367432,298.15,52.586944444444434,794.0951846143932,135.5213737487793,382.215,383.15,12.662555763456554,220.5819961929321,96.0,273.4750000104308
2021-12-06 05:00:00+00:00,88.80000305175781,0.0,361.91968820359966,0.0,9.5,19.0,4.400000095367432,298.15,71.8311111111111,785.8248877292208,133.5737577650282,383.0222222222222,383.56055555555554,14.215805758635202,218.28469200982,96.25,273.4750000104308
2021-12-06 06:00:00+00:00,88.80000305175781,28.3125,365.90600032806395,0.0,9.5,19.0,4.400000095367432,298.15,52.531388888888905,782.7302996317543,132.30949020385742,384.7211111111111,385.15,12.687000204722088,217.425083808899,97.0,273.52500000745056
2021-12-06 07:00:00+00:00,88.80000305175781,0.0,367.0278328302171,0.0,9.5,19.0,4.400000095367432,298.15,48.82444444444445,783.3521296691893,132.6871109008789,384.245,385.15,12.150583527353072,217.5978143013849,97.0,273.8750000089407
2021-12-06 08:00:00+00:00,88.80000305175781,0.0,365.794998550415,0.0,9.5,19.0,4.400000095367432,298.15,51.56277777777778,782.6712162611219,132.13691329956055,384.53555555555556,385.15,12.683583454291028,217.40867204454213,97.0,273.80000000596044
2021-12-06 09:00:00+00:00,88.80000305175781,0.0,366.2911957550049,0.0,9.5,19.0,4.400000095367432,298.15,50.81083333333333,783.1814025539821,132.4648666381836,384.3108333333333,385.15,12.52963919878006,217.55039021809895,97.0,273.80000000596044
2021-12-06 10:00:00+00:00,88.80000305175781,0.0,368.04762062496604,0.0,9.5,19.0,4.400000095367432,298.15,46.65611111111112,782.3140227762856,132.93722534179688,384.4227777777778,385.15,11.520666774378885,217.34085597144235,97.0,273.97499998807905
2021-12-06 11:00:00+00:00,88.80000305175781,51.59375,368.8902927059597,0.0,9.5,19.0,4.400000095367432,298.15,42.962500000000006,782.4888024563259,133.85956954956055,384.5527777777778,385.15,10.621027930577595,217.33142813364677,97.0,274.34999998807905
2021-12-06 12:00:00+00:00,88.80000305175781,19.203125,365.95676251941256,0.0,9.5,19.0,4.400000095367432,298.15,49.91861111111112,785.6075013563366,134.72531392415365,383.1411111111111,384.4377777777778,12.07433351675669,218.22430672539605,97.0,274.8249999821186
2021-12-06 13:00:00+00:00,88.80000305175781,10.703125,363.8116358354356,0.0,9.5,19.0,4.400000095367432,298.15,44.30694444444445,784.2850700208872,134.12314711676703,378.67055555555555,379.3666666666667,10.448833536836837,217.85696448432088,97.0,275.2999999761581
2021-12-06 14:00:00+00:00,88.80000305175781,0.0,365.7274974822998,0.0,9.5,19.0,4.400000095367432,298.15,37.55472222222222,781.9805659823948,133.96925735473633,379.0983333333333,379.15,8.934055772357517,217.2168244637384,97.0,275.4
2021-12-06 15:00:00+00:00,88.80000305175781,0.0,366.3128746541341,0.0,9.5,19.0,4.400000095367432,298.15,36.55888888888889,781.9758851114907,134.15425491333008,378.8030555555555,379.15,8.607833547062345,217.215524597168,97.0,275.62500002384184
2021-12-06 16:00:00+00:00,88.80000305175781,0.0,366.48830896589493,0.0,9.5,19.0,4.400000095367432,298.15,36.06638888888889,783.3805166625974,133.69700622558594,378.15,379.15,8.501139002111223,217.60569969177257,95.75,275.9500000119209
2021-12-06 17:00:00+00:00,88.80000305175781,31.296875,366.92016869439016,0.0,9.5,19.0,4.400000095367432,298.15,35.173055555555564,781.8691389804414,134.3283462524414,378.84277777777777,379.15,8.136972558895746,217.1464977179634,94.75,276.2249999284744
2021-12-06 18:00:00+00:00,88.80000305175781,0.0,367.755324889289,0.0,9.5,19.0,4.400000095367432,298.15,33.53305555555555,781.2117774793835,135.10899353027344,379.15,379.15,7.675916724337473,217.00327198452428,94.0,276.15
2021-12-06 19:00:00+00:00,88.80000305175781,0.0,368.5026695336236,0.0,9.5,19.0,4.400000095367432,298.15,32.050833333333344,782.4683800930447,135.11611938476562,378.65,379.15,7.066333487563663,217.3523284233942,94.25,276.4249999761581
2021-12-06 20:00:00+00:00,88.80000305175781,22.203125,368.84549751281736,0.0,9.5,19.0,4.400000095367432,298.15,29.89972222222222,782.3175731235079,135.0079231262207,378.65,379.15,6.656361175113255,217.4115951071846,95.0,276.4
2021-12-06 21:00:00+00:00,88.80000305175781,0.0,369.6773966577318,0.0,9.5,19.0,4.400000095367432,298.15,26.85888888888889,782.8656146070691,135.84532928466797,379.15,379.15,5.800000190734863,217.4626718097264,94.25,276.2999999761581
2021-12-06 22:00:00+00:00,88.80000305175781,16.5,370.1174973805745,0.0,9.5,19.0,4.400000095367432,298.15,26.41,782.6769682820636,135.98235321044922,378.4,379.15,5.730166830221812,217.4102699873183,93.0,276.3250000119209
2021-12-06 23:00:00+00:00,88.80000305175781,0.0,370.4099945068359,0.0,9.5,19.0,4.400000095367432,298.15,25.774166666666662,782.2065513271756,136.1432647705078,378.9,379.15,5.409833419322968,217.2795985709297,92.0,276.34999998807905
2021-12-07 00:00:00+00:00,88.80000305175781,0.0,370.56749000549314,0.0,9.5,19.0,4.400000095367432,298.15,24.825277777777774,783.2574478827581,136.23245239257812,378.9,379.15,5.20222218102879,217.5715141042075,93.75,276.4
2021-12-07 01:00:00+00:00,88.80000305175781,0.0,370.83999290466306,0.0,9.5,19.0,4.400000095367432,298.15,23.169444444444444,782.6283037990992,136.35418319702148,378.9,379.15,4.918500211636225,217.3967519717747,95.25,276.3749999642372
2021-12-07 02:00:00+00:00,88.80000305175781,0.0,370.9599956512451,0.0,9.5,19.0,4.400000095367432,298.15,21.346944444444446,612.0286320742929,136.50458908081055,378.65,379.15,3.8054167703125215,170.07739836308536,96.0,276.0750000119209
2021-12-07 03:00:00+00:00,88.80000305175781,20.6875,371.7128942680358,0.0,9.5,19.0,4.400000095367432,298.15,0.0,0.0031500004697591,136.64989471435547,378.15,379.15,0.0,0.0008750001434236765,95.0,276.55000003576276
2021-12-07 04:00:00+00:00,88.80000305175781,0.5,368.6953080240885,0.0,9.5,19.0,4.400000095367432,298.15,11.604444444444445,486.8961589817072,136.06429290771484,376.6669444444444,379.15,2.366333422197236,135.2489336168555,95.0,276.6000000476837
2021-12-07 05:00:00+00:00,88.80000305175781,5.8125,367.87165436850654,0.0,9.5,19.0,4.400000095367432,298.15,32.75611111111112,781.9702523464626,134.84281900193955,378.8777777777778,379.15,7.272805633280013,217.2139601728651,94.25,276.8749999642372
