Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-12-07 06:00:00+00:00,88.80000305175781,0.0,365.4015485191345,0.0,9.5,19.0,4.400000095367432,298.15,38.09194444444445,782.2849049716523,133.6764723332723,378.61055555555555,379.1172222222222,9.285805685520176,217.29997432284893,95.5,276.7999999761581
2021-12-07 07:00:00+00:00,88.80000305175781,0.0,362.84221238030324,0.0,9.5,19.0,4.400000095367432,298.15,38.28722222222224,781.9957451375326,134.81199264526367,375.2730555555555,376.79472222222216,9.23711149851481,217.2210410902236,96.0,276.87500002384184
2021-12-07 08:00:00+00:00,88.80000305175781,0.0,361.7299980163574,0.0,9.5,19.0,4.400000095367432,298.15,39.806666666666665,782.7247922431095,134.67779541015625,375.2319444444444,376.44333333333327,9.708055809338887,217.4686927286784,96.0,277.00000002384184
2021-12-07 09:00:00+00:00,88.80000305175781,36.890625,361.9950489044189,0.0,9.5,19.0,4.400000095367432,298.15,39.49361111111112,782.5410917154946,134.5917625427246,375.78777777777776,376.15,9.566972332000732,217.35516474829788,96.5,277.1249999642372
2021-12-07 10:00:00+00:00,88.80000305175781,0.0,362.7459623612298,0.0,9.5,19.0,4.400000095367432,298.15,39.14388888888888,778.316024017334,134.68778196546765,375.3897222222222,376.15,8.976694441106584,216.19889567481144,96.75,277.45000007152555
2021-12-07 11:00:00+00:00,88.80000305175781,0.0,363.5537824906243,0.0,9.5,19.0,4.400000095367432,298.15,36.428333333333335,781.9236080084904,135.07284927368164,375.7761111111111,376.15,8.574583498239516,217.2010031763713,97.0,277.9250000953674
2021-12-07 12:00:00+00:00,88.80000305175781,22.109375,364.2261548635695,0.0,9.5,19.0,4.400000095367432,298.15,31.0425,782.6411650594071,135.98916244506836,374.5588888888889,375.1819444444444,7.265638877418305,217.40032444424108,97.0,278.3500000476837
2021-12-07 13:00:00+00:00,88.80000305175781,0.0,362.92990155961775,0.0,9.5,19.0,4.400000095367432,298.15,35.22472222222222,780.620969611274,135.6203339046902,373.205,374.15,7.974000149700376,216.8505478286744,97.0,278.8000000953674
2021-12-07 14:00:00+00:00,88.80000305175781,15.296875,362.4316624471876,0.0,9.5,19.0,4.400000095367432,298.15,35.64916666666665,782.4728020562064,135.21655769772002,374.70166666666665,374.5358333333333,8.503972475528718,217.3521681933933,97.0,278.9
2021-12-07 15:00:00+00:00,88.80000305175781,14.203125,363.7799953460693,0.0,9.5,19.0,4.400000095367432,298.15,32.57222222222222,781.6803825717502,135.5236930847168,374.6072222222222,375.15,7.406027875343959,217.1334402508206,97.0,278.87499990463255
2021-12-07 16:00:00+00:00,88.80000305175781,0.0,364.3587459564209,0.0,9.5,19.0,4.400000095367432,298.15,32.70277777777778,781.7037472703719,135.3543472290039,374.75166666666667,375.15,7.403722487158245,217.1399305301244,97.0,278.87499990463255
2021-12-07 17:00:00+00:00,88.80000305175781,0.0,364.4229969024658,0.0,9.5,19.0,4.400000095367432,298.15,31.8336111111111,783.1699720594615,135.43816757202148,374.74888888888887,375.15,7.165638948016696,217.5472154405383,97.0,278.975000166893
2021-12-07 18:00:00+00:00,88.80000305175781,0.0,364.90249671936033,0.0,9.5,19.0,4.400000095367432,298.15,30.83277777777778,782.0186710272893,135.77932739257812,374.55555555555554,375.15,6.949166895680957,217.2274092441136,97.0,279.07500007152555
2021-12-07 19:00:00+00:00,88.80000305175781,25.390625,365.2474960327148,0.0,9.5,19.0,4.400000095367432,298.15,28.279722222222222,782.4452602810327,135.85506439208984,374.4511111111111,375.15,6.2348889048894245,217.20609891255705,97.0,279.475000166893
2021-12-07 20:00:00+00:00,88.80000305175781,0.0,365.8649963378906,0.0,9.5,19.0,4.400000095367432,298.15,26.322777777777777,782.793045196533,136.32319259643555,374.82833333333326,375.15,5.92186117331187,217.34783691406255,97.0,279.9249999761581
2021-12-07 21:00:00+00:00,88.80000305175781,0.0,366.70749320983884,0.0,9.5,19.0,4.400000095367432,298.15,24.25444444444445,782.4133096143933,136.7289924621582,374.28166666666664,375.15,5.263500079843734,217.33703120337597,97.0,279.7999999761581
2021-12-07 22:00:00+00:00,88.80000305175781,17.203125,367.3972457885742,0.0,9.5,19.0,4.400000095367432,298.15,16.802222222222223,377.0625221988892,137.43975240919326,374.15,375.15,2.540222317195601,104.73958991580544,97.0,280.275
2021-12-07 23:00:00+00:00,88.80000305175781,0.0,364.5765437444051,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.01226043701172,374.15,375.15,0.0,3.1738283876037165e-13,97.0,280.79999985694883
2021-12-08 00:00:00+00:00,88.80000305175781,0.0,361.0600484720866,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.0099334716797,373.9,375.15,0.0,3.1738283876037165e-13,97.0,280.5500000953674
2021-12-08 01:00:00+00:00,88.80000305175781,0.0,357.62369448555836,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,137.02130508422852,373.15,375.15,0.0,3.1738283876037165e-13,95.75,280.475000166893
2021-12-08 02:00:00+00:00,88.80000305175781,0.0,354.7135682317945,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.94174575805664,372.9,375.15,0.0,3.1738283876037165e-13,91.25,280.62500002384184
2021-12-08 03:00:00+00:00,88.80000305175781,0.0,351.0161595153808,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.9512710571289,372.15,375.15,0.0,3.1738283876037165e-13,90.0,279.99999990463255
2021-12-08 04:00:00+00:00,88.80000305175781,0.0,348.8475002288818,0.0,9.5,19.0,4.400000095367432,298.15,0.0,1.142578219537338e-12,136.5011100769043,372.15,375.15,0.0,3.1738283876037165e-13,87.25,278.74999990463255
2021-12-08 05:00:00+00:00,88.80000305175781,0.5,357.88145959854126,0.0,9.5,19.0,4.400000095367432,298.15,19.46805555555556,540.5779810248482,135.35892875671385,372.6983333333333,375.15,4.495694455504418,150.1605509270563,81.0,278.9750000476837
2021-12-08 06:00:00+00:00,88.80000305175781,4.59375,362.3845591184828,0.0,9.5,19.0,4.400000095367432,298.15,37.49833333333332,782.2555091857907,134.9272804260254,374.85722222222216,375.15,8.865222363736894,217.29319782257087,84.25,278.52500011920927
2021-12-08 07:00:00+00:00,88.80000305175781,0.0,361.2548889160156,0.0,9.5,19.0,4.400000095367432,298.15,38.76583333333333,783.1746640692817,134.41200256347656,375.0572222222222,375.15,9.48122219324112,217.5485186343724,82.75,278.5000001430511
2021-12-08 08:00:00+00:00,88.80000305175781,0.0,362.8084968164232,0.0,9.5,19.0,4.400000095367432,298.15,35.94555555555555,781.692926635742,135.05448150634766,374.9163888888889,375.15,8.429722403420342,217.1356053500706,79.25,278.3499999284744
2021-12-08 09:00:00+00:00,88.80000305175781,31.203125,361.4116511048211,0.0,9.5,19.0,4.400000095367432,298.15,34.76444444444445,782.9660839504666,134.87591265360516,371.7372222222222,375.15,6.745028029614025,217.4919687016806,78.0,278.5000001430511
2021-12-08 10:00:00+00:00,88.80000305175781,0.0,361.64556356853905,0.0,9.5,19.0,4.400000095367432,298.15,49.979722222222215,783.6634636433919,133.82281000349258,371.50888888888886,375.15,5.333972308569484,217.68429663764107,77.0,278.82499995231626
2021-12-08 11:00:00+00:00,88.80000305175781,8.703125,363.1572525024414,0.0,9.5,19.0,4.400000095367432,298.15,30.47583333333333,782.1050208367242,134.64580532921687,373.36277777777775,375.15,5.965361159245173,217.2513952255249,75.75,279.02500011920927
2021-12-08 12:00:00+00:00,88.80000305175781,7.203125,364.01200057135685,0.0,9.5,19.0,4.400000095367432,298.15,33.79333333333334,782.0089487542044,135.32721843295624,374.7672222222222,375.15,7.523027985758253,217.2247088538276,73.25,279.45000007152555
2021-12-08 13:00:00+00:00,88.80000305175781,0.0,364.062172472212,0.0,9.5,19.0,4.400000095367432,298.15,34.231111111111105,781.86205013699,135.20127747429743,374.97166666666664,375.15,7.716694560713237,217.182445072598,71.25,279.57500007152555
2021-12-08 14:00:00+00:00,88.80000305175781,15.890625,360.6825661087036,0.0,9.5,19.0,4.400000095367432,298.15,41.02972222222223,785.9074872165256,135.7093734741211,374.8661111111111,375.15,10.012639157242248,218.3076361677382,71.0,279.275
2021-12-08 15:00:00+00:00,88.80000305175781,0.0,360.60499610900877,0.0,9.5,19.0,4.400000095367432,298.15,40.631388888888885,789.5793937174479,135.64373397827148,374.9683333333333,375.15,10.1209444615576,219.24659516652423,73.0,278.95000007152555
2021-12-08 16:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,76.0,278.4249999761581
2021-12-08 17:00:00+00:00,88.80000305175781,0.0,361.0399993896484,0.0,9.5,19.0,4.400000095367432,298.15,40.0,791.0999755859375,135.80593872070312,375.15,375.15,10.0,219.75,77.5,278.15
2021-12-09 10:00:00+00:00,0.0,40.1875,362.7719895426432,0.0,0.0,0.0,0.0,273.15,37.045,783.2023570590547,134.45984268188477,374.5233333333333,375.15,8.63191688378652,217.5562111282349,93.25,276.59999998807905
2021-12-09 11:00:00+00:00,0.0,0.0,363.22052366256713,0.0,0.0,0.0,0.0,273.15,35.30916666666668,785.3173319159614,134.65900955200195,374.4425,375.15,8.092389033900368,218.16798751407205,92.25,276.87500002384184
2021-12-09 12:00:00+00:00,0.0,18.0,364.54249610900877,0.0,0.0,0.0,0.0,273.15,31.63194444444444,782.4542243448893,135.00828491210936,374.77611111111105,375.15,7.23630567908287,217.3483966488309,90.0,277.65
2021-12-09 13:00:00+00:00,0.0,4.703125,358.597888507843,0.0,0.0,0.0,0.0,273.15,46.20194444444445,783.3185124206541,135.6497573852539,374.01666666666665,375.15,11.314639013343388,217.58986553616,87.0,277.82500007152555
2021-12-09 15:00:00+00:00,0.0,0.0,358.4627159203423,0.0,0.0,0.0,0.0,273.15,47.10166666666667,782.0976895480685,135.15797424316406,374.4158333333333,375.15,11.636277927557623,217.249359258016,89.25,276.92500003576276
2021-12-09 16:00:00+00:00,0.0,0.0,358.2902473449707,0.0,0.0,0.0,0.0,273.15,47.19888888888889,782.2983577134873,135.1821174621582,374.6111111111111,375.15,11.830250114070044,217.3745444318984,89.0,277.2249999284744
2021-12-09 17:00:00+00:00,0.0,0.0,358.1659172058105,0.0,0.0,0.0,0.0,273.15,47.29833333333335,782.7276430257159,135.2270164489746,374.6111111111111,375.15,11.897722406652235,217.4117999945748,89.0,277.19999995231626
2021-12-09 18:00:00+00:00,0.0,0.0,358.2312473297119,0.0,0.0,0.0,0.0,273.15,45.67305555555556,784.5149724833168,135.46735777113173,374.4611111111111,375.15,11.411194642119938,217.92082645416264,88.75,276.9500000119209
2021-12-09 19:00:00+00:00,0.0,55.109375,359.4524978637695,0.0,0.0,0.0,0.0,273.15,43.41250000000001,783.1641230773924,135.96085739135742,374.5344444444445,375.15,10.875028028223252,217.5339385816787,88.75,276.59999998807905
2021-12-09 20:00:00+00:00,0.0,0.0,360.16099431991574,0.0,0.0,0.0,0.0,273.15,41.99944444444444,786.3264596557616,136.1319580078125,374.5516666666667,375.15,10.37988914754656,218.3471891233657,91.75,275.97499998807905
2021-12-09 21:00:00+00:00,0.0,24.890625,360.98037185668943,0.0,0.0,0.0,0.0,273.15,39.64138888888889,788.406735297309,136.47940063476562,374.5438888888889,375.15,9.823472457726796,219.00187104966915,93.5,275.62500002384184
2021-12-09 22:00:00+00:00,0.0,0.0,362.3224987030029,0.0,0.0,0.0,0.0,273.15,36.05333333333333,791.1953124491372,136.4575653076172,374.0883333333333,374.59638888888884,8.449388848013347,219.776476580302,94.5,275.47499998807905
2021-12-09 23:00:00+00:00,0.0,17.796875,362.1498615434434,0.0,0.0,0.0,0.0,273.15,35.554444444444435,791.830118899875,136.63894653320312,373.8666666666667,374.15,8.20180568403668,219.9694780900744,94.25,275.4
2021-12-10 00:00:00+00:00,0.0,0.0,361.97500076293943,0.0,0.0,0.0,0.0,273.15,35.11527777777778,788.0488749864363,136.69522094726562,373.48555555555555,374.15,8.232361166874568,218.90246553632943,93.0,275.4750000476837
2021-12-10 01:00:00+00:00,0.0,0.0,362.28749694824216,0.0,0.0,0.0,0.0,273.15,35.428333333333335,789.474988149007,136.75270080566406,373.9961111111111,374.15,8.176444630755318,219.29860904269748,89.25,275.4
2021-12-10 02:00:00+00:00,0.0,0.0,361.8600257873535,0.0,0.0,0.0,0.0,273.15,35.445833333333326,786.233712887234,136.7053260803223,374.02,374.15,8.321305524375704,218.3982542673748,87.25,275.5250000596046
2021-12-10 03:00:00+00:00,0.0,0.0,362.1022856733534,0.0,0.0,0.0,0.0,273.15,35.31861111111111,791.3416541714138,136.79701771206325,371.94527777777773,374.15,8.124833414753278,219.8171264733209,88.5,275.2999999761581
2021-12-10 04:00:00+00:00,0.0,39.0,359.95410754733615,0.0,0.0,0.0,0.0,273.15,40.47249999999999,785.850898284912,136.38867950439453,372.25555555555553,374.15,8.836027770439784,218.29191673702672,89.5,275.3250000119209
2021-12-10 05:00:00+00:00,0.0,0.0,358.90188639958694,0.0,0.0,0.0,0.0,273.15,43.49444444444444,783.0625037807887,133.97824478149414,374.0133333333333,374.28499999999997,10.855666712125142,217.51736325158015,89.5,275.4500000119209
2021-12-10 06:00:00+00:00,0.0,16.203125,358.3919338226318,0.0,0.0,0.0,0.0,273.15,44.55833333333333,782.4022954474555,133.3257293701172,374.5202777777778,375.15,11.161916949484082,217.3339711888632,91.5,275.4249999761581
2021-12-10 07:00:00+00:00,0.0,0.0,359.24499740600584,0.0,0.0,0.0,0.0,273.15,44.58722222222224,782.6475900099008,133.28127670288086,374.36055555555555,375.15,11.07041691382726,217.4007200325861,92.75,275.3250000119209
2021-12-10 08:00:00+00:00,0.0,0.0,358.9400009155273,0.0,0.0,0.0,0.0,273.15,44.50555555555556,782.3734684922958,133.2209434509277,374.2338888888889,375.15,11.066972406175402,217.35551731533485,94.0,275.14999997019765
2021-12-10 09:00:00+00:00,0.0,38.109375,360.7572336324056,0.0,0.0,0.0,0.0,273.15,40.44972222222223,783.6125481160482,133.93202209472656,374.3561111111111,375.15,9.827194600105283,217.6701529693604,94.0,275.32499995231626
2021-12-10 10:00:00+00:00,0.0,0.0,362.40500297546384,0.0,0.0,0.0,0.0,273.15,38.03166666666666,782.9548593987358,134.30352783203125,374.5652777777778,375.15,9.061472415924074,217.5322840330336,94.0,275.9
2021-12-10 11:00:00+00:00,0.0,0.0,362.04249038696287,0.0,0.0,0.0,0.0,273.15,38.01777777777777,782.8329171752928,134.75025177001953,374.52944444444444,375.15,9.092861303488412,217.4535885535347,94.5,276.05000003576276
2021-12-10 12:00:00+00:00,0.0,0.0,361.27499809265134,0.0,0.0,0.0,0.0,273.15,40.06916666666668,782.6026342603893,134.2804298400879,374.1494444444444,375.15,9.764666798644594,217.3896212387085,95.0,275.9249999761581
2021-12-10 13:00:00+00:00,0.0,34.6875,360.49930512322317,0.0,0.0,0.0,0.0,273.15,41.34666666666666,782.4509628634984,133.61434173583984,374.45,375.15,10.232250281439883,217.34749037848584,96.0,275.50000002384184
2021-12-10 14:00:00+00:00,0.0,0.0,361.3652099609375,0.0,0.0,0.0,0.0,273.15,39.33333333333332,783.1013876342774,134.22638702392578,374.2288888888889,375.15,9.534861348734964,217.52816436767583,96.0,275.14999994039533
2021-12-10 15:00:00+00:00,0.0,22.8125,362.02749290466306,0.0,0.0,0.0,0.0,273.15,37.64500000000001,782.6099639383948,134.87216567993164,374.3455555555555,375.15,9.035472401777902,217.39165743933788,96.75,275.6000000476837
2021-12-10 16:00:00+00:00,0.0,0.0,363.255016708374,0.0,0.0,0.0,0.0,273.15,34.49194444444445,780.9418033006455,135.23554229736328,374.8636111111111,375.15,8.149250144958495,216.9574459372627,97.0,276.25000002384184
2021-12-10 17:00:00+00:00,0.0,16.5,364.17189783944025,0.0,0.0,0.0,0.0,273.15,31.89638888888888,781.5344714355467,135.63038668738469,374.65,375.15,7.332055690288543,217.09290941874195,97.0,276.75000002384184
2021-12-10 18:00:00+00:00,0.0,6.390625,360.9906095716688,0.0,0.0,0.0,0.0,273.15,40.01,784.6903022766112,136.4729347229004,374.2183333333333,375.15,9.633972302542793,217.96952947828507,96.5,278.07500007152555
2021-12-10 19:00:00+00:00,0.0,0.0,362.4812028884887,0.0,0.0,0.0,0.0,273.15,38.062777777777775,785.0067021348741,136.19369888305664,374.5144444444444,375.15,8.94955570101738,218.0780202611288,96.0,278.50000002384184
2021-12-10 20:00:00+00:00,0.0,24.0,360.6974950896369,0.0,0.0,0.0,0.0,273.15,41.51083333333333,784.74001566569,136.15724182128906,374.4505555555555,375.15,10.134889044761657,217.983338063558,95.5,278.69999995231626
2021-12-10 21:00:00+00:00,0.0,0.0,362.6099082395765,0.0,0.0,0.0,0.0,273.15,36.79666666666667,785.4672942097982,136.3135757446289,374.50638888888886,375.15,8.768305673334336,218.185360031128,95.75,278.94999995231626
2021-12-10 22:00:00+00:00,0.0,11.703125,365.0278633499145,0.0,0.0,0.0,0.0,273.15,30.355,797.7976912265352,136.86122131347656,374.6097222222222,375.15,6.845277921226289,221.7725069893731,96.0,279.29999985694883
2021-12-10 23:00:00+00:00,0.0,0.0,365.6189024501376,0.0,0.0,0.0,0.0,273.15,29.15055555555556,794.9751488749182,136.924560546875,374.65,375.15,6.31883350610733,220.82643143547912,96.0,279.3499998092651
2021-12-11 00:00:00+00:00,0.0,14.40625,366.35871487723455,0.0,0.0,0.0,0.0,273.15,26.816666666666663,800.1825360616047,137.15578842163086,374.4,375.15,5.629805625544655,222.272926818,95.75,279.4249999761581
2021-12-11 01:00:00+00:00,0.0,0.0,366.46499862670896,0.0,0.0,0.0,0.0,273.15,26.438888888888886,795.9933111402722,136.9582977294922,374.4,375.15,5.68136123418808,221.10925345102947,94.75,279.7749998807907
2021-12-11 02:00:00+00:00,0.0,0.0,366.48249473571775,0.0,0.0,0.0,0.0,273.15,25.95638888888889,797.1196388583712,136.87529754638672,374.65,375.15,5.225000262260437,221.4221222093371,94.25,280.07500007152555
2021-12-11 03:00:00+00:00,0.0,0.0,366.8099998474121,0.0,0.0,0.0,0.0,273.15,25.1625,798.2688053385416,136.84751892089844,374.65,375.15,5.200000166893005,221.7413352500068,93.75,280.0000001430511
2021-12-11 04:00:00+00:00,0.0,0.0,366.04299316406247,0.0,0.0,0.0,0.0,273.15,28.76,798.2122128295896,136.81430053710938,374.7972222222222,375.15,6.153361321422789,221.76930603027344,94.0,280.15
2021-12-11 05:00:00+00:00,0.0,25.1875,365.3224967956543,0.0,0.0,0.0,0.0,273.15,30.389166666666668,795.7614894782171,136.6647769165039,374.4,375.15,6.63566678762436,221.0491871770224,94.75,280.00000002384184
2021-12-11 06:00:00+00:00,0.0,10.5,363.67063566207884,0.0,0.0,0.0,0.0,273.15,34.32222222222222,786.0638205125595,136.54457092285156,374.34749999999997,375.15,7.883500069379807,218.35106202443447,95.5,280.0500000953674
2021-12-11 07:00:00+00:00,0.0,0.0,364.13387178844874,0.0,0.0,0.0,0.0,273.15,33.69472222222222,790.5478572591142,136.67091751098633,374.7744444444444,375.15,7.582250152826308,219.59662785000276,95.75,280.0999999284744
2021-12-11 08:00:00+00:00,0.0,0.0,363.2079197756449,0.0,0.0,0.0,0.0,273.15,35.73694444444445,788.6583687506779,136.67155403137207,374.3933333333333,375.15,8.238861233790717,219.07176925235328,92.0,279.95000007152555
2021-12-11 09:00:00+00:00,0.0,22.109375,363.9648053381178,0.0,0.0,0.0,0.0,273.15,33.64194444444445,792.4426312764484,136.28065490722656,374.2694444444444,375.15,7.595027895503574,220.120152130127,82.25,280.4750000476837
2021-12-11 10:00:00+00:00,0.0,9.09375,363.60783005396524,0.0,0.0,0.0,0.0,273.15,33.091944444444444,796.0887691073947,137.34894866943358,371.2161111111111,375.15,6.07786113553577,221.11597841050892,80.75,280.62500002384184
2021-12-11 11:00:00+00:00,0.0,0.0,365.67552037556965,0.0,0.0,0.0,0.0,273.15,30.23194444444444,800.6128482903372,136.36698150634766,374.4272222222222,375.15,6.490555511315664,222.3924583774144,79.25,280.37500002384184
2021-12-11 12:00:00+00:00,0.0,0.0,366.3039263576931,0.0,0.0,0.0,0.0,273.15,29.341388888888886,801.6033619181313,136.29547882080078,374.9,375.15,6.344500084320704,222.6676008563572,79.5,280.3499999284744
2021-12-11 13:00:00+00:00,0.0,0.0,365.2240416442023,0.0,0.0,0.0,0.0,273.15,31.274722222222227,801.1707561577691,136.49064254760742,374.65,375.15,6.750305622551177,222.54743313259556,82.25,279.5999999284744
2021-12-11 14:00:00+00:00,0.0,24.296875,363.726641354031,0.0,0.0,0.0,0.0,273.15,35.67194444444444,800.4283048163519,136.412109375,374.38277777777773,375.15,8.292500188880496,222.3411965518528,87.25,278.37500002384184
2021-12-11 15:00:00+00:00,0.0,0.0,364.37523319668236,0.0,0.0,0.0,0.0,273.15,34.22055555555556,799.8555272928872,136.5540771484375,374.84444444444443,375.15,7.743250180615318,222.18209173414448,86.0,278.82500007152555
2021-12-11 16:00:00+00:00,0.0,0.0,364.115770801968,0.0,0.0,0.0,0.0,273.15,34.72694444444445,798.6752359347872,136.44054412841797,374.6561111111111,375.15,7.815277967982821,221.8542323896621,84.5,278.6749999761581
2021-12-11 17:00:00+00:00,0.0,0.0,362.78749504089353,0.0,0.0,0.0,0.0,273.15,37.756388888888885,799.0417995876737,136.21075439453125,374.19,375.15,8.877861354086132,221.82749618530275,83.0,277.2250000476837
2021-12-11 18:00:00+00:00,0.0,30.0,362.46639732360836,0.0,0.0,0.0,0.0,273.15,38.08833333333333,797.8427721659342,136.52249908447266,374.2372222222222,375.15,8.976361220412784,221.6229930496216,89.0,276.72499998807905
2021-12-11 19:00:00+00:00,0.0,14.609375,364.0224975585937,0.0,0.0,0.0,0.0,273.15,34.340555555555554,801.0264775085449,136.55095672607422,374.15,375.15,7.76150009950002,222.50735513899068,87.75,277.15
2021-12-11 20:00:00+00:00,0.0,0.0,364.54163476943967,0.0,0.0,0.0,0.0,273.15,33.86361111111111,799.9454381646052,136.66597747802734,374.23555555555555,375.15,7.734138989978367,222.20706636216903,85.75,277.1749999165535
2021-12-11 21:00:00+00:00,0.0,0.0,365.25074615478513,0.0,0.0,0.0,0.0,273.15,30.961666666666662,801.0522197299532,136.9729995727539,374.4,375.15,6.873611132568783,222.51450613657644,84.5,277.2249999284744
2021-12-11 22:00:00+00:00,0.0,18.09375,365.51563705020476,0.0,0.0,0.0,0.0,273.15,30.221111111111117,801.5325048828123,136.85870742797852,374.43611111111113,375.15,6.462889069716135,222.64791880289715,86.5,276.6249999642372
2021-12-11 23:00:00+00:00,0.0,0.0,364.9864645512898,0.0,0.0,0.0,0.0,273.15,32.05305555555555,801.0028049553764,136.8685646057129,374.4,375.15,6.9631112592750135,222.4971225441828,90.25,276.07499995231626
2021-12-12 00:00:00+00:00,0.0,16.5,364.3699954986572,0.0,0.0,0.0,0.0,273.15,34.14888888888889,800.3665333048501,136.8557243347168,374.3041666666667,375.15,7.704555670420329,222.3025870090061,93.5,275.4999999642372
2021-12-12 01:00:00+00:00,0.0,0.0,364.6424983978271,0.0,0.0,0.0,0.0,273.15,32.664722222222224,799.0932197909883,136.67824935913086,374.65,375.15,7.146500152614381,221.97033970726864,94.5,275.4249999761581
2021-12-12 02:00:00+00:00,0.0,0.0,364.9049953460693,0.0,0.0,0.0,0.0,273.15,32.528333333333336,801.9114535013833,137.05062866210938,374.4,375.15,7.224305734501945,222.7531819831001,94.75,275.67500003576276
2021-12-12 03:00:00+00:00,0.0,0.0,365.2498418574863,0.0,0.0,0.0,0.0,273.15,31.285,800.5859490627712,136.96228408813477,374.4,375.15,6.756611164146,222.3849866061741,90.0,276.4
2021-12-12 04:00:00+00:00,0.0,0.0,364.43749847412107,0.0,0.0,0.0,0.0,273.15,33.14805555555556,798.7816500006778,136.82265090942383,375.28722222222217,375.15,7.346277893384298,221.88379209306515,89.75,276.275
2021-12-12 05:00:00+00:00,0.0,38.40625,363.1976156785753,0.0,0.0,0.0,0.0,273.15,36.56055555555557,799.2463623725041,136.4954719543457,374.3972222222222,375.15,8.595777877966562,221.90524047003865,89.5,276.275
2021-12-12 06:00:00+00:00,0.0,0.0,359.96110560735065,0.0,0.0,0.0,0.0,273.15,43.489444444444445,799.8193480088974,135.83388137817383,374.065,375.15,10.605361261632709,222.17204143948027,88.0,276.19999995231626
2021-12-12 07:00:00+00:00,0.0,13.390625,357.7822432051764,0.0,0.0,0.0,0.0,273.15,48.663055555555545,793.9274252488876,135.6479721069336,374.2055555555555,375.15,12.058611267407732,220.5353961690268,88.5,276.09999998807905
2021-12-12 08:00:00+00:00,0.0,0.0,358.88365688959755,0.0,0.0,0.0,0.0,273.15,45.94611111111112,797.4280692545573,135.4724082946777,374.3880555555555,375.15,11.44958354393641,221.50779744466155,86.75,276.37500002384184
2021-12-12 09:00:00+00:00,0.0,29.203125,360.053260790507,0.0,0.0,0.0,0.0,273.15,43.09638888888889,797.7568499077692,135.56602478027344,374.22777777777776,375.15,10.57697240776486,221.5991250652737,86.5,276.6749999761581
2021-12-12 10:00:00+00:00,0.0,0.0,361.1224960327148,0.0,0.0,0.0,0.0,273.15,40.924722222222215,796.8209816657169,136.19623947143555,374.4858333333333,375.15,10.069028002950878,221.33916177113855,88.75,276.65
2021-12-12 11:00:00+00:00,0.0,0.0,360.40366088019476,0.0,0.0,0.0,0.0,273.15,42.340833333333336,796.8000909593368,135.9093132019043,374.205,375.15,10.383166906833653,221.33335912492532,91.25,276.12500002384184
2021-12-12 12:00:00+00:00,0.0,0.0,361.12577301449244,0.0,0.0,0.0,0.0,273.15,41.406666666666645,799.8571517774794,135.6724853515625,374.10777777777776,375.15,10.015694627232024,222.1825426949396,91.75,276.67500003576276
2021-12-12 13:00:00+00:00,0.0,0.0,360.6702573437161,0.0,0.0,0.0,0.0,273.15,41.39250000000001,798.1571040344237,135.74429321289062,374.29166666666663,375.15,10.17616690635681,221.76352473364943,92.0,276.87500002384184
2021-12-12 14:00:00+00:00,0.0,55.203125,361.38249626159666,0.0,0.0,0.0,0.0,273.15,39.32083333333333,798.6856208631727,136.10948181152344,374.4508333333333,375.15,9.59352792342504,221.8471637725831,92.5,277.0499999761581
2021-12-12 15:00:00+00:00,0.0,0.0,361.93359144846596,0.0,0.0,0.0,0.0,273.15,38.82944444444444,800.3166545613607,136.07317352294922,374.53166666666664,375.15,9.29963907612695,222.3101820161608,89.0,277.3499999284744
2021-12-12 16:00:00+00:00,0.0,0.0,361.46798697577583,0.0,0.0,0.0,0.0,273.15,40.36694444444444,800.5384800381129,136.09888458251953,374.21527777777777,375.15,9.86702786895964,222.3718004226685,89.75,276.7000000119209
2021-12-12 17:00:00+00:00,0.0,0.0,361.4575065612793,0.0,0.0,0.0,0.0,273.15,39.85694444444445,799.3844119432235,136.0629653930664,374.6086111111111,375.15,9.726222481197782,222.0512257258098,92.25,276.3500000476837
2021-12-12 18:00:00+00:00,0.0,33.296875,360.3359423743354,0.0,0.0,0.0,0.0,273.15,42.32333333333332,786.7451274108884,135.9790267944336,374.0333333333333,375.15,10.218277998235491,218.54031444549565,93.0,276.72499998807905
2021-12-12 19:00:00+00:00,0.0,0.0,361.48813876258,0.0,0.0,0.0,0.0,273.15,39.14972222222222,788.1863178846569,136.04320526123047,374.51388888888886,375.15,9.526611442301007,218.93932485792376,93.25,276.7000000119209
2021-12-12 20:00:00+00:00,0.0,0.0,361.13749542236326,0.0,0.0,0.0,0.0,273.15,40.35861111111111,787.6719537523055,136.05522918701172,374.57944444444445,375.15,9.79241695298089,218.71288941701263,94.0,276.37500002384184
2021-12-12 21:00:00+00:00,0.0,0.0,361.98535456339516,0.0,0.0,0.0,0.0,273.15,38.351666666666674,785.5317127651635,136.38925170898438,374.61222222222216,375.15,9.179805606736076,218.1969275283814,94.0,276.65
2021-12-12 22:00:00+00:00,0.0,37.203125,363.304791899787,0.0,0.0,0.0,0.0,273.15,36.36416666666667,788.6040471394856,136.8304557800293,374.90527777777777,375.15,8.50813891450564,219.05668036566848,92.5,276.67500003576276
2021-12-12 23:00:00+00:00,0.0,0.0,362.92065266079373,0.0,0.0,0.0,0.0,273.15,36.975,786.8018148295082,136.54817581176758,374.66666666666663,375.15,8.524028049177593,218.55606050703256,92.25,276.37500002384184
2021-12-13 00:00:00+00:00,0.0,0.0,362.85249557495115,0.0,0.0,0.0,0.0,273.15,34.75138888888888,788.9419207424585,136.71282196044922,374.1788888888889,374.5936111111111,7.978305680089527,219.31514001210536,91.5,276.6749999761581
2021-12-13 01:00:00+00:00,0.0,27.203125,363.259992980957,0.0,0.0,0.0,0.0,273.15,33.43472222222223,790.6738166300455,136.81789016723633,373.72388888888884,374.15,7.761638943221834,219.63161615159785,86.75,277.1749999761581
2021-12-13 02:00:00+00:00,0.0,0.0,363.2274974822998,0.0,0.0,0.0,0.0,273.15,33.0675,793.2894809807672,136.9910888671875,373.9038888888889,374.15,7.551527930630578,220.358190044827,84.25,277.29999985694883
2021-12-13 03:00:00+00:00,0.0,0.0,363.5138706207275,0.0,0.0,0.0,0.0,273.15,32.63805555555557,794.4539569261337,136.82343292236328,373.9844444444444,374.15,7.500361252758238,220.6816550911798,81.5,277.4750000476837
2021-12-13 04:00:00+00:00,0.0,24.703125,360.6919705030653,0.0,0.0,0.0,0.0,273.15,39.813055555555565,787.1162291124132,136.33280181884766,373.6086111111111,374.15,9.488055645624796,218.6433973100451,83.75,277.19999995231626
2021-12-13 05:00:00+00:00,0.0,0.0,360.4951441701253,0.0,0.0,0.0,0.0,273.15,41.57361111111112,782.4947321743434,135.42614497714573,374.1641666666667,374.5694444444444,10.037472348213194,217.3596485180326,87.25,276.6749999761581
2021-12-13 06:00:00+00:00,0.0,0.0,359.39810963736636,0.0,0.0,0.0,0.0,273.15,42.03055555555556,781.9547183397078,134.0327110290527,373.6422222222222,374.5152777777778,10.307666766908437,217.20964502546528,93.25,275.17500000596044
2021-12-13 07:00:00+00:00,0.0,29.890625,358.09500160217283,0.0,0.0,0.0,0.0,273.15,43.16361111111112,783.3846771748858,133.69379043579102,373.9244444444444,374.15,10.895389064417945,217.606855667962,95.0,274.87500002384184
2021-12-13 08:00:00+00:00,0.0,0.0,358.97999992370603,0.0,0.0,0.0,0.0,273.15,41.76805555555556,783.2212150404185,133.8816146850586,373.7061111111111,374.15,10.264444620344376,217.56144922044547,96.0,275.52499994039533
2021-12-13 09:00:00+00:00,0.0,0.0,359.7049983978271,0.0,0.0,0.0,0.0,273.15,40.29749999999999,782.5693055386013,134.1388702392578,373.4894444444444,374.15,9.838000135156843,217.38684475792783,95.0,276.17500003576276
2021-12-13 10:00:00+00:00,0.0,26.796875,361.16691461351184,0.0,0.0,0.0,0.0,273.15,36.87416666666668,782.6109563022189,134.38057327270508,373.73222222222216,374.15,8.831361281871796,217.3919327587552,91.75,277.25000002384184
2021-12-13 11:00:00+00:00,0.0,11.40625,355.9172523032294,0.0,0.0,0.0,0.0,273.15,51.32194444444445,782.5014327833386,135.00887298583984,373.32166666666666,374.15,12.475750224325392,217.38011446634928,91.0,277.82499995231626
2021-12-13 12:00:00+00:00,0.0,0.0,356.40950091256036,0.0,0.0,0.0,0.0,273.15,49.725,782.3421625094941,134.7297325134277,373.8377777777777,374.15,12.17144477446874,217.31726832071948,89.25,278.0499999761581
2021-12-13 16:00:00+00:00,0.0,0.0,355.73999443054197,0.0,0.0,0.0,0.0,273.15,50.720000000000006,783.1151425340438,135.0402946472168,373.7694444444444,374.15,12.46494467947218,217.6472626410591,87.5,277.69999995231626
2021-12-13 17:00:00+00:00,0.0,35.40625,357.1023429870605,0.0,0.0,0.0,0.0,273.15,46.98444444444446,783.3474702792696,135.24230194091797,373.3502777777777,374.15,11.632639113002352,217.5965203052097,91.0,277.6749999761581
2021-12-13 18:00:00+00:00,0.0,0.0,358.11077673170297,0.0,0.0,0.0,0.0,273.15,44.19499999999999,783.333561893039,135.3791542053223,373.5094444444444,374.15,11.021694650650025,217.5926569917467,91.0,277.52500011920927
2021-12-13 19:00:00+00:00,0.0,0.0,359.2998017628987,0.0,0.0,0.0,0.0,273.15,41.23944444444445,785.2782632954915,136.10178756713867,373.98777777777775,374.15,10.12552804258135,218.2342398664688,92.0,277.37499990463255
2021-12-13 20:00:00+00:00,0.0,22.5,360.26501884460447,0.0,0.0,0.0,0.0,273.15,39.72055555555555,783.6587354024248,136.11722946166992,373.69833333333327,374.15,9.740305784013536,217.6082222959731,92.5,276.7000000119209
2021-12-13 21:00:00+00:00,0.0,0.0,360.3702453613281,0.0,0.0,0.0,0.0,273.15,39.30388888888889,786.7134334818519,136.1782112121582,373.84277777777777,374.15,9.481861550278134,218.53150990380183,94.0,276.69999995231626
2021-12-13 22:00:00+00:00,0.0,24.90625,362.577537206014,0.0,0.0,0.0,0.0,273.15,34.895,792.2663596089677,136.80187606811523,373.93833333333333,374.15,8.163333381811777,220.0739894231161,94.75,276.62500002384184
2021-12-13 23:00:00+00:00,0.0,0.0,363.63525778452555,0.0,0.0,0.0,0.0,273.15,32.07583333333333,795.2806531948512,136.80318450927734,373.9,374.15,7.107750093274646,220.9112930425009,95.75,276.9999999642372
2021-12-14 00:00:00+00:00,0.0,12.390625,364.506639819675,0.0,0.0,0.0,0.0,273.15,29.98361111111112,797.1315269470215,136.98809051513672,373.6194444444444,374.15,6.541861318747202,221.42542466481527,95.0,277.1500000596046
2021-12-14 01:00:00+00:00,0.0,9.5,363.09449615478513,0.0,0.0,0.0,0.0,273.15,33.07055555555555,793.5518479410805,136.88195037841797,374.2722222222222,374.15,7.552472386095259,220.4310690307618,95.0,276.525
2021-12-14 02:00:00+00:00,0.0,0.0,363.2049926757812,0.0,0.0,0.0,0.0,273.15,34.156666666666666,792.4229496256511,136.92698669433594,373.7694444444444,374.15,7.545638989475038,220.04173754798043,95.5,276.2249999284744
2021-12-14 03:00:00+00:00,0.0,0.0,362.5250618426005,0.0,0.0,0.0,0.0,273.15,34.90361111111111,788.6675206502277,136.7408790588379,373.7127777777778,374.15,7.995389071570502,219.07431229485408,95.0,276.34999998807905
2021-12-14 04:00:00+00:00,0.0,22.5,361.4024597083197,0.0,0.0,0.0,0.0,273.15,39.153333333333336,783.6702227952744,136.19247817993164,373.7055555555555,374.15,9.34586135003302,217.6875625779894,94.0,276.4249999761581
2021-12-14 05:00:00+00:00,0.0,0.0,359.92887238608466,0.0,0.0,0.0,0.0,273.15,40.04194444444444,783.7345794169107,134.48375396728517,373.92499999999995,374.15,9.674639071888391,217.74918965233695,95.0,276.3250000119209
2021-12-14 06:00:00+00:00,0.0,0.0,359.7139600202772,0.0,0.0,0.0,0.0,273.15,40.17972222222223,782.4391367933486,134.22383499145508,373.8311111111111,374.15,9.887583579222362,217.3442052459717,94.5,275.65
2021-12-14 07:00:00+00:00,0.0,28.296875,358.98494186401365,0.0,0.0,0.0,0.0,273.15,41.70333333333334,781.4110517374671,133.2461814880371,373.8358333333333,374.15,10.361500255531736,217.0586257934572,94.0,275.1749999761581
2021-12-14 08:00:00+00:00,0.0,0.0,358.21249809265134,0.0,0.0,0.0,0.0,273.15,43.94972222222222,782.8262728712289,133.49529266357422,373.6580555555555,374.15,10.99638911035326,217.4517430496216,94.0,275.02499997019765
2021-12-14 09:00:00+00:00,0.0,25.703125,357.39499893188474,0.0,0.0,0.0,0.0,273.15,45.98749999999998,782.4259276835121,133.60597229003906,373.81166666666667,374.15,11.375722360875873,217.3405361811321,94.0,274.9999999642372
2021-12-14 10:00:00+00:00,0.0,0.0,357.794998550415,0.0,0.0,0.0,0.0,273.15,43.665000000000006,780.5711914062499,133.8002052307129,373.7733333333333,374.15,10.810861221949256,216.8253313954672,93.75,275.4500000119209
2021-12-14 11:00:00+00:00,0.0,0.0,359.2049964904785,0.0,0.0,0.0,0.0,273.15,42.29888888888889,780.8225124104817,134.0545654296875,373.7238888888889,374.15,10.452666756841872,216.96915896097823,91.75,276.1249999642372
2021-12-14 12:00:00+00:00,0.0,29.703125,359.29749336242674,0.0,0.0,0.0,0.0,273.15,40.74611111111111,783.5570864529079,134.41522216796875,373.77694444444444,374.15,10.08091688791911,217.6547469160292,91.75,276.2999999761581
2021-12-14 13:00:00+00:00,0.0,0.0,359.78002014160154,0.0,0.0,0.0,0.0,273.15,40.28694444444444,782.0156535847979,134.3881378173828,373.72833333333335,374.15,9.787166865401796,217.2265709347196,92.5,276.15
2021-12-14 14:00:00+00:00,0.0,0.0,359.9011497688293,0.0,0.0,0.0,0.0,273.15,40.171666666666674,781.3202220323349,134.39724349975586,373.7586111111111,374.15,9.663222430547078,217.0556177224054,93.25,275.97499998807905
2021-12-14 15:00:00+00:00,0.0,0.0,360.65,0.0,0.0,0.0,0.0,273.15,38.42083333333334,780.3249296908907,135.09035110473633,373.88277777777773,374.47777777777776,9.285333533022138,216.75692579905197,90.5,276.69999995231626
2021-12-14 16:00:00+00:00,0.0,35.703125,360.76499404907224,0.0,0.0,0.0,0.0,273.15,37.83833333333333,782.5385719977482,135.3137092590332,373.9133333333333,374.15,9.066944494247435,217.3093262820775,88.75,276.77499994039533
2021-12-14 17:00:00+00:00,0.0,0.0,361.0199836730957,0.0,0.0,0.0,0.0,273.15,37.96222222222223,782.469547729492,135.15291595458984,373.7511111111111,374.15,9.185639103518591,217.2949526765612,88.5,276.4999999642372
2021-12-14 18:00:00+00:00,0.0,0.0,361.3974956512451,0.0,0.0,0.0,0.0,273.15,37.024166666666666,782.9479115804033,135.1441650390625,373.4158333333333,374.15,8.811389045980242,217.48553192138672,89.0,276.3250000119209
2021-12-14 19:00:00+00:00,0.0,30.296875,362.6374753570556,0.0,0.0,0.0,0.0,273.15,33.89166666666667,781.8225580003525,135.87139511108398,373.9816666666666,374.15,7.719416821002961,217.17293354882136,89.0,276.37500002384184
2021-12-14 20:00:00+00:00,0.0,0.0,363.2424968719482,0.0,0.0,0.0,0.0,273.15,32.705000000000005,782.2028891499837,136.09412002563477,373.945,374.15,7.537722305456797,217.27233154296883,90.25,276.09999998807905
2021-12-14 21:00:00+00:00,0.0,0.0,363.46999588012693,0.0,0.0,0.0,0.0,273.15,31.272222222222226,783.0974661763507,136.19622421264648,374.1766666666667,374.15,7.2380556423134275,217.40438961452915,91.25,275.92500003576276
2021-12-14 22:00:00+00:00,0.0,23.5,361.8126598442925,0.0,0.0,0.0,0.0,273.15,36.07611111111112,785.0982755533854,136.46728515625,373.4583333333333,374.15,8.522917056083678,218.14049356672507,92.25,275.6500000596046
2021-12-14 23:00:00+00:00,0.0,0.0,361.64966706169974,0.0,0.0,0.0,0.0,273.15,37.24111111111111,785.3269854397246,136.51697540283203,374.0208333333333,374.15,8.79144470532735,218.146385336982,93.0,275.44999995231626
2021-12-15 00:00:00+00:00,0.0,0.0,361.5974945068359,0.0,0.0,0.0,0.0,273.15,37.01222222222222,789.8573698764377,136.5417251586914,373.7366666666666,374.15,8.765250292883977,219.40482557084832,93.25,275.37500002384184
2021-12-15 01:00:00+00:00,0.0,0.0,362.0399974822998,0.0,0.0,0.0,0.0,273.15,35.75722222222223,789.8469673495821,136.71292877197266,374.0683333333333,374.15,8.413222384717729,219.4019359037612,92.5,275.5499999761581
2021-12-15 02:00:00+00:00,0.0,33.90625,362.72999610900877,0.0,0.0,0.0,0.0,273.15,35.49999999999999,786.742203386095,136.54632949829102,374.15,374.15,8.093972219361198,218.53950182172983,89.5,276.12500002384184
2021-12-15 03:00:00+00:00,0.0,0.0,362.8849987030029,0.0,0.0,0.0,0.0,273.15,33.397777777777776,788.8733872816294,136.65736389160156,373.8058333333333,374.15,7.754611369636325,219.20009253607864,86.0,276.6000000476837
2021-12-15 04:00:00+00:00,0.0,18.296875,361.5199123806424,0.0,0.0,0.0,0.0,273.15,37.72777777777779,786.2847656928169,136.30812072753906,373.3983333333333,374.15,9.019805707799064,218.41243521796335,85.5,276.6749999761581
2021-12-15 05:00:00+00:00,0.0,0.0,359.8009795591566,0.0,0.0,0.0,0.0,273.15,41.33722222222221,782.357960628933,134.95739364624023,373.4005555555555,374.15,10.093861317899492,217.32165655771905,89.0,276.0499999761581
2021-12-15 06:00:00+00:00,0.0,21.203125,358.5062386385599,0.0,0.0,0.0,0.0,273.15,43.62055555555556,780.4588263787164,133.89383697509766,373.77888888888884,374.15416666666664,10.917972480191125,216.92768355899392,92.0,275.72499998807905
2021-12-15 07:00:00+00:00,0.0,0.0,358.13617111206054,0.0,0.0,0.0,0.0,273.15,46.46583333333333,781.5505556572808,133.0801773071289,374.27722222222224,375.15,11.445805746449366,217.0959885491265,90.5,276.22499998807905
2021-12-15 08:00:00+00:00,0.0,21.296875,360.5199587927924,0.0,0.0,0.0,0.0,273.15,40.85888888888889,780.959806874593,134.116455078125,374.44666666666666,375.15,9.996722411314648,217.01615089416512,86.0,276.9500000119209
2021-12-15 09:00:00+00:00,0.0,7.59375,361.4456958770752,0.0,0.0,0.0,0.0,273.15,59.58694444444445,771.6535392591687,134.9750747680664,380.06888888888886,378.8922222222222,12.67313913477792,214.34820581648088,79.5,277.9
2021-12-15 10:00:00+00:00,0.0,0.0,360.76643767886685,0.0,0.0,0.0,0.0,273.15,69.38194444444444,778.8470928107367,134.71294784545898,382.745,383.15,14.332500252988604,216.3464150195652,75.0,278.62499990463255
2021-12-15 11:00:00+00:00,0.0,28.796875,363.0133949406942,0.0,0.0,0.0,0.0,273.15,45.29583333333333,779.691613769531,135.04489517211914,378.4972222222222,379.09472222222223,10.58886136478848,216.46394422743063,72.25,278.975000166893
2021-12-15 12:00:00+00:00,0.0,0.0,364.11231473286944,0.0,0.0,0.0,0.0,273.15,32.26194444444444,781.1236840820309,135.55923080444336,374.6833333333333,375.15,7.293555741707483,216.978801642524,70.75,279.4250000953674
2021-12-15 13:00:00+00:00,0.0,11.609375,364.9349960327148,0.0,0.0,0.0,0.0,273.15,29.70472222222222,781.9259578280978,135.8573455810547,374.5433333333333,375.15,6.440333541499244,217.2016559643216,65.75,280.1749999761581
2021-12-15 14:00:00+00:00,0.0,0.0,365.49999847412107,0.0,0.0,0.0,0.0,273.15,30.99194444444444,782.1282133314344,135.78324127197266,374.8666666666667,375.15,6.816916871468226,217.2578377872044,69.75,279.9249999761581
2021-12-15 16:00:00+00:00,0.0,0.0,362.1180405086941,0.0,0.0,0.0,0.0,273.15,38.07861111111112,786.1935186258949,135.5127182006836,374.6788888888889,375.15,8.955083637767368,218.33879604339603,78.5,279.0499999761581
2021-12-15 17:00:00+00:00,0.0,0.0,361.03376679526434,0.0,0.0,0.0,0.0,273.15,39.38944444444444,785.9838186136881,135.53260040283203,374.53777777777776,375.15,9.615027918550703,218.32883880191383,78.75,278.87500002384184
2021-12-15 18:00:00+00:00,0.0,28.203125,363.5451459693909,0.0,0.0,0.0,0.0,273.15,30.402499999999996,783.9557871161566,135.79124202728272,374.3019444444444,374.875,7.240944604078928,217.76549719068743,79.25,278.7249999284744
2021-12-15 19:00:00+00:00,0.0,0.0,364.8474945068359,0.0,0.0,0.0,0.0,273.15,25.298611111111107,782.2372707621255,136.39568328857422,372.4,373.15,5.266250071525573,217.3142894702488,79.5,278.6000000476837
2021-12-15 20:00:00+00:00,0.0,0.0,365.00749626159666,0.0,0.0,0.0,0.0,273.15,24.237499999999997,782.9993015882702,136.34317016601562,372.4,373.15,4.892777792347802,217.49980666266555,81.75,278.1749999761581
2021-12-15 21:00:00+00:00,0.0,0.0,365.20024967193604,0.0,0.0,0.0,0.0,273.15,21.649444444444445,782.8655234781901,136.82968139648438,372.15,373.15,4.565777950419321,217.46287791358108,82.5,278.02500011920927
2021-12-15 22:00:00+00:00,0.0,15.703125,365.9450000762939,0.0,0.0,0.0,0.0,273.15,20.55638888888889,781.6830282084146,136.9557762145996,372.65,373.15,4.051833345691363,217.1341752158272,85.0,277.79999985694883
2021-12-15 23:00:00+00:00,0.0,0.0,365.94499626159666,0.0,0.0,0.0,0.0,273.15,20.085,782.7232922193737,136.74129104614258,372.48055555555555,373.15,3.917194593548775,217.42313742319752,85.0,277.99999990463255
2021-12-16 00:00:00+00:00,0.0,0.0,366.0974983215332,0.0,0.0,0.0,0.0,273.15,20.975,783.6931176927353,136.80816650390625,372.5825,373.15,3.951389008429316,217.69253369225405,83.75,278.12500002384184
2021-12-16 01:00:00+00:00,0.0,13.5,366.41499557495115,0.0,0.0,0.0,0.0,273.15,24.96444444444444,781.6412232971188,136.59986877441406,374.4,374.90722222222223,5.150000095367432,217.12256234486907,83.75,277.9250000953674
2021-12-16 02:00:00+00:00,0.0,0.0,364.87632871627807,0.0,0.0,0.0,0.0,273.15,29.57805555555556,784.2880001831054,137.04928343031142,374.4783333333333,375.15,6.466389070219464,217.95081314086923,83.0,277.8499998092651
2021-12-16 03:00:00+00:00,0.0,9.0,363.8075529585944,0.0,0.0,0.0,0.0,273.15,34.76583333333332,791.9990753173828,136.77164459228516,374.62,375.15,8.01411123752594,219.9997434065077,81.0,277.87499990463255
2021-12-16 04:00:00+00:00,0.0,14.09375,361.59239986419675,0.0,0.0,0.0,0.0,273.15,40.2488888888889,784.4662283325194,136.35584259033203,374.34305555555557,375.15,9.762166860898336,217.92395327250168,82.0,277.7749998807907
2021-12-16 05:00:00+00:00,0.0,0.0,361.5512180158827,0.0,0.0,0.0,0.0,273.15,39.81194444444445,784.2461142306857,135.74452590942383,374.57361111111106,375.15,9.598555716938442,217.84614375644267,84.5,277.4249999761581
2021-12-16 06:00:00+00:00,0.0,14.90625,360.90888280444676,0.0,0.0,0.0,0.0,273.15,40.03777777777778,781.7391047668455,134.94901275634766,374.66166666666663,375.15,9.632750288910335,217.1497519387139,86.75,277.1000000476837
2021-12-16 07:00:00+00:00,0.0,0.0,360.8093273629082,0.0,0.0,0.0,0.0,273.15,40.14833333333333,782.0309475538463,134.0821189880371,374.59222222222223,375.15,9.88505582968394,217.23081957075337,88.5,276.84999998807905
2021-12-16 08:00:00+00:00,0.0,27.59375,359.36042641957596,0.0,0.0,0.0,0.0,273.15,43.84083333333333,782.7048922390406,133.66852951049805,374.07055555555553,375.15,10.858889022668206,217.41802669101293,92.0,276.5499999761581
2021-12-16 09:00:00+00:00,0.0,0.0,359.37733497619627,0.0,0.0,0.0,0.0,273.15,43.11805555555556,782.8919142659504,133.95003128051758,374.32388888888886,375.15,10.654388940599231,217.4699766879613,93.25,276.4000000596046
2021-12-16 10:00:00+00:00,0.0,19.8125,361.850544573466,0.0,0.0,0.0,0.0,273.15,37.320277777777775,781.3109942966036,134.53196334838867,374.4761111111111,375.15,9.13252790398068,217.0308320956761,93.75,276.775
2021-12-16 11:00:00+00:00,0.0,0.0,363.23941286087035,0.0,0.0,0.0,0.0,273.15,36.2175,782.3727449205188,134.5639610290527,374.17499999999995,375.15,8.321111147933536,217.32576317257357,88.75,277.7250000476837
2021-12-16 12:00:00+00:00,0.0,0.0,363.95993698120117,0.0,0.0,0.0,0.0,273.15,33.34027777777777,781.8791803656683,135.07331466674805,374.315,375.15,7.45350010977851,217.1886619822185,84.5,278.2999999761581
2021-12-16 13:00:00+00:00,0.0,18.59375,365.3043287997775,0.0,0.0,0.0,0.0,273.15,30.50833333333334,783.1793037584091,135.46342086791992,374.29277777777776,375.15,6.5872778720325895,217.54980759514717,82.5,278.6000000476837
2021-12-16 14:00:00+00:00,0.0,0.0,364.799995803833,0.0,0.0,0.0,0.0,273.15,31.41444444444444,782.7666330295137,135.48211288452148,374.0105555555555,375.15,6.892638991276423,217.6282318962945,84.25,278.45000007152555
2021-12-16 15:00:00+00:00,0.0,0.0,363.75948197258845,0.0,0.0,0.0,0.0,273.15,33.771111111111104,785.6863520473904,135.10358428955078,374.2966666666666,375.15,7.723916702667873,218.24620955997045,85.75,278.02500011920927
2021-12-16 16:00:00+00:00,0.0,21.40625,359.33169416003756,0.0,0.0,0.0,0.0,273.15,44.88527777777777,796.3116287231445,135.23967361450195,374.3277777777777,375.15,11.157333497736188,221.19767512003585,84.75,277.70000007152555
2021-12-16 17:00:00+00:00,0.0,0.0,359.4352494239807,0.0,0.0,0.0,0.0,273.15,44.42249999999999,798.2476153564453,135.38565826416016,374.5525,375.15,11.070416880978485,221.73544815487332,86.25,277.4250000953674
2021-12-16 18:00:00+00:00,0.0,27.296875,362.5814275720384,0.0,0.0,0.0,0.0,273.15,35.618611111111115,784.8388856167261,135.5100059509277,374.67777777777775,375.15,8.544916719198225,218.0108024639554,90.5,276.9
2021-12-16 19:00:00+00:00,0.0,0.0,365.4186009703742,0.0,0.0,0.0,0.0,273.15,28.938611111111108,783.1192060173881,135.85339736938477,374.75333333333333,375.15,6.451833353572423,217.5886692343819,90.75,276.5499999761581
2021-12-16 20:00:00+00:00,0.0,0.0,366.5999931335449,0.0,0.0,0.0,0.0,273.15,30.81388888888889,780.6607961527504,136.3513412475586,376.0197222222222,376.2,6.664333484835095,216.850221985711,85.0,276.275
2021-12-16 21:00:00+00:00,0.0,0.0,366.7799896240234,0.0,0.0,0.0,0.0,273.15,31.31444444444444,781.1065161471896,136.37688446044922,376.65,377.15,6.904305600457722,216.97403291490343,82.0,276.05000003576276
2021-12-16 22:00:00+00:00,0.0,0.0,366.1877263853285,0.0,0.0,0.0,0.0,273.15,28.74916666666666,782.6590993584525,136.64290237426758,375.2105555555555,375.9733333333333,6.372972419526842,217.2678753831652,84.25,275.3250000119209
2021-12-16 23:00:00+00:00,0.0,30.890625,364.8457853825887,0.0,0.0,0.0,0.0,273.15,29.94694444444444,782.9658035617404,136.40317153930664,374.385,375.065,6.530861146185133,217.49050191243492,85.5,274.97499998807905
2021-12-17 00:00:00+00:00,0.0,0.0,365.84257663302947,0.0,0.0,0.0,0.0,273.15,28.16555555555556,783.606298997667,136.78120040893555,374.15,375.15,6.314999953905742,217.66841721428773,84.0,274.3749999940395
2021-12-17 01:00:00+00:00,0.0,14.90625,365.86427670796706,0.0,0.0,0.0,0.0,273.15,28.165,781.702432878282,137.03159713745117,374.50166666666667,375.15,6.119027806388008,217.24859302944608,84.0,274.4
2021-12-17 02:00:00+00:00,0.0,0.0,365.6912483215332,0.0,0.0,0.0,0.0,273.15,27.60722222222222,782.0923204040525,136.8424301147461,374.9,375.15,6.12080557372835,217.25202599419495,84.25,274.3500000476837
2021-12-17 03:00:00+00:00,0.0,0.0,365.99249877929685,0.0,0.0,0.0,0.0,273.15,27.95472222222222,782.1131612311466,136.89650344848633,374.4,375.15,5.991083341836929,217.25365664588085,84.0,274.62500002384184
2021-12-17 04:00:00+00:00,0.0,20.203125,364.46929247114394,0.0,0.0,0.0,0.0,273.15,33.234722222222224,782.8290529208712,136.3762245178223,374.5211111111111,375.15,7.458444471094343,217.4525153477988,84.0,274.1000000029802
2021-12-17 05:00:00+00:00,0.0,0.0,360.58378893534336,0.0,0.0,0.0,0.0,273.15,41.22555555555555,782.8866232977974,134.56280517578125,374.1536111111111,375.15,10.14833355082406,217.51920132107216,83.0,273.7500000089407
2021-12-17 06:00:00+00:00,0.0,13.390625,355.4154066700405,0.0,0.0,0.0,0.0,273.15,64.46722222222222,783.368336317274,132.1956275177002,374.46305555555557,375.66499999999996,13.49763910293579,217.60231646219893,83.5,273.3000000040978
