Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-12-17 08:00:00+00:00,0.0,20.796875,360.5984688652886,0.0,0.0,0.0,0.0,273.15,58.70722222222222,783.3360754564072,133.66588592529297,380.81111111111113,381.15,13.652805683083006,217.59335492875843,87.0,273.5000000052154
2021-12-17 09:00:00+00:00,0.0,0.0,359.8174976348877,0.0,0.0,0.0,0.0,273.15,61.72111111111111,781.7124927096895,133.3234519958496,380.35277777777776,381.15,13.932139177852203,217.17206627315952,87.25,273.92500000596044
2021-12-17 10:00:00+00:00,0.0,0.0,360.9933317311605,0.0,0.0,0.0,0.0,273.15,54.741388888888885,780.8423400878905,134.20916366577148,380.49277777777775,381.15,13.146555727057985,216.9006505245634,85.0,274.525
2021-12-17 11:00:00+00:00,0.0,37.109375,360.6907231542799,0.0,0.0,0.0,0.0,273.15,54.92166666666667,781.0090979342989,134.11993789672852,380.5808333333333,381.15,13.2272779668702,216.94697278340664,83.25,274.4749999582767
2021-12-17 12:00:00+00:00,0.0,0.0,361.1299919128418,0.0,0.0,0.0,0.0,273.15,55.26222222222224,781.7255378384059,133.79911041259766,380.18611111111113,381.15,13.208277885913846,217.14598322126605,88.0,274.1000000029802
2021-12-17 13:00:00+00:00,0.0,0.0,360.8900016784668,0.0,0.0,0.0,0.0,273.15,55.58111111111112,782.8385697937011,133.86299514770508,380.58666666666664,381.15,13.247722444269392,217.42936072455512,93.75,274.0499999910593
2021-12-17 14:00:00+00:00,0.0,0.0,361.9574951171875,0.0,0.0,0.0,0.0,273.15,51.145,783.5678660753036,134.79773330688477,380.7022222222222,381.15,12.733611308733623,217.65774154239244,92.5,274.7999999761581
2021-12-17 15:00:00+00:00,0.0,48.703125,362.3578495788574,0.0,0.0,0.0,0.0,273.15,49.42222222222221,780.135496944851,134.7079086303711,380.53,381.15,12.19508358531528,216.70430559370263,89.5,275.32499995231626
2021-12-17 16:00:00+00:00,0.0,20.6875,362.8696178436279,0.0,0.0,0.0,0.0,273.15,43.954722222222216,782.3561532931856,134.99885940551758,378.47888888888883,379.895,11.171389155652786,217.20701655917708,88.75,275.62500002384184
2021-12-17 17:00:00+00:00,0.0,0.0,361.9749931335449,0.0,0.0,0.0,0.0,273.15,42.98111111111111,780.8639705573189,134.53079986572266,377.77777777777777,378.15,10.89094454050064,216.97633541107183,88.5,275.74999990463255
2021-12-17 18:00:00+00:00,0.0,0.0,364.27013241661916,0.0,0.0,0.0,0.0,273.15,38.63055555555556,780.9991178894043,135.43189239501953,378.3722222222222,378.15,9.421944647365146,216.94558901468915,89.0,275.87500002384184
2021-12-17 19:00:00+00:00,0.0,21.8125,366.44504607942366,0.0,0.0,0.0,0.0,273.15,34.59916666666667,779.4390423244898,136.29894477844238,377.2977777777778,378.15,7.93636123365826,216.51084607442223,91.25,275.275
2021-12-17 20:00:00+00:00,0.0,0.0,365.18269906785747,0.0,0.0,0.0,0.0,273.15,37.16472222222222,779.5509622361926,135.90715408325195,377.8544444444444,378.15,8.949694582621257,216.54193420834017,94.0,274.7000000119209
2021-12-17 21:00:00+00:00,0.0,16.59375,365.7623871824476,0.0,0.0,0.0,0.0,273.15,35.73666666666668,782.4966770765514,136.27495193481445,377.9972222222222,378.15,8.478083669079673,217.27477232615163,95.0,274.15000001490114
2021-12-17 22:00:00+00:00,0.0,0.0,366.2099956512451,0.0,0.0,0.0,0.0,273.15,33.85805555555555,783.0317368401422,136.33659744262695,377.87055555555554,378.15,7.794833465417226,217.5088167190552,95.75,273.9999999940395
2021-12-17 23:00:00+00:00,0.0,18.90625,366.6999992370605,0.0,0.0,0.0,0.0,273.15,33.2025,782.43921359592,136.77467727661133,377.7105555555555,378.15,7.615861261685689,217.34422668457037,96.0,274.30000000596044
2021-12-18 00:00:00+00:00,0.0,0.0,366.8662475585937,0.0,0.0,0.0,0.0,273.15,33.31361111111111,781.9297743225098,136.73968887329102,378.195,378.15,7.7500001192092896,217.202715848287,96.0,274.4249999761581
2021-12-18 01:00:00+00:00,0.0,0.0,367.0249961853027,0.0,0.0,0.0,0.0,273.15,33.20999999999999,779.9212201775443,136.50275802612305,377.9911111111111,378.15,7.6056113374233245,216.64478395673973,96.0,274.4000000298023
2021-12-18 02:00:00+00:00,0.0,0.0,367.20499458312986,0.0,0.0,0.0,0.0,273.15,32.32888888888889,782.5696669514974,136.73258209228516,378.15555555555557,378.15,7.317250059843063,217.3804634772407,96.0,274.7750000298023
2021-12-18 03:00:00+00:00,0.0,0.0,367.3136010678609,0.0,0.0,0.0,0.0,273.15,31.278333333333336,781.7556811692978,137.03194046020508,377.68055555555554,378.15,7.055000193913778,217.1557455190023,96.0,275.1249999940395
2021-12-18 04:00:00+00:00,0.0,41.09375,364.842534137302,0.0,0.0,0.0,0.0,273.15,38.33361111111112,784.1507295735673,137.04415960523818,377.77222222222224,378.15,9.07877803047498,217.7208046044244,96.0,275.65
2021-12-18 05:00:00+00:00,0.0,0.0,362.2280737770928,0.0,0.0,0.0,0.0,273.15,45.641944444444434,783.9985230848523,136.0537986755371,377.6727777777778,378.15,11.245833524598016,217.7773683844673,95.0,275.97499998807905
2021-12-18 06:00:00+00:00,0.0,15.59375,359.1691087807549,0.0,0.0,0.0,0.0,273.15,53.61083333333333,781.9707022433809,135.31081771850586,377.7011111111111,378.15,12.893527851369647,217.22589015960708,95.0,275.9999999642372
2021-12-18 07:00:00+00:00,0.0,0.0,358.05049979739715,0.0,0.0,0.0,0.0,273.15,59.42444444444443,782.0246045430503,135.11782836914062,377.48499999999996,378.15,13.540250074333612,217.22905757904056,95.5,276.2999999761581
2021-12-18 08:00:00+00:00,0.0,29.40625,362.1860656208462,0.0,0.0,0.0,0.0,273.15,37.09638888888889,781.6767925686308,134.55108485327827,374.83694444444444,375.78666666666663,8.793277879026201,217.13244343651672,96.0,276.42500003576276
2021-12-18 09:00:00+00:00,0.0,0.0,363.1383970133463,0.0,0.0,0.0,0.0,273.15,35.63861111111112,785.2249730088972,135.51658248901367,373.92499999999995,375.15,8.404694593747458,218.1180487060548,97.0,276.9750000476837
2021-12-18 10:00:00+00:00,0.0,15.296875,360.0290259361267,0.0,0.0,0.0,0.0,273.15,42.47805555555556,794.2465692477755,135.5230484008789,374.69777777777773,375.15,10.62188901424408,220.6240471988255,97.0,277.4750000476837
2021-12-18 11:00:00+00:00,0.0,0.0,361.16860599941674,0.0,0.0,0.0,0.0,273.15,40.799722222222215,799.3056093004012,135.97570419311523,374.47722222222217,375.15,9.942083580229015,222.0712512122261,97.0,278.2249999284744
2021-12-18 12:00:00+00:00,0.0,22.5,363.81459303538,0.0,0.0,0.0,0.0,273.15,35.00194444444444,799.5731887308756,136.06847763061523,374.65166666666664,375.15,8.17194455332226,222.1300525750055,97.25,279.45000007152555
2021-12-18 13:00:00+00:00,0.0,0.0,363.6501954248216,0.0,0.0,0.0,0.0,273.15,35.43194444444444,797.5654800075954,136.18772888183594,375.0333333333333,375.15,8.073583566082847,221.545966712104,97.5,279.6250001430511
2021-12-18 14:00:00+00:00,0.0,18.609375,364.8106696828206,0.0,0.0,0.0,0.0,273.15,32.58111111111111,801.9891432020398,136.1803436279297,374.24666666666667,375.15,7.251639040178723,222.7733736716377,94.75,280.4750000476837
2021-12-18 15:00:00+00:00,0.0,0.0,364.3469442198011,0.0,0.0,0.0,0.0,273.15,33.57888888888888,798.7066849941677,136.35118103027344,375.00388888888887,375.15,7.475083506504696,221.86296839820025,86.0,280.32500007152555
2021-12-18 16:00:00+00:00,0.0,15.1875,362.4799821790059,0.0,0.0,0.0,0.0,273.15,37.49000000000001,797.0475557963052,135.8104476928711,374.51222222222225,375.15,8.862444710201686,221.40209935930048,80.25,279.49999990463255
2021-12-18 17:00:00+00:00,0.0,9.90625,364.7676207817925,0.0,0.0,0.0,0.0,273.15,32.20555555555556,799.1623903232148,136.38615036010742,374.4,375.15,7.20533348414633,221.98955355750192,76.75,279.3499999284744
2021-12-18 18:00:00+00:00,0.0,0.0,365.40907553354896,0.0,0.0,0.0,0.0,273.15,30.55333333333333,799.3019264051647,136.40663528442383,374.2633333333333,375.15,6.698166742192374,222.02831354353168,76.25,279.4250000953674
2021-12-18 19:00:00+00:00,0.0,11.796875,363.3909351497226,0.0,0.0,0.0,0.0,273.15,34.695,786.4807658555773,136.0809669494629,374.5438888888889,375.15,8.086139052708944,218.46688010321725,83.5,278.9
2021-12-18 20:00:00+00:00,0.0,0.0,364.1900009155273,0.0,0.0,0.0,0.0,273.15,33.0875,788.8666031222873,136.4707489013672,374.9,375.15,7.5144167496098415,219.12886218176956,84.75,278.69999995231626
2021-12-18 21:00:00+00:00,0.0,0.0,363.9483641052246,0.0,0.0,0.0,0.0,273.15,34.31555555555556,787.9942063395181,136.56755828857422,374.4658333333333,375.15,7.962555670340857,218.88727981567388,87.75,278.1250001430511
2021-12-18 22:00:00+00:00,0.0,22.796875,363.0592186609904,0.0,0.0,0.0,0.0,273.15,36.594722222222224,785.7648958333333,136.35746383666992,374.39388888888885,375.15,8.623833519087897,218.2680276065403,91.5,277.24999990463255
2021-12-18 23:00:00+00:00,0.0,0.0,362.9524959564209,0.0,0.0,0.0,0.0,273.15,35.67527777777779,785.609489135742,136.48368453979492,374.15527777777777,375.15,8.272500145700242,218.22485902574329,92.75,277.15
2021-12-19 00:00:00+00:00,0.0,0.0,363.37499656677244,0.0,0.0,0.0,0.0,273.15,35.39611111111112,787.1561516486272,136.69309997558594,374.02944444444444,375.15,8.253611331118478,218.65448788536924,93.25,276.84999998807905
2021-12-19 01:00:00+00:00,0.0,0.0,363.0206704542372,0.0,0.0,0.0,0.0,273.15,36.34499999999999,786.783440500895,136.568603515625,374.7463888888889,375.15,8.562333515352671,218.55095635732025,93.75,276.2750000596046
2021-12-19 02:00:00+00:00,0.0,0.0,363.1467460632324,0.0,0.0,0.0,0.0,273.15,36.78861111111112,784.4537786187063,136.58893966674805,374.44166666666666,375.15,8.658861229949528,217.90382814195436,94.5,276.17500003576276
2021-12-19 03:00:00+00:00,0.0,42.3125,362.6342988204956,0.0,0.0,0.0,0.0,273.15,37.14083333333334,786.4485889858669,136.6866111755371,374.4833333333333,375.15,8.770694456895193,218.45794187333857,95.0,276.2999999761581
2021-12-19 04:00:00+00:00,0.0,0.0,361.7019387245178,0.0,0.0,0.0,0.0,273.15,38.93555555555557,785.5191453552246,136.43330001831055,374.35166666666663,375.15,9.43316689544254,218.19976306067585,95.0,276.1000000476837
2021-12-19 05:00:00+00:00,0.0,19.6875,359.24227531433104,0.0,0.0,0.0,0.0,273.15,44.30555555555557,782.0820070902504,135.7480354309082,374.2725,375.15,11.149944713910417,217.24500307295065,94.75,275.92500003576276
2021-12-19 06:00:00+00:00,0.0,0.0,358.6556413269043,0.0,0.0,0.0,0.0,273.15,44.33916666666666,781.7650319078232,135.40760803222656,374.19833333333327,375.15,11.141916722986434,217.15695409986716,93.25,275.65
2021-12-19 07:00:00+00:00,0.0,0.0,358.37512990315753,0.0,0.0,0.0,0.0,273.15,46.43111111111111,783.8802938503691,135.4792594019572,374.2686111111111,375.15,11.672305839856469,217.7445264350044,94.25,275.02499997019765
2021-12-19 08:00:00+00:00,0.0,0.0,357.96249809265134,0.0,0.0,0.0,0.0,273.15,47.14333333333333,784.5647211880154,135.24583435058594,374.5227777777778,375.15,11.783527834415436,217.89714566548676,94.75,275.39999997019765
2021-12-19 09:00:00+00:00,0.0,0.0,358.24499740600584,0.0,0.0,0.0,0.0,273.15,46.49194444444444,783.3501494683159,135.3014373779297,374.2888888888889,375.15,11.497250267134772,217.5972645907933,91.5,276.6000000476837
2021-12-19 10:00:00+00:00,0.0,0.0,358.8074954986572,0.0,0.0,0.0,0.0,273.15,44.60388888888889,782.3480855984157,135.3397445678711,374.2083333333333,375.15,11.216444544527263,217.318913345337,86.0,276.75000002384184
2021-12-19 11:00:00+00:00,0.0,67.609375,360.4265727276272,0.0,0.0,0.0,0.0,273.15,41.57805555555554,781.6534951443141,135.44316482543945,374.34888888888884,375.15,10.186666762299009,217.1259713617961,81.75,277.1749999165535
2021-12-19 12:00:00+00:00,0.0,0.0,362.21000518798826,0.0,0.0,0.0,0.0,273.15,38.09138888888889,783.0508102756077,135.62771606445312,374.5083333333333,375.15,9.042333425945705,217.43656868404815,80.25,277.4250000953674
2021-12-19 13:00:00+00:00,0.0,0.0,361.26799736022946,0.0,0.0,0.0,0.0,273.15,40.17583333333333,784.8930180867512,135.66070938110352,374.4366666666666,375.15,9.816388976838857,218.2751231765748,77.5,277.6749999761581
2021-12-19 14:00:00+00:00,0.0,0.0,361.18443150838215,0.0,0.0,0.0,0.0,273.15,39.930277777777775,782.4571035597061,135.90008163452148,374.2994444444444,375.15,9.819694707393644,217.349196150038,76.5,277.525
2021-12-19 15:00:00+00:00,0.0,43.796875,360.21899261474607,0.0,0.0,0.0,0.0,273.15,42.49527777777778,783.4166416931149,135.7251853942871,374.58444444444444,375.15,10.461361262003582,217.6157344012792,76.75,277.1000000476837
2021-12-19 16:00:00+00:00,0.0,0.0,360.5124992370605,0.0,0.0,0.0,0.0,273.15,41.890277777777776,784.4712876722546,136.03354263305664,374.6872222222222,375.15,10.223833536836835,217.90869171142583,78.0,277.025
2021-12-19 17:00:00+00:00,0.0,0.0,360.45999946594236,0.0,0.0,0.0,0.0,273.15,41.345,784.5162904866534,135.88322067260742,374.38666666666666,375.15,10.145833501021068,217.92119269477004,78.5,276.77499994039533
2021-12-19 18:00:00+00:00,0.0,0.0,360.68685557895236,0.0,0.0,0.0,0.0,273.15,40.90583333333332,784.018614010281,135.98713302612305,374.6638888888889,375.15,10.07855568408966,217.75864387512215,82.25,276.44999995231626
2021-12-19 19:00:00+00:00,0.0,0.0,360.1386272875468,0.0,0.0,0.0,0.0,273.15,42.11194444444445,783.7023949008518,135.96493530273438,374.26694444444445,375.15,10.335361228519016,217.69511045244013,83.5,276.025
2021-12-19 20:00:00+00:00,0.0,0.0,360.22496643066404,0.0,0.0,0.0,0.0,273.15,40.91944444444445,784.160685865614,135.9119415283203,374.56777777777774,375.15,10.104500228563944,217.82241360982255,79.75,276.25000002384184
2021-12-19 21:00:00+00:00,0.0,0.0,360.95506324768064,0.0,0.0,0.0,0.0,273.15,40.329722222222216,783.2999558681911,136.25911712646484,374.47777777777776,375.15,9.877972399923536,217.5833221138849,79.5,275.77499994039533
2021-12-19 22:00:00+00:00,0.0,67.40625,361.29249610900877,0.0,0.0,0.0,0.0,273.15,40.31972222222223,784.5333663770887,136.34387969970703,374.2322222222222,375.15,9.803583425945709,217.88889898512105,79.0,275.4249999761581
2021-12-19 23:00:00+00:00,0.0,0.0,360.12499847412107,0.0,0.0,0.0,0.0,273.15,42.12055555555556,783.4372652180988,136.08168029785156,374.2761111111111,375.15,10.502305827935537,217.6214632585314,83.25,274.7000000119209
2021-12-20 00:00:00+00:00,0.0,0.0,360.63174667358396,0.0,0.0,0.0,0.0,273.15,40.425,782.7421427069767,136.18306732177734,374.21888888888884,375.15,10.03997252835168,217.42837415059412,80.5,274.2999999761581
2021-12-20 01:00:00+00:00,0.0,0.0,360.9025005340576,0.0,0.0,0.0,0.0,273.15,40.17305555555555,784.3093074205187,136.2240333557129,374.5144444444444,375.15,9.949222512510088,217.7664752451579,80.75,273.9999999940395
2021-12-20 02:00:00+00:00,0.0,0.0,361.2374919891357,0.0,0.0,0.0,0.0,273.15,40.31472222222223,786.7234373135036,136.4646110534668,374.5494444444444,375.15,9.722250180509356,218.5342888598972,82.25,274.025
2021-12-20 03:00:00+00:00,0.0,0.0,361.4974788665771,0.0,0.0,0.0,0.0,273.15,40.293333333333344,786.4579417758517,136.27204513549805,374.30055555555555,375.15,9.9317223183314,218.46192853715684,78.5,273.97499998807905
2021-12-20 04:00:00+00:00,0.0,64.296875,359.2861998494466,0.0,0.0,0.0,0.0,273.15,45.97916666666667,782.8578601921928,135.7756576538086,374.2083333333333,375.15,11.39961128393809,217.4605175823636,83.5,273.77500000372527
2021-12-20 11:00:00+00:00,0.0,24.296875,361.2999977111816,0.0,0.0,0.0,0.0,273.15,47.84500000000002,780.8527955627442,133.49174880981445,378.78138888888884,379.15,11.893222448560929,216.8841116544936,70.25,273.8250000119209
2021-12-20 12:00:00+00:00,0.0,0.0,360.99180536693996,0.0,0.0,0.0,0.0,273.15,47.88472222222222,778.2755309719508,133.13731002807617,378.58833333333337,379.15,11.89647242122226,216.1876479254829,68.25,274.24999997913835
2021-12-20 13:00:00+00:00,0.0,0.0,361.9751514985826,0.0,0.0,0.0,0.0,273.15,45.84138888888888,783.3894015842012,133.23674392700195,378.20861111111105,379.15,11.385833499961429,217.6081679704455,64.0,274.47500001788137
2021-12-20 14:00:00+00:00,0.0,40.796875,362.74572189119124,0.0,0.0,0.0,0.0,273.15,43.89833333333333,781.3549530707468,133.9566993713379,378.0722222222222,379.15,10.98377795961168,217.04304340786408,65.25,274.85000001788137
2021-12-20 15:00:00+00:00,0.0,0.0,361.8994493654039,0.0,0.0,0.0,0.0,273.15,47.58777777777778,782.4767759365504,133.5511360168457,378.195,379.15,11.794278033574424,217.3546601316665,67.5,274.4749999582767
2021-12-20 16:00:00+00:00,0.0,0.0,361.7624992370605,0.0,0.0,0.0,0.0,273.15,46.18722222222223,780.0294311692979,133.6300392150879,378.04777777777775,379.15,11.702944716877404,216.67484252081985,69.0,274.52499997019765
2021-12-20 17:00:00+00:00,0.0,0.0,362.077490234375,0.0,0.0,0.0,0.0,273.15,44.87083333333334,780.9815218268499,134.05584335327148,378.3172222222222,379.15,11.365194635391235,216.9004239654541,72.25,274.2750000298023
2021-12-20 18:00:00+00:00,0.0,46.8125,362.87464879989625,0.0,0.0,0.0,0.0,273.15,41.7225,781.5910479566786,134.58849716186523,377.25222222222214,379.15,10.589972550339168,217.11841696421308,74.0,274.47499998807905
2021-12-20 19:00:00+00:00,0.0,0.0,361.4299968719482,0.0,0.0,0.0,0.0,273.15,40.41777777777778,780.4341221957739,134.59603881835938,375.85305555555556,376.2233333333333,9.95644469499588,216.78725696563723,71.25,273.45000001005826
2021-12-20 20:00:00+00:00,0.0,0.0,361.87999572753904,0.0,0.0,0.0,0.0,273.15,39.25472222222221,782.0749659898544,134.93238067626953,375.53444444444443,376.15,9.5165556912952,217.243046951294,72.25,273.12499999962745
2021-12-20 21:00:00+00:00,0.0,27.0,363.4119908014933,0.0,0.0,0.0,0.0,273.15,36.12861111111111,781.7567114596894,135.69387435913086,375.9372222222222,376.15,8.5605556915866,217.15325457678904,77.0,272.9749999973923
2021-12-20 22:00:00+00:00,0.0,9.890625,359.74561559253266,0.0,0.0,0.0,0.0,273.15,44.84722222222222,788.2901121520996,136.1336103608873,375.1686111111111,376.15,11.213361282613544,218.96947640313047,81.0,273.1750000003725
2021-12-20 23:00:00+00:00,0.0,0.0,361.4478589693705,0.0,0.0,0.0,0.0,273.15,41.78111111111111,790.8535129462346,136.36597442626953,375.72194444444443,376.15,10.328250243663792,219.75491099887432,80.25,273.1750000003725
2021-12-21 00:00:00+00:00,0.0,0.0,359.9853509924147,0.0,0.0,0.0,0.0,273.15,44.32805555555555,789.9933997260197,136.02843475341797,375.4213888888889,376.15,11.136194602648418,219.40263382381863,82.5,272.9750000029802
2021-12-21 01:00:00+00:00,0.0,35.40625,360.7489136568705,0.0,0.0,0.0,0.0,273.15,43.38861111111111,791.5943294779457,136.16533660888672,375.83444444444444,376.15,10.761305782000225,219.8873141267565,81.25,272.525
2021-12-21 02:00:00+00:00,0.0,0.0,359.8618285433451,0.0,0.0,0.0,0.0,273.15,44.39166666666668,792.2286324903698,136.25686645507812,375.325,376.15,11.193583523962232,220.03702226850723,82.25,272.6249999903142
2021-12-21 03:00:00+00:00,0.0,15.59375,358.8256673389011,0.0,0.0,0.0,0.0,273.15,46.96583333333332,788.5759915330674,135.80841827392578,375.6172222222222,376.15,11.815555746820245,218.96624797821048,81.25,272.6749999836087
2021-12-21 04:00:00+00:00,0.0,20.90625,355.832239297231,0.0,0.0,0.0,0.0,273.15,60.00472222222223,783.4256916130912,135.35196685791016,374.94333333333327,376.15,13.532083559036248,217.6182483461169,83.0,272.5749999821186
2021-12-21 05:00:00+00:00,0.0,12.0,358.3804207293192,0.0,0.0,0.0,0.0,273.15,51.08666666666667,782.1651205105251,133.80512242635092,376.0883333333333,376.15,11.984194675021698,217.25466440412737,83.75,272.49999998658893
2021-12-21 06:00:00+00:00,0.0,0.0,358.0149959564209,0.0,0.0,0.0,0.0,273.15,49.29638888888888,781.2822760857475,132.71163940429688,375.4497222222222,376.15,12.24822236273024,217.0228551271227,87.5,271.9000000298023
2021-12-21 07:00:00+00:00,0.0,21.09375,358.1905537817213,0.0,0.0,0.0,0.0,273.15,55.95583333333334,782.8228486463759,131.86159896850586,377.8041666666667,377.53444444444443,13.04508344252904,217.39704527960893,89.25,271.67500000596044
2021-12-21 11:00:00+00:00,0.0,20.40625,355.5562103483412,0.0,0.0,0.0,0.0,273.15,94.9122222222222,767.3211570739746,131.55359268188477,378.9425,384.7222222222222,14.92908364958233,213.14476653628884,79.0,273.4000000018626
2021-12-21 12:00:00+00:00,0.0,16.5,348.1153514141506,0.0,0.0,0.0,0.0,273.15,97.63,779.7656005181206,132.77234268188477,371.64194444444445,388.15,16.06027801699109,216.85279025183783,84.5,273.7000000119209
2021-12-21 13:00:00+00:00,0.0,0.0,350.79211167229545,0.0,0.0,0.0,0.0,273.15,97.87333333333336,765.7723347812229,133.30381774902344,373.325,388.15,14.85050031847424,212.7145376163059,88.75,273.6250000089407
2021-12-21 14:00:00+00:00,0.0,0.0,349.99429787529834,0.0,0.0,0.0,0.0,273.15,98.01000000000003,763.9938026258678,133.63482666015625,372.67222222222216,388.15,15.259972398281098,212.19966748555507,88.5,274.0249999850988
2021-12-21 15:00:00+00:00,0.0,0.0,349.9196507241991,0.0,0.0,0.0,0.0,273.15,97.61805555555556,764.0434000142415,133.7451629638672,372.83,388.15,15.195944693088531,212.2577348624336,91.25,273.42500000596044
2021-12-21 16:00:00+00:00,0.0,63.0,357.61028722339205,0.0,0.0,0.0,0.0,273.15,63.59055555555555,766.4238829379611,131.89664468977188,376.60722222222216,383.4916666666666,12.793722469806667,212.9649678760105,93.25,273.4750000104308
2021-12-21 17:00:00+00:00,0.0,0.0,362.5524183718363,0.0,0.0,0.0,0.0,273.15,42.35444444444445,769.8781526862251,134.0506935119629,377.8744444444444,378.50416666666666,10.487250075870092,213.85504291534423,94.25,273.42500000968573
2021-12-21 18:00:00+00:00,0.0,15.796875,363.51233712938097,0.0,0.0,0.0,0.0,273.15,40.15861111111112,769.5520930650498,134.49069213867188,377.98499999999996,378.15,9.823861480024124,213.7616929414538,95.0,273.3250000026077
2021-12-21 19:00:00+00:00,0.0,15.59375,355.68423466788397,0.0,0.0,0.0,0.0,273.15,67.95083333333334,781.1716369459363,134.9372673034668,375.35,377.38,13.487972396479716,216.9921223576864,95.25,273.52500000745056
2021-12-21 20:00:00+00:00,0.0,0.0,355.4557221455044,0.0,0.0,0.0,0.0,273.15,75.71777777777774,784.1307274203829,134.97954177856445,376.06083333333333,376.15,14.144250139130484,217.8140912840102,96.0,274.15
2021-12-21 21:00:00+00:00,0.0,23.703125,359.55073702494303,0.0,0.0,0.0,0.0,273.15,45.53777777777776,783.5911320665144,136.2360610961914,375.71722222222223,376.15,11.41180579821269,217.580438800388,96.0,274.4
2021-12-21 22:00:00+00:00,0.0,16.609375,362.2128566021389,0.0,0.0,0.0,0.0,273.15,39.29611111111112,782.9801621161567,136.31642532348633,375.75555555555553,376.15,9.471083524359596,217.65004532708068,96.0,274.8500000476837
2021-12-21 23:00:00+00:00,0.0,0.0,363.75701295852656,0.0,0.0,0.0,0.0,273.15,36.341388888888886,784.3483546108666,136.40398025512695,375.6777777777778,376.15,8.500472464958827,217.80093257056345,96.0,275.14999997019765
2021-12-22 00:00:00+00:00,0.0,0.0,364.42248382568357,0.0,0.0,0.0,0.0,273.15,34.9063888888889,787.9444371541341,136.56866836547852,375.94166666666666,376.15,8.005472297536004,218.94012215932216,96.0,275.7999999761581
2021-12-22 01:00:00+00:00,0.0,26.296875,364.75749626159666,0.0,0.0,0.0,0.0,273.15,34.413888888888884,787.360571814643,136.68709564208984,376.06777777777774,376.15,7.734694624212054,218.71127047644725,96.0,276.15
2021-12-22 02:00:00+00:00,0.0,0.0,365.2949966430664,0.0,0.0,0.0,0.0,273.15,32.972777777777786,791.2557279290093,136.57188415527344,375.9061111111111,376.15,7.494972369538413,219.79325828128404,96.0,276.525
2021-12-22 03:00:00+00:00,0.0,0.0,365.82701225704614,0.0,0.0,0.0,0.0,273.15,31.63583333333333,790.8932256910537,136.78561401367188,375.9,376.15,7.046166789399253,219.69256341298424,96.75,277.1749999165535
2021-12-22 04:00:00+00:00,0.0,21.703125,363.44383765326603,0.0,0.0,0.0,0.0,273.15,37.30722222222221,786.5741235521104,136.2594108581543,375.92555555555555,376.15,8.861166866355472,218.39836772918716,97.0,277.4750000476837
2021-12-22 05:00:00+00:00,0.0,11.390625,360.1766301578945,0.0,0.0,0.0,0.0,273.15,44.59472222222222,779.7910619269475,135.5141716003418,375.3108333333333,376.15,10.998389047781629,216.60862896813305,96.25,277.50000002384184
2021-12-22 06:00:00+00:00,0.0,6.90625,364.4904813257853,0.0,0.0,0.0,0.0,273.15,34.13861111111112,775.4509205288355,134.85452270507812,375.55055555555555,376.15,7.854000076850256,215.4030339813233,97.0,278.4249999761581
2021-12-22 07:00:00+00:00,0.0,0.0,364.54249610900877,0.0,0.0,0.0,0.0,273.15,34.73388888888889,778.6349426099987,134.99190521240234,375.76111111111106,376.15,7.993805757893457,216.2874848556519,96.75,279.44999995231626
2021-12-22 08:00:00+00:00,0.0,18.203125,362.2732998805576,0.0,0.0,0.0,0.0,273.15,38.14916666666666,773.7385628085666,135.1813735961914,375.78722222222217,376.15,9.135222356451882,214.92737917158345,96.0,279.62500002384184
2021-12-22 09:00:00+00:00,0.0,0.0,363.5336066394382,0.0,0.0,0.0,0.0,273.15,36.20361111111112,770.0082380845813,135.9683255259196,375.5827777777778,376.15,8.495361195670235,213.89117762247727,96.0,279.7749998807907
2021-12-22 10:00:00+00:00,0.0,17.796875,364.69511685689287,0.0,0.0,0.0,0.0,273.15,32.89416666666667,774.1941554938421,136.3174591064453,375.8088888888889,376.15,7.472694526513418,215.05393206278487,95.75,280.025
2021-12-22 11:00:00+00:00,0.0,6.296875,365.2252443737454,0.0,0.0,0.0,0.0,273.15,35.17916666666667,772.441508992513,136.13863520728216,374.0755555555555,376.15,5.712722267707189,214.56708607143827,94.0,280.7749998807907
2021-12-22 12:00:00+00:00,0.0,0.0,365.73398607889806,0.0,0.0,0.0,0.0,273.15,37.63972222222221,772.6747703043619,136.34513445536294,374.42472222222216,376.15,5.518972439368565,214.63692009819883,94.0,280.87499990463255
2021-12-22 13:00:00+00:00,0.0,10.796875,362.79043538623387,0.0,0.0,0.0,0.0,273.15,36.86138888888889,780.8102662658689,135.82668261210125,373.31888888888886,376.15,7.210027945703931,216.8917408794828,93.5,281.1250001430511
2021-12-22 14:00:00+00:00,0.0,2.703125,366.7134903314378,0.0,0.0,0.0,0.0,273.15,27.855555555555554,775.8928189086914,135.7650146484375,376.15,376.15,6.1071668011612354,215.52578422546395,93.0,281.2250002861023
2021-12-22 15:00:00+00:00,0.0,0.0,366.4199909210205,0.0,0.0,0.0,0.0,273.15,28.893611111111117,777.7405038282606,136.00609588623047,376.15,376.15,6.246972230010563,216.03902936299644,94.0,280.82499995231626
2021-12-22 16:00:00+00:00,0.0,0.0,366.4149974822998,0.0,0.0,0.0,0.0,273.15,30.08916666666667,778.5532925923665,135.82683563232422,376.0488888888889,376.15,6.208416600492266,216.31760110219324,92.25,280.69999995231626
2021-12-22 17:00:00+00:00,0.0,0.0,366.37499656677244,0.0,0.0,0.0,0.0,273.15,28.343888888888888,781.8785958184135,136.03497695922852,376.15,376.15,6.350000143051148,217.25910102420383,91.75,280.37500002384184
2021-12-22 18:00:00+00:00,0.0,0.0,366.64650573730466,0.0,0.0,0.0,0.0,273.15,28.70722222222222,779.3986514112682,135.9737663269043,375.9,376.15,6.3531113145086495,216.5794872326322,92.75,280.02500011920927
2021-12-22 19:00:00+00:00,0.0,0.0,366.86499824523924,0.0,0.0,0.0,0.0,273.15,26.154444444444444,780.0915991380479,136.24808883666992,375.9,376.15,5.60550001197391,216.69350060357,91.0,280.24999990463255
2021-12-22 20:00:00+00:00,0.0,39.0,366.88803003735006,0.0,0.0,0.0,0.0,273.15,24.06583333333333,783.9046705118812,137.02271835327147,375.7,376.15,5.488083491325378,217.75129848904083,90.5,280.37500002384184
2021-12-22 21:00:00+00:00,0.0,3.296875,363.9099983215332,0.0,0.0,0.0,0.0,273.15,0.5972222222222222,34.759997322713794,136.54031372070312,374.9,376.15,0.2501666792233785,9.655554886275086,93.0,280.24999990463255
2021-12-22 22:00:00+00:00,0.0,0.0,362.58000205569795,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,374.4,376.15,0.0,4.296874800413519e-10,95.5,279.12500002384184
2021-12-22 23:00:00+00:00,0.0,0.0,357.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.9,376.15,0.0,4.296874800413519e-10,96.0,277.94999995231626
2021-12-23 00:00:00+00:00,0.0,0.0,357.17999877929685,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,95.75,277.6749999761581
2021-12-23 01:00:00+00:00,0.0,0.0,355.3669977823893,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,94.25,277.69999995231626
2021-12-23 02:00:00+00:00,0.0,0.0,349.4099945068359,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.54031372070312,373.15,376.15,0.0,4.296874800413519e-10,93.5,277.6000000476837
2021-12-23 03:00:00+00:00,0.0,0.0,349.4099945068359,0.0,0.0,0.0,0.0,273.15,0.0,1.5468749614555575e-09,136.64035034179688,372.4,376.15,0.0,4.296874800413519e-10,90.5,277.475000166893
2021-12-23 04:00:00+00:00,0.0,2.90625,357.5053500853644,0.0,0.0,0.0,0.0,273.15,25.90388888888889,580.6149878272895,135.94489288330078,372.5625,376.15,6.117277816302247,161.2981446500441,89.0,277.29999985694883
2021-12-23 05:00:00+00:00,0.0,0.0,359.7055679681566,0.0,0.0,0.0,0.0,273.15,46.55166666666667,786.8280320739742,134.99078369140625,375.6533333333333,376.15,11.4740557469262,218.56334294213192,89.5,277.24999990463255
2021-12-23 06:00:00+00:00,0.0,21.203125,361.58516980065235,0.0,0.0,0.0,0.0,273.15,40.87583333333333,778.2894239976671,134.65009617699516,375.74666666666667,376.15,9.940472375022038,216.2717537011041,89.5,277.025
2021-12-23 07:00:00+00:00,0.0,0.0,362.1173961639404,0.0,0.0,0.0,0.0,273.15,43.3763888888889,781.8713338555232,134.22024536132812,377.4583333333333,377.4022222222222,10.659166860580443,217.18648237864176,87.75,276.9000000596046
2021-12-23 08:00:00+00:00,0.0,13.59375,362.7100444963243,0.0,0.0,0.0,0.0,273.15,41.963888888888896,781.1607406107584,133.30603408813477,378.0561111111111,378.15,10.32544462601344,216.9890955564711,88.5,276.5500000953674
2021-12-23 09:00:00+00:00,0.0,11.90625,364.7024978637695,0.0,0.0,0.0,0.0,273.15,38.70361111111111,781.0269591606987,133.9845085144043,377.8233333333333,378.15,9.255889116128284,216.95193378024635,85.75,276.8500000476837
2021-12-23 10:00:00+00:00,0.0,0.0,365.1899951934814,0.0,0.0,0.0,0.0,273.15,37.28388888888888,781.3219468180338,134.35979843139648,377.82,378.15,8.874083405335744,217.03387459648985,85.5,276.94999995231626
2021-12-23 11:00:00+00:00,0.0,22.890625,365.0982566028171,0.0,0.0,0.0,0.0,273.15,34.98527777777778,782.1589767795139,134.60754013061523,377.3319444444444,378.03055555555557,8.23430589834849,217.2663834381104,84.0,277.1500000596046
2021-12-23 12:00:00+00:00,0.0,0.0,363.78305418226455,0.0,0.0,0.0,0.0,273.15,36.57861111111111,781.9791083441838,134.46585845947266,375.92527777777775,376.15,8.398666933377584,217.21641976250547,84.0,276.8500000476837
2021-12-23 13:00:00+00:00,0.0,0.0,363.8696963500976,0.0,0.0,0.0,0.0,273.15,36.15861111111112,782.8199282836912,134.6040382385254,375.82,376.15,8.429916849401263,217.44998085021973,82.75,276.6749999761581
2021-12-23 14:00:00+00:00,0.0,0.0,362.9798168182373,0.0,0.0,0.0,0.0,273.15,37.50111111111111,782.3786672295464,134.34000778198242,375.99555555555554,376.15,9.030611356099444,217.32740846421987,77.75,276.82499995231626
2021-12-23 15:00:00+00:00,0.0,0.0,363.53934667799206,0.0,0.0,0.0,0.0,273.15,37.38416666666667,781.4338412475585,134.5298194885254,375.58916666666664,376.15,8.777389041317832,217.06495624966095,75.75,276.84999998807905
2021-12-23 16:00:00+00:00,0.0,36.296875,362.5924953460693,0.0,0.0,0.0,0.0,273.15,38.04722222222221,780.671638946533,134.0450897216797,375.6969444444444,376.15,9.197305782636008,216.85323401980935,76.75,276.7999999761581
2021-12-23 17:00:00+00:00,0.0,0.0,364.0121992365519,0.0,0.0,0.0,0.0,273.15,36.24055555555557,780.9015376959906,134.67523574829102,376.01388888888886,376.15,8.42119446648492,216.9170941755508,75.25,276.7250000476837
2021-12-23 18:00:00+00:00,0.0,0.0,360.78577455732557,0.0,0.0,0.0,0.0,273.15,43.40583333333333,782.5835664537216,135.04576640658908,374.91416666666663,376.15,10.224277968406676,217.38432509528272,79.25,276.37500002384184
2021-12-23 19:00:00+00:00,0.0,26.703125,355.7846958287557,0.0,0.0,0.0,0.0,273.15,62.03638888888889,782.4278088548448,135.03309631347656,375.52,376.15,13.692722382545464,217.3410589811537,80.5,276.24999990463255
2021-12-23 20:00:00+00:00,0.0,21.796875,359.5843615002102,0.0,0.0,0.0,0.0,273.15,47.51722222222223,784.7384791056315,135.41307067871094,375.8680555555555,376.15,11.635583544042378,217.98291165669767,78.5,276.2999999761581
2021-12-23 21:00:00+00:00,0.0,0.0,360.46749725341795,0.0,0.0,0.0,0.0,273.15,44.12694444444443,789.8658899603948,135.7884292602539,375.7016666666666,376.15,10.945361207061344,219.4071925438775,80.0,276.2249999284744
2021-12-23 22:00:00+00:00,0.0,21.703125,362.43068242602874,0.0,0.0,0.0,0.0,273.15,39.784444444444446,789.5149815029569,136.1091423034668,375.71527777777777,376.15,9.57602795521418,219.3097178522746,83.0,275.97499998807905
2021-12-23 23:00:00+00:00,0.0,0.0,360.77923881318833,0.0,0.0,0.0,0.0,273.15,42.955,789.8843749660916,136.1317901611328,375.5083333333333,376.15,10.574250328275893,219.41232706281883,92.25,274.3250000119209
2021-12-24 00:00:00+00:00,0.0,22.5,360.5940789540608,0.0,0.0,0.0,0.0,273.15,43.66388888888888,788.6511356777614,136.45872497558594,375.6386111111111,376.15,10.729333545102014,219.0697602886624,94.75,274.15
2021-12-24 01:00:00+00:00,0.0,0.0,360.33761563407046,0.0,0.0,0.0,0.0,273.15,44.28722222222222,787.2139831542967,136.0644989013672,375.34638888888884,376.15,10.986750254895952,218.67494928995768,95.0,274.09999998807905
2021-12-24 02:00:00+00:00,0.0,0.0,360.5724967956543,0.0,0.0,0.0,0.0,273.15,43.43611111111112,786.5975830247667,136.258056640625,375.79277777777776,376.15,10.77758356968562,218.5021070777046,95.0,273.97499998807905
2021-12-24 03:00:00+00:00,0.0,0.0,360.0321807225545,0.0,0.0,0.0,0.0,273.15,44.51138888888889,786.3012606133354,136.18386199951172,375.90277777777777,376.15,11.160472389856974,218.57789668613012,96.0,273.75000002384184
2021-12-24 04:00:00+00:00,0.0,42.296875,356.46686664793225,0.0,0.0,0.0,0.0,273.15,56.17027777777778,786.2449116007487,135.76560974121094,374.9261111111111,376.15,13.02452795293596,218.4013653310141,96.0,273.8500000029802
2021-12-24 05:00:00+00:00,0.0,0.0,355.492071264055,0.0,0.0,0.0,0.0,273.15,72.85833333333332,783.3359831746417,133.99348149617512,375.61805555555554,376.15,13.879555724991691,217.59332935757115,96.0,273.9
2021-12-24 08:00:00+00:00,0.0,0.0,359.942583334181,0.0,0.0,0.0,0.0,273.15,52.72583333333334,780.7578098042806,132.3796501159668,377.6872222222222,376.4241666666667,11.988944647047251,216.8771699566312,97.0,274.19999999701975
2021-12-24 09:00:00+00:00,0.0,35.109375,362.25499572753904,0.0,0.0,0.0,0.0,273.15,60.46694444444443,780.5531734890407,133.42257690429688,382.5608333333333,383.15,13.659500096639,216.56865748511427,96.5,274.4249999761581
2021-12-24 10:00:00+00:00,0.0,0.0,363.50323099772135,0.0,0.0,0.0,0.0,273.15,54.606388888888894,778.3438061184355,134.03431701660156,382.54527777777776,383.15,12.836555702421402,216.2066135999892,96.0,274.59999998807905
2021-12-24 11:00:00+00:00,0.0,29.390625,364.8162960497538,0.0,0.0,0.0,0.0,273.15,48.60138888888888,779.5200011528862,134.31895446777344,382.75916666666666,383.15,12.049611264334786,216.53333446926544,95.75,275.3249999821186
2021-12-24 12:00:00+00:00,0.0,0.0,366.02616140577527,0.0,0.0,0.0,0.0,273.15,45.97166666666667,775.3068903605141,134.5610694885254,382.46722222222223,383.15,11.42427797688378,215.43362722608785,95.0,275.6249999642372
2021-12-24 13:00:00+00:00,0.0,0.0,365.17274894714353,0.0,0.0,0.0,0.0,273.15,46.90166666666667,769.9734614393445,134.3823280334473,382.4188888888889,383.15,11.634416866037578,213.8815180248685,94.25,275.65
2021-12-24 14:00:00+00:00,0.0,0.0,366.11249389648435,0.0,0.0,0.0,0.0,273.15,45.943333333333335,770.0119828796387,134.70294952392578,382.4333333333333,383.15,11.339639014667934,213.9102733018664,95.0,275.3749999642372
2021-12-24 15:00:00+00:00,0.0,0.0,364.65735744688243,0.0,0.0,0.0,0.0,273.15,49.35416666666667,771.4589405822753,134.3264274597168,382.12805555555553,383.15,12.157277933756507,214.29415022532152,95.0,274.8250000119209
2021-12-24 16:00:00+00:00,0.0,56.703125,364.5194953918457,0.0,0.0,0.0,0.0,273.15,49.70888888888889,771.7006723192002,134.17929077148438,382.5997222222222,383.15,12.12280572493871,214.3612973997328,95.0,274.5749999821186
2021-12-24 17:00:00+00:00,0.0,0.0,365.3435383605957,0.0,0.0,0.0,0.0,273.15,46.178888888888885,770.78441535102,134.73141479492188,382.40666666666664,383.15,11.585833520889278,214.1067820061578,92.75,274.59999998807905
2021-12-24 18:00:00+00:00,0.0,0.0,365.86317024230954,0.0,0.0,0.0,0.0,273.15,46.56638888888887,772.795420583089,135.1747817993164,382.2072222222222,383.15,11.596472353405426,214.605672853258,93.75,274.15000001490114
2021-12-24 19:00:00+00:00,0.0,42.0,366.12001457214353,0.0,0.0,0.0,0.0,273.15,45.28722222222223,773.9337291971841,134.9632339477539,382.39083333333326,383.15,11.30727799759971,214.9433970345392,94.0,273.82499999701975
2021-12-24 20:00:00+00:00,0.0,0.0,366.24489250183103,0.0,0.0,0.0,0.0,273.15,44.371944444444445,776.8045677354601,135.18253707885742,382.6005555555555,383.15,11.114750290181904,215.6741861894396,94.75,273.75000002384184
2021-12-24 21:00:00+00:00,0.0,0.0,367.22016563415525,0.0,0.0,0.0,0.0,273.15,42.45833333333333,775.9648845757378,135.69697952270508,382.75138888888887,383.15,10.477444750467937,215.41073268042683,95.75,273.65000001490114
2021-12-24 22:00:00+00:00,0.0,28.09375,366.99155489603675,0.0,0.0,0.0,0.0,273.15,42.963888888888896,779.8778457472057,136.20156860351562,382.4294444444444,383.15,10.610555797153047,216.63273558298755,96.0,273.3750000052154
2021-12-24 23:00:00+00:00,0.0,9.703125,365.54997673034666,0.0,0.0,0.0,0.0,273.15,46.57111111111112,782.7626366000704,136.01753616333008,382.38722222222225,383.15,11.588833417892458,217.41901996612555,95.25,273.1750000003725
2021-12-25 00:00:00+00:00,0.0,0.0,366.16249694824216,0.0,0.0,0.0,0.0,273.15,46.810833333333335,782.5808572726778,136.03409957885742,382.2566666666666,383.15,11.559444702996148,217.3835725233291,87.0,273.80000000596044
2021-12-25 01:00:00+00:00,0.0,0.0,365.75869647343956,0.0,0.0,0.0,0.0,273.15,47.50555555555555,783.2568147108288,136.32316207885742,382.4333333333333,383.15,11.647444659868876,217.57133813222256,88.5,273.75000001266596
2021-12-25 02:00:00+00:00,0.0,0.0,365.5480341084798,0.0,0.0,0.0,0.0,273.15,48.3061111111111,783.1288099839949,135.94850540161133,382.6405555555555,383.15,11.957722394731308,217.5357814364964,93.0,273.04999999850986
2021-12-25 03:00:00+00:00,0.0,54.796875,365.1778973282708,0.0,0.0,0.0,0.0,273.15,49.33861111111111,783.0744538031684,136.21231842041016,382.44416666666666,383.15,12.013139061927795,217.52068263583715,92.5,272.99999999590216
2021-12-25 04:00:00+00:00,0.0,0.0,365.61128333409624,0.0,0.0,0.0,0.0,273.15,48.04277777777777,778.9831840176051,135.59754180908203,382.7547222222222,383.15,11.587972418732116,216.4656991873848,90.0,272.525
2021-12-25 05:00:00+00:00,0.0,15.109375,369.05278915193344,0.0,0.0,0.0,0.0,273.15,38.70583333333333,776.9916511027019,135.71760940551758,382.57888888888886,383.15,9.380194634066688,215.83101458231613,87.75,271.9000000298023
2021-12-25 06:00:00+00:00,0.0,0.0,369.4834922790527,0.0,0.0,0.0,0.0,273.15,38.40138888888889,779.9924685668946,135.73679733276367,382.4608333333333,383.15,9.206528002156151,216.664575390286,89.5,271.4500000119209
2021-12-25 07:00:00+00:00,0.0,25.703125,368.25000991821287,0.0,0.0,0.0,0.0,273.15,41.080000000000005,779.4127331203883,135.2067108154297,382.58916666666664,383.15,10.016166909005907,216.5035375213624,94.25,270.84999998807905
2021-12-25 08:00:00+00:00,0.0,0.0,367.2668634308709,0.0,0.0,0.0,0.0,273.15,41.500555555555565,779.8295754157173,134.89906311035156,382.60027777777776,383.15,10.29661133421792,216.61932700686987,95.0,271.00000002384184
2021-12-25 09:00:00+00:00,0.0,0.0,368.27999725341795,0.0,0.0,0.0,0.0,273.15,41.19277777777777,780.1277156066893,135.27880859375,382.5961111111111,383.15,10.058444703420005,216.70214363945863,95.0,271.2000000119209
2021-12-25 10:00:00+00:00,0.0,0.0,368.72263965606686,0.0,0.0,0.0,0.0,273.15,39.16138888888889,778.0329722595216,135.15497589111328,382.4583333333333,383.15,9.563833367824556,216.06214550018316,95.0,271.3500000476837
2021-12-25 11:00:00+00:00,0.0,36.09375,369.0974983215332,0.0,0.0,0.0,0.0,273.15,39.022777777777776,777.2797593180337,135.21602249145508,382.515,383.15,9.565333491166433,215.9110448031955,95.0,271.32500004172323
2021-12-25 12:00:00+00:00,0.0,0.0,369.45810907575816,0.0,0.0,0.0,0.0,273.15,38.81333333333334,779.361884477403,135.43907928466797,382.53194444444443,383.15,9.40375005801519,216.4894128714668,94.25,271.20000004172323
2021-12-25 13:00:00+00:00,0.0,0.0,369.13986053466795,0.0,0.0,0.0,0.0,273.15,39.17527777777778,781.8484857008191,135.67009353637695,382.3672222222222,383.15,9.34872234582901,217.1801359939576,93.25,271.2000000119209
2021-12-25 14:00:00+00:00,0.0,0.0,368.6274990081787,0.0,0.0,0.0,0.0,273.15,39.6738888888889,777.0448341539171,135.16677474975586,382.36555555555555,383.15,9.532055701944564,215.83465716891817,92.25,270.89999994039533
2021-12-25 15:00:00+00:00,0.0,0.0,368.612495803833,0.0,0.0,0.0,0.0,273.15,39.59527777777779,778.5899745686847,135.30001068115234,382.5358333333333,383.15,9.679111253950332,216.274993455675,91.75,270.5499999761581
2021-12-25 16:00:00+00:00,0.0,0.0,368.93499794006345,0.0,0.0,0.0,0.0,273.15,39.595000000000006,777.6169423929852,135.485107421875,382.4938888888889,383.15,9.52780567963918,216.0047066752116,91.5,270.34999998807905
2021-12-25 17:00:00+00:00,0.0,60.59375,368.1472196981642,0.0,0.0,0.0,0.0,273.15,41.721944444444446,780.0488042704266,134.8257064819336,382.35722222222216,383.15,10.284083467059665,216.68022443983293,91.25,269.92500003576276
2021-12-25 18:00:00+00:00,0.0,0.0,366.7049983978271,0.0,0.0,0.0,0.0,273.15,43.87777777777778,780.4052539740668,134.5252685546875,382.4811111111111,383.15,10.843555661042531,216.77923781500928,90.0,269.3749999642372
2021-12-25 19:00:00+00:00,0.0,0.0,367.40611757914223,0.0,0.0,0.0,0.0,273.15,43.55833333333334,776.8640399339465,134.63797225952146,383.3433333333333,383.7541666666666,10.806389141612582,215.7941781149971,89.75,269.3250000119209
2021-12-25 20:00:00+00:00,0.0,31.203125,371.051581954956,0.0,0.0,0.0,0.0,273.15,39.98222222222222,781.3042406209308,134.66420364379883,384.68305555555554,388.15,9.49838897917006,217.0289563073053,90.75,269.025
2021-12-25 21:00:00+00:00,0.0,0.0,371.2770510440402,0.0,0.0,0.0,0.0,273.15,38.833333333333336,780.401681315104,134.9459991455078,384.8633333333333,388.15,9.23352784925037,216.77824530707463,92.5,268.69999995231626
2021-12-25 22:00:00+00:00,0.0,0.0,370.752398715549,0.0,0.0,0.0,0.0,273.15,39.94583333333333,781.3378823852538,135.12210083007812,384.88277777777773,388.15,9.68438911067115,217.1718662177192,93.5,268.1000000476837
2021-12-25 23:00:00+00:00,0.0,28.203125,370.54749908447263,0.0,0.0,0.0,0.0,273.15,39.89694444444445,781.0599658542208,134.81135177612305,384.59194444444444,388.15,9.741889079411823,216.96110265943744,93.0,267.45000007152555
2021-12-26 00:00:00+00:00,0.0,0.0,370.2834953308105,0.0,0.0,0.0,0.0,273.15,40.42,779.3852550082735,134.87885665893555,384.6933333333333,388.15,9.903500147395665,216.49590436723503,92.5,267.0499999761581
2021-12-26 01:00:00+00:00,0.0,0.0,370.1424983978271,0.0,0.0,0.0,0.0,273.15,40.25944444444445,782.1630224609373,134.61943817138672,384.8922222222222,388.15,10.005527979267969,217.2675071716309,90.75,266.94999995231626
2021-12-26 02:00:00+00:00,0.0,0.0,370.2533706665039,0.0,0.0,0.0,0.0,273.15,41.51444444444445,779.866545003255,134.64187622070312,384.5794444444444,388.15,10.11694467809465,216.62959638807516,89.75,266.87500002384184
2021-12-26 03:00:00+00:00,0.0,0.0,369.86520233154295,0.0,0.0,0.0,0.0,273.15,41.70972222222223,782.0175510999889,134.66358184814453,384.6816666666666,388.15,10.164944665696886,217.2270984013876,90.0,266.8499999284744
2021-12-26 04:00:00+00:00,0.0,0.0,369.74500503540037,0.0,0.0,0.0,0.0,273.15,41.64888888888889,778.8688678317598,134.44064331054688,384.8255555555555,388.15,10.204889194170637,216.3524640401205,90.0,266.5500000953674
2021-12-26 05:00:00+00:00,0.0,59.0,369.294998550415,0.0,0.0,0.0,0.0,273.15,43.05027777777778,780.7110517883299,134.5264663696289,384.52222222222224,388.15,10.485166951550378,216.8641818873088,88.75,266.37499990463255
2021-12-26 06:00:00+00:00,0.0,0.0,368.7624973297119,0.0,0.0,0.0,0.0,273.15,44.110277777777775,779.9872210693359,134.07464981079102,384.95666666666665,388.15,10.929944586488936,216.36157452477352,86.5,266.324999833107
2021-12-26 07:00:00+00:00,0.0,25.0,366.872094730801,0.0,0.0,0.0,0.0,273.15,47.41666666666667,782.664898325602,133.5056381225586,384.2386111111111,388.15,11.748666909800631,217.4069172117446,85.5,266.24999990463255
2021-12-26 08:00:00+00:00,0.0,0.0,367.69286208258734,0.0,0.0,0.0,0.0,273.15,45.99194444444446,779.9282937961156,133.91159439086914,384.80499999999995,388.15,11.507555761602188,216.64674836052797,85.5,266.0499999761581
2021-12-26 09:00:00+00:00,0.0,0.0,367.9749931335449,0.0,0.0,0.0,0.0,273.15,45.56361111111112,781.7907521565754,133.63579940795898,384.34222222222223,388.15,11.337361213896012,217.1640986294217,85.25,266.3500000476837
2021-12-26 10:00:00+00:00,0.0,0.0,367.59499588012693,0.0,0.0,0.0,0.0,273.15,45.48361111111112,780.5833023410372,133.76517868041992,384.99555555555554,388.15,11.412944639258914,216.8286956448026,83.25,266.37500002384184
2021-12-26 11:00:00+00:00,0.0,0.0,368.1700328826904,0.0,0.0,0.0,0.0,273.15,45.34416666666666,782.4456190999347,134.0709342956543,384.8688888888889,388.15,11.300000156031714,217.35153878529871,78.5,266.29999985694883
2021-12-26 12:00:00+00:00,0.0,0.0,367.94249572753904,0.0,0.0,0.0,0.0,273.15,45.32722222222223,779.8322424316406,134.04172897338867,384.85833333333335,388.15,11.438777956697676,216.62284536997475,75.5,266.45000007152555
2021-12-26 13:00:00+00:00,0.0,0.0,367.59748497009275,0.0,0.0,0.0,0.0,273.15,46.496666666666655,779.7878989156088,133.60219955444336,384.6169444444444,388.15,11.566444721486834,216.60775035434307,77.5,266.4
2021-12-26 14:00:00+00:00,0.0,0.0,367.9174980163574,0.0,0.0,0.0,0.0,273.15,46.35,781.6069186231825,133.78146362304688,384.40194444444444,388.15,11.45597257031335,216.96997869703512,78.5,266.12500002384184
2021-12-26 15:00:00+00:00,0.0,91.796875,367.9673675537109,0.0,0.0,0.0,0.0,273.15,45.34666666666667,778.2415756564669,133.85958862304688,385.0538888888889,388.15,11.415750211874643,216.1782164340549,78.5,266.2999999761581
2021-12-26 16:00:00+00:00,0.0,0.0,367.38249626159666,0.0,0.0,0.0,0.0,273.15,46.94388888888889,777.6105818515352,133.5013885498047,384.87833333333333,388.15,11.646028033892314,216.03372749752472,80.25,266.1000000476837
2021-12-26 17:00:00+00:00,0.0,0.0,367.8473705291748,0.0,0.0,0.0,0.0,273.15,45.88,781.7113848707407,133.40371322631836,384.5102777777778,388.15,11.281444741090136,217.1420517179701,77.75,266.0000001430511
2021-12-26 18:00:00+00:00,0.0,0.0,367.7149948120117,0.0,0.0,0.0,0.0,273.15,46.20388888888889,780.261205223931,133.7763786315918,384.81888888888886,388.15,11.564750173886614,216.6070481703016,72.75,266.07500007152555
2021-12-26 19:00:00+00:00,0.0,0.0,367.63256492614744,0.0,0.0,0.0,0.0,273.15,46.62861111111111,782.3881281534829,133.8827896118164,384.7961111111111,388.15,11.597527916166518,217.3300362311469,69.5,265.87499990463255
2021-12-26 20:00:00+00:00,0.0,0.0,367.4074939727783,0.0,0.0,0.0,0.0,273.15,47.65944444444444,778.1741658189562,133.3233184814453,384.9713888888889,388.15,11.756083567407398,216.16226891835535,68.75,265.525
2021-12-26 21:00:00+00:00,0.0,0.0,367.4424995422363,0.0,0.0,0.0,0.0,273.15,45.656666666666666,781.6716298251681,133.34162139892578,384.8711111111111,388.15,11.512805754608578,217.1296200561524,70.0,265.3499999284744
2021-12-26 22:00:00+00:00,0.0,0.0,367.99249305725095,0.0,0.0,0.0,0.0,273.15,45.62250000000001,779.5349698893228,133.95020294189453,384.6822222222222,388.15,11.44763912651274,216.5374924723308,71.75,265.4250000953674
2021-12-26 23:00:00+00:00,0.0,92.609375,367.81263771057127,0.0,0.0,0.0,0.0,273.15,45.07305555555556,780.5230634223088,133.91717147827148,384.54333333333335,388.15,11.251750211980609,216.81196243286132,71.25,265.3500000476837
2021-12-27 00:00:00+00:00,0.0,0.0,368.31249847412107,0.0,0.0,0.0,0.0,273.15,44.07361111111111,782.9477798461915,134.10629272460938,384.7266666666667,388.15,11.070555840598212,217.4854952748617,73.0,264.87499966621397
2021-12-27 01:00:00+00:00,0.0,0.0,367.65249862670896,0.0,0.0,0.0,0.0,273.15,46.69083333333332,776.543432091607,133.675537109375,384.68666666666667,388.15,11.623083645237816,215.7589170244005,75.75,263.8499998092651
