Timestamp,Campus Energy Centre Boiler B-2 Efficiency (%),Campus Energy Centre Boiler B-2 Energy (MWh),Campus Energy Centre Boiler B-2 Entering Water Temp (K),Campus Energy Centre Boiler B-2 Exhaust CO (ppm),Campus Energy Centre Boiler B-2 Exhaust CO2 (%),Campus Energy Centre Boiler B-2 Exhaust NOx (ppm),Campus Energy Centre Boiler B-2 Exhaust O2 (%),Campus Energy Centre Boiler B-2 Exhaust Temp (K),Campus Energy Centre Boiler B-2 Firing Rate (%),Campus Energy Centre Boiler B-2 Gas Flow Rate (m³/h),Campus Energy Centre Boiler B-2 Gas Pressure (kPa),Campus Energy Centre Boiler B-2 Leaving Water Temp (K),Campus Energy Centre Boiler B-2 Leaving Water Temp Setpoint (K),Campus Energy Centre Boiler B-2 Power (MW),Campus Energy Centre Boiler B-2 Water Flow Rate (L/s),UBC Humidity (%RH),UBC Temp (K)
2021-12-27 02:00:00+00:00,0.0,31.5,366.89737739562986,0.0,0.0,0.0,0.0,273.15,47.81472222222223,779.9778199937607,133.77524948120117,384.7472222222222,388.15,11.923055867618988,216.66050638410783,74.0,262.95000019073484
2021-12-27 03:00:00+00:00,0.0,0.0,366.9174922943115,0.0,0.0,0.0,0.0,273.15,48.33055555555556,777.6402052137587,133.4966278076172,384.52722222222224,388.15,12.05819469663832,216.01116830613887,72.5,262.32499995231626
2021-12-27 06:00:00+00:00,0.0,17.203125,363.3537441953023,0.0,0.0,0.0,0.0,273.15,65.1563888888889,780.2727164543999,140.61520797729494,378.6066666666666,388.15,11.4891390742196,216.74242202334935,72.5,261.67499985694883
2021-12-27 07:00:00+00:00,0.0,2.296875,358.7553286658393,0.0,0.0,0.0,0.0,273.15,97.64333333333332,768.0415600585937,173.25151443481445,379.34444444444443,388.15,14.577861308786607,213.20298061370855,70.5,261.8999997615814
2021-12-27 08:00:00+00:00,0.0,0.0,360.61961414125227,0.0,0.0,0.0,0.0,273.15,97.9163888888889,766.0186996120875,173.56736755371094,381.7344444444444,388.15,14.57050015370051,212.8142251629301,73.0,261.5249997615814
2021-12-27 09:00:00+00:00,0.0,0.0,363.08437156677246,0.0,0.0,0.0,0.0,273.15,96.2375,764.3361598036023,173.56736755371094,383.78388888888884,388.15,14.24475012010998,212.31560028500036,71.0,261.92499985694883
2021-12-27 10:00:00+00:00,0.0,0.0,364.4474987030029,0.0,0.0,0.0,0.0,273.15,93.95972222222224,766.2163320922853,173.56736755371094,384.9083333333333,388.15,13.965222452746492,212.8378701146444,76.0,262.2250000476837
2021-12-27 11:00:00+00:00,0.0,56.796875,364.42749824523924,0.0,0.0,0.0,0.0,273.15,94.19472222222224,768.1378684658474,173.56736755371094,384.46999999999997,388.15,14.044389064576889,213.3716307322185,75.5,262.20000019073484
2021-12-27 12:00:00+00:00,0.0,0.0,362.6057242266337,0.0,0.0,0.0,0.0,273.15,96.93777777777775,765.4434374152289,173.56736755371094,383.1961111111111,388.15,14.411194613774615,212.62317728254533,76.5,262.6750000953674
2021-12-27 13:00:00+00:00,0.0,38.703125,366.35459598753187,0.0,0.0,0.0,0.0,273.15,89.04833333333332,766.9920034959581,173.56736755371094,384.68888888888887,388.15,12.816917005909817,213.0533348549737,77.0,263.52500023841856
2021-12-27 14:00:00+00:00,0.0,0.0,366.43312619739106,0.0,0.0,0.0,0.0,273.15,89.4088888888889,765.6829220072426,173.56736755371094,384.2661111111111,388.15,12.86783346970876,212.6897013219198,73.5,263.62499990463255
2021-12-27 15:00:00+00:00,0.0,25.40625,364.58352376937864,0.0,0.0,0.0,0.0,273.15,93.3613888888889,768.5508680046929,172.58768463134766,384.1833333333333,388.15,13.779805639584856,213.5075095748902,71.75,263.7250002861023
2021-12-27 16:00:00+00:00,0.0,0.0,361.6852089564005,0.0,0.0,0.0,0.0,273.15,96.68111111111112,766.4848266092937,172.26112365722656,381.84111111111105,388.15,14.276361230479344,212.9124523120457,71.75,263.70000019073484
2021-12-27 17:00:00+00:00,0.0,25.890625,365.7647447395325,0.0,0.0,0.0,0.0,273.15,90.80388888888888,764.6834585062663,172.26112365722656,384.2369444444444,388.15,13.20247242503696,212.35420160929368,77.25,263.6750000953674
2021-12-27 18:00:00+00:00,0.0,0.0,366.13277663336856,0.0,0.0,0.0,0.0,273.15,90.22027777777778,766.1478283691406,172.26112365722656,384.81555555555553,388.15,13.151611291832396,212.81884111192505,77.75,263.70000019073484
2021-12-27 19:00:00+00:00,0.0,0.0,364.90249862670896,0.0,0.0,0.0,0.0,273.15,93.62416666666664,766.8239909701877,172.26112365722656,384.9794444444444,388.15,13.729694684876334,213.0163864941068,81.25,263.7249998092651
2021-12-27 20:00:00+00:00,0.0,0.0,365.99849822998044,0.0,0.0,0.0,0.0,273.15,90.30527777777776,764.9833243815102,172.26112365722656,384.1608333333333,388.15,13.095222459634147,212.4953683217367,83.75,264.12499990463255
2021-12-27 21:00:00+00:00,0.0,51.3125,367.3049968719482,0.0,0.0,0.0,0.0,273.15,86.75250000000001,766.2269917805988,172.26112365722656,385.0533333333333,388.15,12.292666886382632,212.8412942081028,86.5,264.775
2021-12-27 22:00:00+00:00,0.0,0.0,367.58249893188474,0.0,0.0,0.0,0.0,273.15,85.82361111111112,769.6034306165906,172.26112365722656,384.70333333333326,388.15,12.019027926921844,213.84956437004945,88.0,265.2999999761581
2021-12-27 23:00:00+00:00,0.0,0.0,367.5649951934814,0.0,0.0,0.0,0.0,273.15,85.79527777777776,765.6387180752223,172.0983123779297,384.60277777777776,388.15,12.26827795240614,212.67742201063376,89.0,265.69999995231626
2021-12-28 00:00:00+00:00,0.0,0.0,367.72750129699705,0.0,0.0,0.0,0.0,273.15,86.30444444444446,766.5849892849391,172.0983123779297,384.5616666666666,388.15,12.188444669246676,212.940275285509,86.25,266.275
2021-12-28 01:00:00+00:00,0.0,0.0,367.67712249755857,0.0,0.0,0.0,0.0,273.15,86.31416666666668,766.1625811258951,172.0983123779297,385.09833333333336,388.15,12.134388924174836,212.82293949974917,83.5,266.62500002384184
2021-12-28 02:00:00+00:00,0.0,0.0,367.57259979248045,0.0,0.0,0.0,0.0,273.15,85.71999999999998,765.3399935065373,172.0983123779297,384.3616666666667,388.15,12.104389056629604,212.5944432449341,86.25,266.1749999761581
2021-12-28 03:00:00+00:00,0.0,0.0,367.6299976348877,0.0,0.0,0.0,0.0,273.15,86.30555555555559,767.38478064643,172.0983123779297,384.81111111111113,388.15,12.204027893278331,213.01096720377612,88.0,265.3499999284744
2021-12-28 04:00:00+00:00,0.0,0.0,367.1574996948242,0.0,0.0,0.0,0.0,273.15,87.47777777777779,767.51784447564,172.0983123779297,384.9338888888889,388.15,12.379111280176376,213.1994018893772,87.25,265.87499990463255
2021-12-28 06:00:00+00:00,0.0,0.0,366.0749992370605,0.0,0.0,0.0,0.0,273.15,90.4627777777778,764.7809952799478,172.0983123779297,384.4844444444444,388.15,13.109750223954515,212.4419436306424,89.0,265.5249998807907
2021-12-28 07:00:00+00:00,0.0,0.0,365.85637507968477,0.0,0.0,0.0,0.0,273.15,91.6625,765.4002700127494,172.20944213867188,384.6961111111111,388.15,13.254389093716938,212.61118656582303,86.25,266.1499998807907
2021-12-28 08:00:00+00:00,0.0,0.0,365.8324951171875,0.0,0.0,0.0,0.0,273.15,91.70194444444444,768.6938329060874,172.20944213867188,384.99055555555555,388.15,13.383055758741165,213.48138952891043,87.25,265.525
2021-12-28 09:00:00+00:00,0.0,0.0,366.02207708994547,0.0,0.0,0.0,0.0,273.15,91.06055555555557,766.3028980000812,172.20944213867188,385.00388888888887,388.15,13.166694615681962,212.86191639794248,85.0,266.12500002384184
2021-12-28 10:00:00+00:00,0.0,71.703125,366.88749542236326,0.0,0.0,0.0,0.0,273.15,88.17416666666668,765.5916585625544,172.20944213867188,384.5283333333333,388.15,12.568416900369854,212.66435006883407,85.25,267.5999999284744
2021-12-28 11:00:00+00:00,0.0,0.0,368.47249641418455,0.0,0.0,0.0,0.0,273.15,83.95138888888889,766.2161319308811,172.20944213867188,384.81277777777774,388.15,11.585555735429129,212.79489846971308,81.5,268.0000001430511
2021-12-28 12:00:00+00:00,0.0,0.0,368.6126407623291,0.0,0.0,0.0,0.0,273.15,83.08083333333333,765.9607168070477,172.20944213867188,384.775,388.15,11.39572246975369,212.76686595916752,73.75,268.92500003576276
2021-12-28 13:00:00+00:00,0.0,31.5,370.26631653043955,0.0,0.0,0.0,0.0,273.15,77.81444444444443,766.971181250678,170.74705505371094,384.5072222222222,388.15,10.398166810141667,213.04755081600624,73.75,269.7000000119209
2021-12-28 14:00:00+00:00,0.0,0.0,370.01790969636704,0.0,0.0,0.0,0.0,273.15,79.61416666666668,767.5882799953885,170.74705505371094,384.2461111111111,388.15,10.738500297599368,213.21896753946945,76.25,269.75000002384184
2021-12-28 15:00:00+00:00,0.0,0.0,369.1620543755425,0.0,0.0,0.0,0.0,273.15,82.15916666666666,767.0177656724718,170.74705505371094,384.7738888888889,388.15,11.04969468487634,213.06049073113337,75.25,269.34999998807905
2021-12-28 16:00:00+00:00,0.0,0.0,369.29499473571775,0.0,0.0,0.0,0.0,273.15,82.0436111111111,766.494411315918,170.74705505371094,384.5933333333333,388.15,11.118833503193326,212.9151146104601,73.25,269.19999995231626
2021-12-28 17:00:00+00:00,0.0,37.5,368.9449981689453,0.0,0.0,0.0,0.0,273.15,82.5163888888889,765.0002079264322,170.74705505371094,384.7688888888889,388.15,11.106778019799126,212.50005782233345,73.0,269.3749999642372
2021-12-28 18:00:00+00:00,0.0,0.0,368.488613849216,0.0,0.0,0.0,0.0,273.15,83.97027777777777,765.9234197998046,170.74705505371094,384.51638888888886,388.15,11.659833430184255,212.70696836683493,73.75,269.5250000596046
2021-12-28 19:00:00+00:00,0.0,0.0,368.8524993896484,0.0,0.0,0.0,0.0,273.15,81.91694444444445,766.3236082458494,170.74705505371094,384.4908333333333,388.15,11.10277807659573,212.8461416837905,76.0,269.62500002384184
2021-12-28 20:00:00+00:00,0.0,0.0,369.0380004882812,0.0,0.0,0.0,0.0,273.15,82.97833333333334,767.2129818895129,170.74705505371094,384.66499999999996,388.15,11.317333559195202,213.11471725040025,74.5,269.5750000119209
2021-12-28 21:00:00+00:00,0.0,0.0,369.2099975585937,0.0,0.0,0.0,0.0,273.15,81.75361111111111,770.1538018798826,171.34552001953125,384.90277777777777,388.15,10.996722407076092,213.931611963908,71.25,269.72499998807905
2021-12-28 22:00:00+00:00,0.0,0.0,369.7249244689941,0.0,0.0,0.0,0.0,273.15,80.75250000000001,768.3653023952907,171.34552001953125,384.72916666666663,388.15,10.929333557552765,213.43480710347492,74.25,269.5499999761581
2021-12-28 23:00:00+00:00,0.0,68.6875,369.6012500762939,0.0,0.0,0.0,0.0,273.15,80.98305555555558,770.0698966301812,171.34552001953125,384.77111111111105,388.15,10.981722317536672,213.9083052105374,76.75,269.4250000953674
2021-12-29 00:00:00+00:00,0.0,0.0,369.09569032457136,0.0,0.0,0.0,0.0,273.15,82.23833333333337,764.2390196736653,171.34552001953125,384.7005555555555,388.15,11.082722481886544,212.4471812057496,83.25,268.275
2021-12-29 01:00:00+00:00,0.0,0.0,370.9340544001261,0.0,0.0,0.0,0.0,273.15,76.85333333333332,767.7634897189668,171.34552001953125,384.6627777777777,388.15,10.263305597570207,213.25189598931212,86.75,268.15000011920927
2021-12-29 02:00:00+00:00,0.0,30.3125,370.63912568198305,0.0,0.0,0.0,0.0,273.15,76.1222222222222,765.1594165039062,171.34552001953125,384.85333333333335,388.15,10.03302793396844,212.61532483418785,79.5,269.17500003576276
2021-12-29 03:00:00+00:00,0.0,0.0,370.11838030073375,0.0,0.0,0.0,0.0,273.15,78.44694444444444,766.9751889885796,171.34552001953125,384.3880555555555,388.15,10.465027984513176,213.04866391923696,79.0,268.97500010728834
2021-12-29 04:00:00+00:00,0.0,29.6875,368.9249977111816,0.0,0.0,0.0,0.0,273.15,82.38027777777776,764.8886414252386,171.4304313659668,384.3944444444444,388.15,11.148833426104652,212.4690671369764,86.0,267.7999999761581
2021-12-29 05:00:00+00:00,0.0,0.0,368.33999862670896,0.0,0.0,0.0,0.0,273.15,84.76555555555554,764.6504766845704,171.68516540527344,384.50388888888887,388.15,11.674027756055196,212.40291035970057,85.5,267.7250000476837
2021-12-29 06:00:00+00:00,0.0,0.0,368.09749641418455,0.0,0.0,0.0,0.0,273.15,85.57416666666666,766.5225495402018,171.68516540527344,384.79166666666663,388.15,11.821777978473238,212.9229306199816,87.0,267.62500002384184
2021-12-29 07:00:00+00:00,0.0,0.0,367.9624942779541,0.0,0.0,0.0,0.0,273.15,87.02222222222221,764.2193108113605,171.68516540527344,384.69055555555553,388.15,12.054250313970778,212.28314182705356,80.5,267.0499999761581
2021-12-29 08:00:00+00:00,0.0,0.0,367.6999973297119,0.0,0.0,0.0,0.0,273.15,86.76638888888888,765.8664976671007,171.68516540527344,385.05944444444447,388.15,12.12111130979326,212.7406937874689,73.5,267.25000002384184
2021-12-29 09:00:00+00:00,0.0,51.203125,367.8777431488037,0.0,0.0,0.0,0.0,273.15,85.35944444444445,766.2134570821127,171.68516540527344,384.7627777777777,388.15,11.891111191908518,212.8370717324152,69.5,268.025
2021-12-29 10:00:00+00:00,0.0,0.0,369.05499877929685,0.0,0.0,0.0,0.0,273.15,81.51666666666665,764.8798790486654,171.29171752929688,384.75277777777774,388.15,11.06038923607932,212.45830076429576,69.0,268.65
2021-12-29 11:00:00+00:00,0.0,0.0,368.7775973150465,0.0,0.0,0.0,0.0,273.15,84.61666666666666,767.5066579182943,171.1605682373047,384.3697222222222,388.15,11.506222450468275,213.1493040466309,68.5,269.2250000476837
2021-12-29 12:00:00+00:00,0.0,41.5,369.72756504906545,0.0,0.0,0.0,0.0,273.15,81.09277777777778,766.2788796827527,171.1605682373047,384.81888888888886,388.15,10.99722254143821,212.8427442889744,67.5,269.1500000596046
2021-12-29 13:00:00+00:00,0.0,0.0,369.4926342010498,0.0,0.0,0.0,0.0,273.15,80.22194444444443,765.5282887268065,171.1605682373047,384.875,388.15,10.869000256591375,212.64674703386103,65.0,269.3250000119209
2021-12-29 14:00:00+00:00,0.0,0.0,369.85499610900877,0.0,0.0,0.0,0.0,273.15,79.74388888888889,767.6176573520236,171.1605682373047,384.44777777777773,388.15,10.729389088948569,213.22388652801524,63.25,269.0000001430511
2021-12-29 15:00:00+00:00,0.0,0.0,369.6024974822998,0.0,0.0,0.0,0.0,273.15,80.10944444444446,766.2892104085286,171.1605682373047,384.5883333333333,388.15,10.75919467475679,212.85427191840284,65.25,269.025
2021-12-29 16:00:00+00:00,0.0,0.0,369.2999517822266,0.0,0.0,0.0,0.0,273.15,81.64444444444447,768.2248181830512,171.1605682373047,384.60277777777776,388.15,11.044666835731928,213.39578310648608,63.25,268.62500002384184
2021-12-29 17:00:00+00:00,0.0,0.0,369.1451591491699,0.0,0.0,0.0,0.0,273.15,81.52777777777777,767.3583330281575,171.1605682373047,384.84777777777776,388.15,11.194472376505534,213.1550929514568,61.75,268.5500000953674
2021-12-29 18:00:00+00:00,0.0,0.0,370.32884166505596,0.0,0.0,0.0,0.0,273.15,78.5213888888889,766.2049924723307,171.36697387695312,384.5911111111111,388.15,10.488583478662704,212.83472028944232,62.25,268.62500002384184
2021-12-29 19:00:00+00:00,0.0,75.90625,370.08750381469724,0.0,0.0,0.0,0.0,273.15,79.19638888888888,767.6941583251952,171.36697387695312,384.6716666666666,388.15,10.61630573855506,213.2483776007759,64.5,268.275
2021-12-29 20:00:00+00:00,0.0,0.0,369.16976804097493,0.0,0.0,0.0,0.0,273.15,81.89527777777778,765.3225980461967,171.36697387695312,384.695,388.15,11.12450010167228,212.5896107949151,65.25,267.94999995231626
2021-12-29 21:00:00+00:00,0.0,0.0,370.00256576538084,0.0,0.0,0.0,0.0,273.15,79.31111111111112,766.5541592746308,171.36697387695312,384.6144444444444,388.15,10.5771113008923,212.9317119344076,72.5,267.57499995231626
2021-12-29 22:00:00+00:00,0.0,0.0,369.9041189236111,0.0,0.0,0.0,0.0,273.15,80.55749999999999,767.8075286695693,171.36697387695312,384.7202777777777,388.15,10.826638922161528,213.1909806950887,88.75,266.94999995231626
2021-12-29 23:00:00+00:00,0.0,0.0,370.0122550964355,0.0,0.0,0.0,0.0,273.15,79.8111111111111,769.7398447672522,171.36697387695312,384.7322222222222,388.15,10.685416711966196,213.8166243192885,92.75,267.62499990463255
2021-12-30 00:00:00+00:00,0.0,0.0,370.09749641418455,0.0,0.0,0.0,0.0,273.15,78.37138888888889,766.5911353725858,171.36697387695312,384.94166666666666,388.15,10.471805792914498,212.941982621087,94.0,268.1749999761581
2021-12-30 01:00:00+00:00,0.0,0.0,370.2749942779541,0.0,0.0,0.0,0.0,273.15,77.55972222222223,765.2889792887371,171.36697387695312,384.8433333333333,388.15,10.342611174848344,212.61754035102,94.5,268.4250000953674
2021-12-30 02:00:00+00:00,0.0,68.09375,370.35749473571775,0.0,0.0,0.0,0.0,273.15,76.61999999999999,767.207294514974,171.3743133544922,384.5511111111111,388.15,10.258305689493817,213.1131376054552,95.0,268.6749999761581
2021-12-30 03:00:00+00:00,0.0,0.0,370.2225059509277,0.0,0.0,0.0,0.0,273.15,77.62694444444445,766.9369922214083,171.3743133544922,384.6772222222222,388.15,10.193250171078576,213.0380537668864,95.0,268.9750000476837
2021-12-30 04:00:00+00:00,0.0,0.0,370.8149990081787,0.0,0.0,0.0,0.0,273.15,75.44916666666667,768.9875978766546,171.3743133544922,384.61777777777775,388.15,10.016611353556314,213.6076665623983,95.25,269.525
2021-12-30 05:00:00+00:00,0.0,0.0,369.58358046213783,0.0,0.0,0.0,0.0,273.15,80.59305555555557,767.0243918016221,171.3743133544922,384.5222222222222,388.15,10.764111311700612,212.9051096555922,96.0,270.22499998807905
2021-12-30 06:00:00+00:00,0.0,42.90625,368.38249626159666,0.0,0.0,0.0,0.0,273.15,84.77027777777778,767.4877649434407,171.3743133544922,384.8038888888889,388.15,11.613444621562955,213.19104636722156,96.0,270.39999994039533
2021-12-30 07:00:00+00:00,0.0,0.0,367.0741841634114,0.0,0.0,0.0,0.0,273.15,86.75,766.5924354553223,163.740228038364,384.5519444444444,388.15,12.42577802790536,212.942343381246,96.0,270.1249999642372
2021-12-30 08:00:00+00:00,0.0,28.390625,363.7838809204101,0.0,0.0,0.0,0.0,273.15,73.40277777777777,751.8033093261718,132.96628835466174,381.2125,388.15,10.4967223280006,208.83425295511887,95.75,269.7499999642372
2021-12-30 10:00:00+00:00,0.0,22.609375,367.88684338463673,0.0,0.0,0.0,0.0,273.15,44.97944444444445,780.9273427836099,132.7170639038086,384.46722222222223,388.15,11.269833570586307,216.82075149536132,94.0,270.59999998807905
2021-12-30 11:00:00+00:00,0.0,0.0,369.60909281624686,0.0,0.0,0.0,0.0,273.15,42.80555555555557,781.6979610019259,133.48432540893555,384.9088888888889,388.15,10.428694602383509,217.13832346174456,93.25,270.87500002384184
2021-12-30 12:00:00+00:00,0.0,0.0,369.29750671386716,0.0,0.0,0.0,0.0,273.15,41.72166666666666,781.1219617886012,133.61306762695312,384.9922222222222,388.15,10.325944758521183,216.9783233642579,91.0,271.22500001788137
2021-12-30 13:00:00+00:00,0.0,0.0,369.5599960327148,0.0,0.0,0.0,0.0,273.15,41.56444444444444,780.3428403218586,133.52397537231445,384.5777777777778,388.15,10.26833351188236,216.76190103742812,88.75,271.55000003576276
2021-12-30 14:00:00+00:00,0.0,39.796875,369.75749626159666,0.0,0.0,0.0,0.0,273.15,40.11305555555556,780.612782897949,134.19076919555664,384.7436111111111,388.15,9.849416892263624,216.83688489278163,88.0,271.8749999940395
2021-12-30 15:00:00+00:00,0.0,0.0,370.81887474060056,0.0,0.0,0.0,0.0,273.15,39.29833333333333,779.0787638346351,134.7471466064453,384.84,388.15,9.551389098962147,216.4107683648004,86.75,271.9500000119209
2021-12-30 16:00:00+00:00,0.0,0.0,370.35999526977537,0.0,0.0,0.0,0.0,273.15,40.35,779.2936121792262,134.3051872253418,384.6997222222222,388.15,9.90147241036097,216.47044846004917,87.5,272.02499997019765
2021-12-30 17:00:00+00:00,0.0,0.0,370.2649978637695,0.0,0.0,0.0,0.0,273.15,39.8625,782.0594052124021,134.51821899414062,384.74249999999995,388.15,9.752416765689848,217.23872475518127,85.5,271.92500000596044
2021-12-30 18:00:00+00:00,0.0,0.0,370.8649963378906,0.0,0.0,0.0,0.0,273.15,39.50277777777778,780.2799625142414,134.27878189086914,384.98555555555555,388.15,9.541833497683209,216.7444344626533,85.5,271.87500002384184
2021-12-30 19:00:00+00:00,0.0,0.0,370.3049968719482,0.0,0.0,0.0,0.0,273.15,40.502222222222215,782.2587157355413,134.51753997802734,384.67499999999995,388.15,9.849250030517576,217.294088567098,89.0,271.0750000119209
2021-12-30 20:00:00+00:00,0.0,64.796875,369.5754958576626,0.0,0.0,0.0,0.0,273.15,42.261388888888895,781.4731998358834,134.30113983154297,384.60555555555555,388.15,10.345222536987729,217.07588979085293,89.25,271.1500000298023
2021-12-30 21:00:00+00:00,0.0,0.0,369.6996188015408,0.0,0.0,0.0,0.0,273.15,40.35305555555555,779.4967072211367,134.39030838012695,384.90527777777777,388.15,9.908472474416095,216.5268639119467,87.0,270.97500001788137
2021-12-30 22:00:00+00:00,0.0,0.0,369.7749942779541,0.0,0.0,0.0,0.0,273.15,41.24916666666668,780.8713384840224,134.2929229736328,384.3047222222222,388.15,10.200472467210558,216.90870552486848,90.75,269.8749999642372
2021-12-30 23:00:00+00:00,0.0,0.0,369.6568254428439,0.0,0.0,0.0,0.0,273.15,41.454166666666666,781.2016242811414,133.86660766601562,384.40916666666664,388.15,10.173861327701143,217.00045181274416,92.0,269.9
2021-12-31 00:00:00+00:00,0.0,0.0,370.4499973297119,0.0,0.0,0.0,0.0,273.15,39.90611111111111,780.795169813368,134.90170288085938,384.885,388.15,9.787000131607057,216.88754756503647,91.5,269.9750000476837
2021-12-31 01:00:00+00:00,0.0,0.0,369.7249988555908,0.0,0.0,0.0,0.0,273.15,41.7011111111111,780.741433546278,133.96844100952148,384.5833333333333,388.15,10.234861262109543,216.87262119717076,90.25,269.97499998807905
2021-12-31 02:00:00+00:00,0.0,0.0,370.757494354248,0.0,0.0,0.0,0.0,273.15,39.23555555555554,780.2091339789494,134.6841926574707,384.71166666666664,388.15,9.484222635693024,216.7247597249349,88.25,270.37500002384184
2021-12-31 03:00:00+00:00,0.0,61.203125,370.5852474212646,0.0,0.0,0.0,0.0,273.15,39.83888888888889,780.8521819220647,134.36305618286133,384.97888888888883,388.15,9.752916814751094,216.9033841747708,88.5,270.4
2021-12-31 04:00:00+00:00,0.0,0.0,369.4203497568766,0.0,0.0,0.0,0.0,273.15,42.93194444444445,780.3805973137748,134.31472396850586,384.6333333333333,388.15,10.641000137329105,216.77238897959396,87.25,269.80000003576276
2021-12-31 05:00:00+00:00,0.0,21.296875,367.09499778747556,0.0,0.0,0.0,0.0,273.15,46.98749999999999,781.1917698669433,133.0264549255371,384.7661111111111,388.15,11.738194675710464,216.99771470387785,89.0,269.2999999761581
2021-12-31 06:00:00+00:00,0.0,0.0,366.81249656677244,0.0,0.0,0.0,0.0,273.15,48.07277777777779,779.5834017266168,133.0763168334961,384.9,388.15,12.041611254480152,216.5926121351454,88.25,269.5250000596046
2021-12-31 10:00:00+00:00,0.0,0.0,366.7340548833211,0.0,0.0,0.0,0.0,273.15,48.17722222222224,779.9387076822916,132.9436492919922,384.8261111111111,388.15,12.018305683400897,216.69061353895404,69.25,270.5000000834465
2021-12-31 11:00:00+00:00,0.0,37.90625,367.9524978637695,0.0,0.0,0.0,0.0,273.15,45.17361111111111,778.7162227884929,132.9309043884277,384.6558333333333,388.15,11.391194541984133,216.3100626034208,65.5,271.5250000298023
2021-12-31 12:00:00+00:00,0.0,0.0,368.107498550415,0.0,0.0,0.0,0.0,273.15,44.66722222222222,781.4110499911837,133.19849395751953,384.6711111111111,388.15,11.176389044920604,217.06302373674183,59.0,272.22499999552963
2021-12-31 13:00:00+00:00,0.0,0.0,368.40249671936033,0.0,0.0,0.0,0.0,273.15,43.390833333333326,781.4231842719181,133.5287322998047,384.6138888888889,388.15,10.943027930259705,217.0619965023465,56.5,272.49999998286364
2021-12-31 14:00:00+00:00,0.0,0.0,368.64749946594236,0.0,0.0,0.0,0.0,273.15,43.409444444444446,780.314490271674,133.76304626464844,384.8905555555555,388.15,10.880444722705416,216.75402578989664,59.25,271.55000000596044
2021-12-31 15:00:00+00:00,0.0,0.0,368.65474739074705,0.0,0.0,0.0,0.0,273.15,42.63166666666665,781.7933350457084,134.04064178466797,384.8022222222222,388.15,10.80388899644216,217.1648159662883,62.25,271.0250000298023
2021-12-31 16:00:00+00:00,0.0,0.0,368.15748634338377,0.0,0.0,0.0,0.0,273.15,43.98638888888889,779.9350085110135,133.46187591552734,384.60277777777776,388.15,11.133833530479007,216.64861381954623,63.5,270.525
2021-12-31 17:00:00+00:00,0.0,0.0,367.98999252319334,0.0,0.0,0.0,0.0,273.15,44.67944444444444,780.7097930569118,133.57870864868164,384.7313888888889,388.15,11.32780583196216,217.1019506369697,62.25,270.0750000119209
2021-12-31 18:00:00+00:00,0.0,0.0,368.07495346069334,0.0,0.0,0.0,0.0,273.15,44.734722222222224,780.5749345058866,133.48907852172852,384.6011111111111,388.15,11.185500124030645,216.82637111239967,57.25,270.275
2021-12-31 19:00:00+00:00,0.0,89.09375,368.382494354248,0.0,0.0,0.0,0.0,273.15,43.29277777777778,778.4499688042536,133.6299591064453,384.5997222222222,388.15,10.949389123916625,216.176612900628,63.75,270.0499999761581
2021-12-31 20:00:00+00:00,0.0,0.0,368.93749847412107,0.0,0.0,0.0,0.0,273.15,42.34944444444445,780.0749688042533,133.8935661315918,384.775,388.15,10.517500092718338,216.6736953650581,77.5,269.55000003576276
2021-12-31 21:00:00+00:00,0.0,26.90625,367.7576694191826,0.0,0.0,0.0,0.0,273.15,43.93861111111112,781.4182225714791,134.31857166714138,380.51694444444445,388.15,8.949777892563079,217.06061779022212,79.75,269.19999995231626
2021-12-31 22:00:00+00:00,0.0,2.5,367.1907791222466,0.0,0.0,0.0,0.0,273.15,44.66611111111112,780.8729568481443,134.4012538825141,382.2311111111111,388.15,9.85522239724795,217.1647106382583,82.0,268.52500011920927
2021-12-31 23:00:00+00:00,0.0,13.5,367.5763113127814,0.0,0.0,0.0,0.0,273.15,47.414444444444456,778.7116926066079,133.18272521972656,384.0661111111111,388.15,10.98030570136176,216.30880404154468,80.25,268.57500007152555
